time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849780,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557922363281,0.0,0.0,9.235089964931832e-05,293.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.724994015414268e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04541015625,0.0,0.0,7.182847912190482e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,9.725009294925258e-05,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004613118653651,291.1470642089844,294.1499938964844,268.0959777832031,267.58416748046875,275.620361328125,268.297119140625,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840161073952,3.699950790192473e-09,0.0009840123821049,-0.008742893114686,0.0,0.0,0.0,-0.0066598276607692,60.0,-15.35900592803955,-0.0,-6.601823088203673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557922363281,0.0,0.0,9.235089964931832e-05,293.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.724994015414268e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04541015625,0.0,0.0,7.182847912190482e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,9.725009294925258e-05,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004613118653651,291.1470642089844,294.1499938964844,268.0959777832031,267.58416748046875,275.620361328125,268.297119140625,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840161073952,3.699950790192473e-09,0.0009840123821049,-0.008742893114686,0.0,0.0,0.0,-0.0066598276607692,60.0,-15.35900592803955,-0.0,-6.601823088203673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371459960937,0.0,0.0,9.234898607246578e-05,293.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.724792471388356e-05,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0274353027344,0.0,0.0,7.182698755059391e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,9.724808478495106e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004613022902049,291.14678955078125,294.1499938964844,268.0809631347656,267.5726013183594,275.554443359375,268.2831420898437,290.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839955018833,3.6977649831015916e-09,0.0009839918930083,-0.0087371682748198,0.0,0.0,0.0,-0.0066587342880666,60.0,-15.364715576171877,-0.0,-6.601547397622198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186218261719,0.0,0.0,9.234850585926324e-05,293.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.724742267280816e-05,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00958251953125,0.0,0.0,7.182661647675559e-05,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,9.724757546791808e-05,292.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004612999036908,291.1465148925781,294.1499938964844,268.0653381347656,267.560546875,275.48895263671875,268.2690734863281,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839902631938,3.697200323671268e-09,0.0009839865379035,-0.0087356893345713,0.0,0.0,0.0,-0.0066584520973265,60.0,-15.371048927307127,-0.0,-6.601476343348622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08184814453125,0.0,0.0,9.235169272869824e-05,293.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.725077688926832e-05,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9741516113281,0.0,0.0,7.182909030234441e-05,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,9.72509296843782e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000461315823486,291.1459655761719,294.1499938964844,268.03253173828125,267.53515625,275.3592834472656,268.24053955078125,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840239072218,3.7007799047472645e-09,0.0009840201819315,-0.00874506495893,0.0,0.0,0.0,-0.0066602420993149,60.0,-15.385491371154783,-0.0,-6.60192753798583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08184814453125,0.0,0.0,9.235169272869824e-05,293.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.725077688926832e-05,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9741516113281,0.0,0.0,7.182909030234441e-05,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,9.72509296843782e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000461315823486,291.1459655761719,294.1499938964844,268.03253173828125,267.53515625,275.3592834472656,268.24053955078125,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840239072218,3.7007799047472645e-09,0.0009840201819315,-0.00874506495893,0.0,0.0,0.0,-0.0066602420993149,60.0,-15.385491371154783,-0.0,-6.60192753798583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455017089844,0.0,0.0,9.23602856346406e-05,293.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.725982818054037e-05,292.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391174316406,0.0,0.0,7.183577690739185e-05,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4951477050781,0.0,0.0,9.725997369969264e-05,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004613587516359,291.1453552246094,294.1499938964844,267.99774169921875,267.50811767578125,275.2312927246094,268.21124267578125,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841150604188,3.710484364205513e-09,0.0009841113351285,-0.0087704844772815,0.0,0.0,0.0,-0.0066650947555899,60.0,-15.40222454071045,-0.0,-6.603151803119546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455017089844,0.0,0.0,9.23602856346406e-05,293.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.725982818054037e-05,292.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391174316406,0.0,0.0,7.183577690739185e-05,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4951477050781,0.0,0.0,9.725997369969264e-05,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004613587516359,291.1453552246094,294.1499938964844,267.99774169921875,267.50811767578125,275.2312927246094,268.21124267578125,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841150604188,3.710484364205513e-09,0.0009841113351285,-0.0087704844772815,0.0,0.0,0.0,-0.0066650947555899,60.0,-15.40222454071045,-0.0,-6.603151803119546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.237415360985324e-05,293.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.727443830342963e-05,292.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90447998046875,0.0,0.0,7.184656715253368e-05,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,9.727458382258192e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004614280478563,291.1446838378906,294.1499938964844,267.9611511230469,267.4795837402344,275.1048583984375,268.1809997558594,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842625586315,3.7261713714542574e-09,0.0009842588333413,-0.008811573497951,0.0,0.0,0.0,-0.0066729388199746,60.0,-15.42108154296875,-0.0,-6.605131375181372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.237415360985324e-05,293.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.727443830342963e-05,292.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90447998046875,0.0,0.0,7.184656715253368e-05,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,9.727458382258192e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004614280478563,291.1446838378906,294.1499938964844,267.9611511230469,267.4795837402344,275.1048583984375,268.1809997558594,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842625586315,3.7261713714542574e-09,0.0009842588333413,-0.008811573497951,0.0,0.0,0.0,-0.0066729388199746,60.0,-15.42108154296875,-0.0,-6.605131375181372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9740295410156,0.0,0.0,9.239322389476e-05,293.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.729451267048717e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,7.186139555415139e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.729465818963944e-05,292.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004615233046934,291.1439819335937,294.1499938964844,267.9230041503906,267.4496765136719,274.9800109863281,268.1496276855469,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844653541222,3.747749666160871e-09,0.0009844616288319,-0.0088680936023592,0.0,0.0,0.0,-0.0066837286576628,60.0,-15.441919326782228,-0.0,-6.607854174944805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9740295410156,0.0,0.0,9.239322389476e-05,293.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.729451267048717e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,7.186139555415139e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.729465818963944e-05,292.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004615233046934,291.1439819335937,294.1499938964844,267.9230041503906,267.4496765136719,274.9800109863281,268.1496276855469,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844653541222,3.747749666160871e-09,0.0009844616288319,-0.0088680936023592,0.0,0.0,0.0,-0.0066837286576628,60.0,-15.441919326782228,-0.0,-6.607854174944805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9563903808594,0.0,0.0,9.240469807991758e-05,293.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.730659076012672e-05,292.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.187031587818637e-05,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,9.7306736279279e-05,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004615805810317,291.14361572265625,294.1499938964844,267.90338134765625,267.43426513671875,274.9181213378906,268.13348388671875,290.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845874737948,3.760731726032418e-09,0.0009845836320891,-0.008902097120881,0.0,0.0,0.0,-0.0066902204416692,60.0,-15.453057289123535,-0.0,-6.609492686493469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,9.241745283361524e-05,293.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.732002217788248e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363342285156,0.0,0.0,7.188024028437212e-05,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,9.732016769703478e-05,292.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004616442893166,291.14324951171875,294.1499938964844,267.8834228515625,267.4185791015625,274.85662841796875,268.11700439453125,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098472321406,3.775171286690693e-09,0.0009847193723544,-0.0089399190619587,0.0,0.0,0.0,-0.0066974409855902,60.0,-15.464629173278809,-0.0,-6.611315228610692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9040832519531,0.0,0.0,9.244681859854607e-05,293.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.73509522737004e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028259277344,0.0,0.0,7.190307951532304e-05,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.735109779285268e-05,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004617910017259,291.1424560546875,294.1499938964844,267.8426513671875,267.3863830566406,274.7346496582031,268.08306884765625,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850357891991,3.808426463081105e-09,0.0009850319474935,-0.00902702473104,0.0,0.0,0.0,-0.0067140697501599,60.0,-15.489009857177734,-0.0,-6.615514536179036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9040832519531,0.0,0.0,9.244681859854607e-05,293.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.73509522737004e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028259277344,0.0,0.0,7.190307951532304e-05,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.735109779285268e-05,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004617910017259,291.1424560546875,294.1499938964844,267.8426513671875,267.3863830566406,274.7346496582031,268.08306884765625,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850357891991,3.808426463081105e-09,0.0009850319474935,-0.00902702473104,0.0,0.0,0.0,-0.0067140697501599,60.0,-15.489009857177734,-0.0,-6.615514536179036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.0,0.0,9.248136484529824e-05,293.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.73873320617713e-05,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,7.192994962679222e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,9.738747030496596e-05,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004619635583367,291.1416015625,294.1499938964844,267.8008728027344,267.353271484375,274.6140441894531,268.0477905273437,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854035452008,3.8475440611307485e-09,0.0009853997034952,-0.0091294851154088,0.0,0.0,0.0,-0.0067336303181946,60.0,-15.515005111694336,-0.0,-6.620454939820776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.0,0.0,9.248136484529824e-05,293.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.73873320617713e-05,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,7.192994962679222e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,9.738747030496596e-05,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004619635583367,291.1416015625,294.1499938964844,267.8008728027344,267.353271484375,274.6140441894531,268.0477905273437,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854035452008,3.8475440611307485e-09,0.0009853997034952,-0.0091294851154088,0.0,0.0,0.0,-0.0067336303181946,60.0,-15.515005111694336,-0.0,-6.620454939820776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356628417969,0.0,0.0,9.252113522961736e-05,293.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.742921247379854e-05,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7368469238281,0.0,0.0,7.196087972261012e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,9.74293507169932e-05,292.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004621622210834,291.1407165527344,294.1499938964844,267.7582702636719,267.3193359375,274.49481201171875,268.0110168457031,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858269477263,3.89258492106137e-09,0.0009858231060206,-0.0092474604025483,0.0,0.0,0.0,-0.0067561529576778,60.0,-15.542521476745604,-0.0,-6.626146387134213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356628417969,0.0,0.0,9.252113522961736e-05,293.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.742921247379854e-05,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7368469238281,0.0,0.0,7.196087972261012e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,9.74293507169932e-05,292.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004621622210834,291.1407165527344,294.1499938964844,267.7582702636719,267.3193359375,274.49481201171875,268.0110168457031,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858269477263,3.89258492106137e-09,0.0009858231060206,-0.0092474604025483,0.0,0.0,0.0,-0.0067561529576778,60.0,-15.542521476745604,-0.0,-6.626146387134213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,9.25662025110796e-05,293.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.747666626935823e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70440673828125,0.0,0.0,7.199593528639525e-05,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.747680451255292e-05,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.000462387339212,291.1397705078125,294.1499938964844,267.7150573730469,267.2847900390625,274.3768615722656,267.9728698730469,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863068116828,3.9436294230199564e-09,0.0009863028535619,-0.0093811601400375,0.0,0.0,0.0,-0.006781677249819,60.0,-15.571364402770996,-0.0,-6.63259882571765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,9.25662025110796e-05,293.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.747666626935823e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70440673828125,0.0,0.0,7.199593528639525e-05,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.747680451255292e-05,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.000462387339212,291.1397705078125,294.1499938964844,267.7150573730469,267.2847900390625,274.3768615722656,267.9728698730469,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863068116828,3.9436294230199564e-09,0.0009863028535619,-0.0093811601400375,0.0,0.0,0.0,-0.006781677249819,60.0,-15.571364402770996,-0.0,-6.63259882571765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7853088378906,0.0,0.0,9.259088255930692e-05,293.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.750266326591372e-05,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68829345703125,0.0,0.0,7.201512926258147e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.750279423315078e-05,292.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004625106521416,291.1392822265625,294.1499938964844,267.6932678222656,267.267333984375,274.3183898925781,267.9532775878906,290.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865696774795,3.971589723761326e-09,0.0009865657193586,-0.0094543965533375,0.0,0.0,0.0,-0.0067956587299704,60.0,-15.586286544799805,-0.0,-6.636134486370794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7686767578125,0.0,0.0,9.26166758290492e-05,293.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.752981713972986e-05,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,7.203518907772377e-05,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.752995538292451e-05,292.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004626394656952,291.1387939453125,294.1499938964844,267.67138671875,267.2497253417969,274.2602233886719,267.933349609375,290.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868443012237,4.000803244252893e-09,0.0009868403431028,-0.0095309149473905,0.0,0.0,0.0,-0.0068102669902145,60.0,-15.60147190093994,-0.0,-6.639830019139481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357177734375,0.0,0.0,9.267263521905988e-05,293.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.758874512044712e-05,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405029296875,0.0,0.0,7.207871385617182e-05,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.75888833636418e-05,292.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004629190079867,291.1377258300781,294.1499938964844,267.62750244140625,267.2143249511719,274.1447448730469,267.892578125,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874403476715,4.064196978958989e-09,0.0009874362731352,-0.0096969595178961,0.0,0.0,0.0,-0.006841966882348,60.0,-15.632695198059082,-0.0,-6.647852046626215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357177734375,0.0,0.0,9.267263521905988e-05,293.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.758874512044712e-05,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405029296875,0.0,0.0,7.207871385617182e-05,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.75888833636418e-05,292.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004629190079867,291.1377258300781,294.1499938964844,267.62750244140625,267.2143249511719,274.1447448730469,267.892578125,290.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874403476715,4.064196978958989e-09,0.0009874362731352,-0.0096969595178961,0.0,0.0,0.0,-0.006841966882348,60.0,-15.632695198059082,-0.0,-6.647852046626215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030639648437,0.0,0.0,9.27342480281368e-05,293.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.765363211045042e-05,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6090087890625,0.0,0.0,7.212664058897644e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,9.765376307768749e-05,292.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004632267809938,291.1366271972656,294.1499938964844,267.58355712890625,267.1787109375,274.0303649902344,267.85064697265625,290.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880964644253,4.133995368249543e-09,0.000988092389889,-0.0098797781392931,0.0,0.0,0.0,-0.0068768691271543,60.0,-15.664939880371094,-0.0,-6.656690487716332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030639648437,0.0,0.0,9.27342480281368e-05,293.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.765363211045042e-05,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6090087890625,0.0,0.0,7.212664058897644e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,9.765376307768749e-05,292.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004632267809938,291.1366271972656,294.1499938964844,267.58355712890625,267.1787109375,274.0303649902344,267.85064697265625,290.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880964644253,4.133995368249543e-09,0.000988092389889,-0.0098797781392931,0.0,0.0,0.0,-0.0068768691271543,60.0,-15.664939880371094,-0.0,-6.656690487716332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707458496094,0.0,0.0,9.280164522351696e-05,293.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.772460180101916e-05,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,7.217905658762902e-05,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,9.772473276825622e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004635634541045,291.135498046875,294.1499938964844,267.5397644042969,267.1430358886719,273.9171447753906,267.8076171875,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888142812997,4.210352955169583e-09,0.0009888100903481,-0.0100797759369015,0.0,0.0,0.0,-0.0069150510244071,60.0,-15.698160171508787,-0.0,-6.666366658691913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707458496094,0.0,0.0,9.280164522351696e-05,293.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.772460180101916e-05,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,7.217905658762902e-05,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,9.772473276825622e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004635634541045,291.135498046875,294.1499938964844,267.5397644042969,267.1430358886719,273.9171447753906,267.8076171875,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888142812997,4.210352955169583e-09,0.0009888100903481,-0.0100797759369015,0.0,0.0,0.0,-0.0069150510244071,60.0,-15.698160171508787,-0.0,-6.666366658691913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63873291015625,0.0,0.0,9.287497960031033e-05,293.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.78018288151361e-05,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,7.22360928193666e-05,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,9.780195250641556e-05,292.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004639297549147,291.13427734375,294.1499938964844,267.4963073730469,267.1074523925781,273.8050842285156,267.7635498046875,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895954281091,4.293434940905172e-09,0.0009895911207422,-0.0102973859757184,0.0,0.0,0.0,-0.0069565959274768,60.0,-15.73222541809082,-0.0,-6.676902586377764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63873291015625,0.0,0.0,9.287497960031033e-05,293.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.78018288151361e-05,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,7.22360928193666e-05,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,9.780195250641556e-05,292.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004639297549147,291.13427734375,294.1499938964844,267.4963073730469,267.1074523925781,273.8050842285156,267.7635498046875,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895954281091,4.293434940905172e-09,0.0009895911207422,-0.0102973859757184,0.0,0.0,0.0,-0.0069565959274768,60.0,-15.73222541809082,-0.0,-6.676902586377764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,9.29139569052495e-05,293.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.784287249203771e-05,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316467285156,0.0,0.0,7.22664117347449e-05,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.784300345927476e-05,292.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004641244595404,291.1336669921875,294.1499938964844,267.4747619628906,267.0897521972656,273.7494812011719,267.7411804199219,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900105651468,4.337596504200292e-09,0.0009900062577798,-0.010413053445518,0.0,0.0,0.0,-0.0069786789827048,60.0,-15.749553680419922,-0.0,-6.682505926391968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070556640625,0.0,0.0,9.29544257814996e-05,293.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.7885487775784e-05,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51641845703125,0.0,0.0,7.229788752738386e-05,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.788561146706344e-05,292.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004643266147468,291.1330261230469,294.1499938964844,267.453369140625,267.0721130371094,273.69415283203125,267.7186279296875,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904415346682,4.383445606492842e-09,0.0009904372273012,-0.0105331419035792,0.0,0.0,0.0,-0.0070016053505241,60.0,-15.767045974731444,-0.0,-6.68832598194058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5756530761719,0.0,0.0,9.304006380261852e-05,293.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.797566599445418e-05,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,7.23644916433841e-05,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.797579696169124e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004647543828468,291.1317138671875,294.1499938964844,267.4111633300781,267.0371398925781,273.58428955078125,267.67303466796875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099135376513,4.480476434309821e-09,0.0009913493413478,-0.0107872821390628,0.0,0.0,0.0,-0.0070501253940165,60.0,-15.802478790283203,-0.0,-6.70065176677781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5756530761719,0.0,0.0,9.304006380261852e-05,293.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.797566599445418e-05,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,7.23644916433841e-05,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.797579696169124e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004647543828468,291.1317138671875,294.1499938964844,267.4111633300781,267.0371398925781,273.58428955078125,267.67303466796875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099135376513,4.480476434309821e-09,0.0009913493413478,-0.0107872821390628,0.0,0.0,0.0,-0.0070501253940165,60.0,-15.802478790283203,-0.0,-6.70065176677781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,9.31321264943108e-05,293.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.807261085370556e-05,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,7.243609434226528e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.8072734544985e-05,292.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004652142524719,291.1303405761719,294.1499938964844,267.369873046875,267.0027160644531,273.4754638671875,267.626953125,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923344478011,4.584784996097824e-09,0.0009923297911882,-0.0110604828223586,0.0,0.0,0.0,-0.0071022845804691,60.0,-15.838455200195312,-0.0,-6.713914757483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,9.31321264943108e-05,293.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.807261085370556e-05,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,7.243609434226528e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.8072734544985e-05,292.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004652142524719,291.1303405761719,294.1499938964844,267.369873046875,267.0027160644531,273.4754638671875,267.626953125,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923344478011,4.584784996097824e-09,0.0009923297911882,-0.0110604828223586,0.0,0.0,0.0,-0.0071022845804691,60.0,-15.838455200195312,-0.0,-6.713914757483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,9.32307302718982e-05,293.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.817644604481755e-05,292.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,7.251279021147639e-05,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.8176569736097e-05,292.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004657068056985,291.12890625,294.1499938964844,267.3297119140625,266.968994140625,273.36773681640625,267.58056640625,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933847468346,4.696510735868742e-09,0.0009933800902217,-0.0113531071692705,0.0,0.0,0.0,-0.0071581522934138,60.0,-15.874878883361816,-0.0,-6.72813555979701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
