time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852120,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,9.32307302718982e-05,293.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.817644604481755e-05,292.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,7.251279021147639e-05,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.8176569736097e-05,292.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004657068056985,291.12890625,294.1499938964844,267.3297119140625,266.968994140625,273.36773681640625,267.58056640625,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933847468346,4.696510735868742e-09,0.0009933800902217,-0.0113531071692705,0.0,0.0,0.0,-0.0071581522934138,60.0,-15.874878883361816,-0.0,-6.72813555979701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,9.333601337857544e-05,293.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.82873170869425e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,7.25946738384664e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,9.828744077822194e-05,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004662327119149,291.12744140625,294.1499938964844,267.29083251953125,266.93609619140625,273.2610778808594,267.5341186523437,290.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945062920451,4.815807752578394e-09,0.0009945014026015,-0.0116655584424734,0.0,0.0,0.0,-0.0072178062982857,60.0,-15.911638259887695,-0.0,-6.743336200543126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,9.333601337857544e-05,293.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.82873170869425e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,7.25946738384664e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,9.828744077822194e-05,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004662327119149,291.12744140625,294.1499938964844,267.29083251953125,266.93609619140625,273.2610778808594,267.5341186523437,290.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945062920451,4.815807752578394e-09,0.0009945014026015,-0.0116655584424734,0.0,0.0,0.0,-0.0072178062982857,60.0,-15.911638259887695,-0.0,-6.743336200543126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,9.339120151707904e-05,293.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.834543016040698e-05,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.263760198839009e-05,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,9.834555385168642e-05,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.000466508383397,291.1266784667969,294.1499938964844,267.2719421386719,266.91998291015625,273.20819091796875,267.5109558105469,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950941894203,4.87834306284185e-09,0.0009950892999768,-0.011829343624413,0.0,0.0,0.0,-0.0072490768507122,60.0,-15.930113792419434,-0.0,-6.751311332209299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,9.344816498924048e-05,293.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.84054131549783e-05,292.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,7.268190529430285e-05,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.840553684625776e-05,292.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004667929315473,291.1258850097656,294.1499938964844,267.25347900390625,266.9041748046875,273.15557861328125,267.4878845214844,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957009460777,4.9428856563338294e-09,0.0009956960566341,-0.0119983851909637,0.0,0.0,0.0,-0.007281350903213,60.0,-15.94862937927246,-0.0,-6.75954794360223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,9.356709779240192e-05,293.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.853066148934886e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,7.277441181940958e-05,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,9.853077790467069e-05,292.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004673870280385,291.124267578125,294.1499938964844,267.2178039550781,266.8734130859375,273.0512084960937,267.4421081542969,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969678940251,5.077653852936237e-09,0.0009969628881663,-0.0123513489961624,0.0,0.0,0.0,-0.0073487414047122,60.0,-15.985723495483398,-0.0,-6.776760841376017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,9.356709779240192e-05,293.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.853066148934886e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,7.277441181940958e-05,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,9.853077790467069e-05,292.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004673870280385,291.124267578125,294.1499938964844,267.2178039550781,266.8734130859375,273.0512084960937,267.4421081542969,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969678940251,5.077653852936237e-09,0.0009969628881663,-0.0123513489961624,0.0,0.0,0.0,-0.0073487414047122,60.0,-15.985723495483398,-0.0,-6.776760841376017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,9.36930809984915e-05,293.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.866332402452826e-05,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.287239714059979e-05,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.86634477158077e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004680163401644,291.1225891113281,294.1499938964844,267.1839904785156,266.84393310546875,272.9478759765625,267.3970642089844,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983100462704,5.220413878959107e-09,0.000998304807581,-0.0127252377569675,0.0,0.0,0.0,-0.0074201277457177,60.0,-16.022823333740234,-0.0,-6.79501894751411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,9.36930809984915e-05,293.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.866332402452826e-05,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.287239714059979e-05,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.86634477158077e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004680163401644,291.1225891113281,294.1499938964844,267.1839904785156,266.84393310546875,272.9478759765625,267.3970642089844,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983100462704,5.220413878959107e-09,0.000998304807581,-0.0127252377569675,0.0,0.0,0.0,-0.0074201277457177,60.0,-16.022823333740234,-0.0,-6.79501894751411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,9.382612188346684e-05,293.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.880342258838935e-05,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.297586853383109e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,9.88035390037112e-05,292.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004686808970291,291.1208801269531,294.1499938964844,267.1522827148437,266.81591796875,272.8456420898437,267.35302734375,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.371167954848488e-09,0.0009997219312936,-0.0131200589239597,0.0,0.0,0.0,-0.0074955117888748,60.0,-16.05980110168457,-0.0,-6.814325814730182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,9.382612188346684e-05,293.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.880342258838935e-05,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.297586853383109e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,9.88035390037112e-05,292.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004686808970291,291.1208801269531,294.1499938964844,267.1522827148437,266.81591796875,272.8456420898437,267.35302734375,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.371167954848488e-09,0.0009997219312936,-0.0131200589239597,0.0,0.0,0.0,-0.0074955117888748,60.0,-16.05980110168457,-0.0,-6.814325814730182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.396624227520078e-05,293.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.8950979008805e-05,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.308485510293394e-05,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,9.895108814816922e-05,292.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004693808150477,291.1190795898437,294.1499938964844,267.122802734375,266.7894897460937,272.7445373535156,267.3103332519531,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,5.529949831384329e-09,0.0010012144921347,-0.0135358972474932,0.0,0.0,0.0,-0.0075749098323285,60.0,-16.096534729003906,-0.0,-6.834690680079802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.396624227520078e-05,293.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.8950979008805e-05,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.308485510293394e-05,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,9.895108814816922e-05,292.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004693808150477,291.1190795898437,294.1499938964844,267.122802734375,266.7894897460937,272.7445373535156,267.3103332519531,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,5.529949831384329e-09,0.0010012144921347,-0.0135358972474932,0.0,0.0,0.0,-0.0075749098323285,60.0,-16.096534729003906,-0.0,-6.834690680079802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,9.4038994575385e-05,293.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.902759484248236e-05,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.314144022529945e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90386962890625,0.0,0.0,9.902770398184656e-05,292.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004697442636825,291.1181335449219,294.1499938964844,267.1090087890625,266.77691650390625,272.6944274902344,267.28961181640625,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019950568675,5.612397213639042e-09,0.0010019894689321,-0.0137518187984824,0.0,0.0,0.0,-0.0076161371544003,60.0,-16.114763259887695,-0.0,-6.845277056299892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,9.411346400156616e-05,293.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.91060078376904e-05,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.319935684790835e-05,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920593261719,0.0,0.0,9.910611697705464e-05,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004701162397395,291.1172180175781,294.1499938964844,267.0958251953125,266.7648010253906,272.64459228515625,267.26934814453125,290.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027883108705,5.696779048491862e-09,0.0010027826065197,-0.0139728039503097,0.0,0.0,0.0,-0.0076583321206271,60.0,-16.132883071899414,-0.0,-6.856120648990327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.426769247511402e-05,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.926842176355422e-05,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,7.331931556109339e-05,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,9.926853817887604e-05,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004708866472356,291.1152648925781,294.1499938964844,267.0715026855469,266.7420349121094,272.5458068847656,267.23028564453125,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044315131381,5.871557018366502e-09,0.0010044255759567,-0.0144305191934108,0.0,0.0,0.0,-0.0077457288280129,60.0,-16.168729782104492,-0.0,-6.878607194948927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.426769247511402e-05,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.926842176355422e-05,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,7.331931556109339e-05,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,9.926853817887604e-05,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004708866472356,291.1152648925781,294.1499938964844,267.0715026855469,266.7420349121094,272.5458068847656,267.23028564453125,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044315131381,5.871557018366502e-09,0.0010044255759567,-0.0144305191934108,0.0,0.0,0.0,-0.0077457288280129,60.0,-16.168729782104492,-0.0,-6.878607194948927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.442892769584432e-05,293.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.94382062344812e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,7.344471669057384e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,9.94383153738454e-05,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004716920375358,291.11328125,294.1499938964844,267.04998779296875,266.7213134765625,272.4481811523437,267.1935119628906,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061491047963,6.054265089261435e-09,0.0010061430511996,-0.014908991754055,0.0,0.0,0.0,-0.0078370915725827,60.0,-16.203903198242188,-0.0,-6.902153160126545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.442892769584432e-05,293.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.94382062344812e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,7.344471669057384e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,9.94383153738454e-05,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004716920375358,291.11328125,294.1499938964844,267.04998779296875,266.7213134765625,272.4481811523437,267.1935119628906,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061491047963,6.054265089261435e-09,0.0010061430511996,-0.014908991754055,0.0,0.0,0.0,-0.0078370915725827,60.0,-16.203903198242188,-0.0,-6.902153160126545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,9.461485751671717e-05,293.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.963400225387886e-05,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.358933362411335e-05,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,9.963411139324307e-05,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004726208280771,291.1112365722656,294.1499938964844,267.0375061035156,266.70904541015625,272.351806640625,267.15985107421875,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081299114972,6.264972096658994e-09,0.0010081236250698,-0.0154607761651277,0.0,0.0,0.0,-0.0079424539580941,60.0,-16.237838745117188,-0.0,-6.929357709850592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,9.461485751671717e-05,293.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.963400225387886e-05,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.358933362411335e-05,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,9.963411139324307e-05,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004726208280771,291.1112365722656,294.1499938964844,267.0375061035156,266.70904541015625,272.351806640625,267.15985107421875,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081299114972,6.264972096658994e-09,0.0010081236250698,-0.0154607761651277,0.0,0.0,0.0,-0.0079424539580941,60.0,-16.237838745117188,-0.0,-6.929357709850592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,9.484517795499414e-05,293.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.987653902499004e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,7.376847497653216e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,9.987664816435426e-05,292.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004737713024951,291.1091003417969,294.1499938964844,267.039306640625,266.7108154296875,272.2568664550781,267.1316833496094,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105835972353,6.525986417926788e-09,0.0010105770779773,-0.0161442812532186,0.0,0.0,0.0,-0.0080729722976684,60.0,-16.269603729248047,-0.0,-6.963131227166741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,9.484517795499414e-05,293.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.987653902499004e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,7.376847497653216e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,9.987664816435426e-05,292.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004737713024951,291.1091003417969,294.1499938964844,267.039306640625,266.7108154296875,272.2568664550781,267.1316833496094,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105835972353,6.525986417926788e-09,0.0010105770779773,-0.0161442812532186,0.0,0.0,0.0,-0.0080729722976684,60.0,-16.269603729248047,-0.0,-6.963131227166741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,9.4977964181453e-05,293.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001000163683784,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,7.387174991890788e-05,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0001000164775177,292.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.000474434607895,291.1080017089844,294.1499938964844,267.0452575683594,266.7166748046875,272.21002197265625,267.1204833984375,290.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119982762262,6.676470931665791e-09,0.0010119915241375,-0.0165383368730545,0.0,0.0,0.0,-0.0081482212990522,60.0,-16.2847843170166,-0.0,-6.982640599062506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,9.512287942925468e-05,293.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001001689743134,292.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,7.39844617783092e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,0.0001001690761768,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004751584783662,291.1069030761719,294.1499938964844,267.0544128417969,266.72564697265625,272.16357421875,267.1114807128906,290.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,6.840699118271232e-09,0.0010135351913049,-0.016968373209238,0.0,0.0,0.0,-0.0082303425297141,60.0,-16.29969596862793,-0.0,-7.003962565477195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,9.545144712319598e-05,293.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001005149679258,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,7.424001523759216e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,0.0001005150770652,292.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004767997306771,291.1046142578125,294.1499938964844,267.0817565917969,266.75250244140625,272.072021484375,267.10076904296875,290.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170425521209,7.213068808908929e-09,0.001017035334371,-0.017943400889635,0.0,0.0,0.0,-0.0084165437147021,60.0,-16.329259872436523,-0.0,-7.052427974940656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,9.545144712319598e-05,293.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001005149679258,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,7.424001523759216e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,0.0001005150770652,292.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004767997306771,291.1046142578125,294.1499938964844,267.0817565917969,266.75250244140625,272.072021484375,267.10076904296875,290.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170425521209,7.213068808908929e-09,0.001017035334371,-0.017943400889635,0.0,0.0,0.0,-0.0084165437147021,60.0,-16.329259872436523,-0.0,-7.052427974940656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.583477367414162e-05,293.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001009186307783,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.453815487679094e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0001009187326417,292.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004787145298905,291.1022644042969,294.1499938964844,267.120361328125,266.7904052734375,271.982421875,267.1015930175781,290.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211265180259,7.647499522533963e-09,0.00102111895103,-0.0190808661282062,0.0,0.0,0.0,-0.0086337774991989,60.0,-16.35946273803711,-0.0,-7.109181865416758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.583477367414162e-05,293.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001009186307783,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.453815487679094e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0001009187326417,292.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004787145298905,291.1022644042969,294.1499938964844,267.120361328125,266.7904052734375,271.982421875,267.1015930175781,290.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211265180259,7.647499522533963e-09,0.00102111895103,-0.0190808661282062,0.0,0.0,0.0,-0.0086337774991989,60.0,-16.35946273803711,-0.0,-7.109181865416758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.627684630686416e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001013841538224,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,7.488198752980679e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001013842556858,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004809227539226,291.099853515625,294.1499938964844,267.169189453125,266.8383483886719,271.8948059082031,267.1145324707031,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258364491164,8.148516528194705e-09,0.0010258283000439,-0.0203925836831331,0.0,0.0,0.0,-0.0088843079283833,60.0,-16.391523361206055,-0.0,-7.174917016072868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.627684630686416e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001013841538224,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,7.488198752980679e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001013842556858,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004809227539226,291.099853515625,294.1499938964844,267.169189453125,266.8383483886719,271.8948059082031,267.1145324707031,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258364491164,8.148516528194705e-09,0.0010258283000439,-0.0203925836831331,0.0,0.0,0.0,-0.0088843079283833,60.0,-16.391523361206055,-0.0,-7.174917016072868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,9.678163041826338e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001019157134578,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,7.527459820266813e-05,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001019158225972,292.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004834442806895,291.09735107421875,294.1499938964844,267.22723388671875,266.89532470703125,271.809326171875,267.1405944824219,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312144877389,8.720617117319307e-09,0.0010312057565897,-0.0218902789056301,0.0,0.0,0.0,-0.0091703832149505,60.0,-16.42671012878418,-0.0,-7.25034823290116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,9.678163041826338e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001019157134578,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,7.527459820266813e-05,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001019158225972,292.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004834442806895,291.09735107421875,294.1499938964844,267.22723388671875,266.89532470703125,271.809326171875,267.1405944824219,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312144877389,8.720617117319307e-09,0.0010312057565897,-0.0218902789056301,0.0,0.0,0.0,-0.0091703832149505,60.0,-16.42671012878418,-0.0,-7.25034823290116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422668457031,0.0,0.0,9.705867705633864e-05,293.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001022074575303,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,7.549008296336979e-05,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,0.0001022075666696,292.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004848281969316,291.0960693359375,294.1499938964844,267.2593688964844,266.9268798828125,271.7674560546875,267.1588134765625,290.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341663146391,9.034610393143794e-09,0.001034157234244,-0.0227122157812118,0.0,0.0,0.0,-0.0093273930251598,60.0,-16.445884704589844,-0.0,-7.291915693485862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,9.73526548477821e-05,293.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001025170276989,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,7.57187299313955e-05,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001025171368382,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004862966598011,291.0947570800781,294.1499938964844,267.2934265136719,266.9603271484375,271.72613525390625,267.18035888671875,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372983524575,9.367791875547482e-09,0.0010372890392318,-0.0235843323171138,0.0,0.0,0.0,-0.0094939982518553,60.0,-16.466251373291016,-0.0,-7.336152663128814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.799248800845815e-05,293.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001031908032018,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9323425292969,0.0,0.0,7.621637632837519e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0001031909123412,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004894927260465,291.09210205078125,294.1499938964844,267.3667907714844,267.0323486328125,271.64520263671875,267.2328796386719,290.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441154008731,1.0092962021701624e-08,0.0010441052727401,-0.0254823118448257,0.0,0.0,0.0,-0.0098566142842173,60.0,-16.511003494262695,-0.0,-7.432897319858969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.799248800845815e-05,293.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001031908032018,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9323425292969,0.0,0.0,7.621637632837519e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0001031909123412,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004894927260465,291.09210205078125,294.1499938964844,267.3667907714844,267.0323486328125,271.64520263671875,267.2328796386719,290.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441154008731,1.0092962021701624e-08,0.0010441052727401,-0.0254823118448257,0.0,0.0,0.0,-0.0098566142842173,60.0,-16.511003494262695,-0.0,-7.432897319858969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.870224312180652e-05,293.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0001039382186718,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,7.67684105085209e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.0001039383205352,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004930381546728,291.0893249511719,294.1499938964844,267.4462890625,267.1103820800781,271.5666198730469,267.29766845703125,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516775073483,1.0897392321851385e-08,0.0010516665643081,-0.027587417513132,0.0,0.0,0.0,-0.0102588636800646,60.0,-16.561922073364258,-0.0,-7.540955948570628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.870224312180652e-05,293.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0001039382186718,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,7.67684105085209e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.0001039383205352,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004930381546728,291.0893249511719,294.1499938964844,267.4462890625,267.1103820800781,271.5666198730469,267.29766845703125,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516775073483,1.0897392321851385e-08,0.0010516665643081,-0.027587417513132,0.0,0.0,0.0,-0.0102588636800646,60.0,-16.561922073364258,-0.0,-7.540955948570628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
