time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854460,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,9.94805814116262e-05,293.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001047578407451,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.880615234375,0.0,0.0,7.737378473393619e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0001047579426085,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004969260771758,291.08648681640625,294.1499938964844,267.5309143066406,267.1934509277344,271.4903869628906,267.3736267089844,290.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599702363833,1.1779555109114881e-08,0.0010599584784358,-0.0298955272883176,0.0,0.0,0.0,-0.0106999827548861,60.0,-16.619548797607422,-0.0,-7.660352707716811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,9.94805814116262e-05,293.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001047578407451,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.880615234375,0.0,0.0,7.737378473393619e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0001047579426085,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004969260771758,291.08648681640625,294.1499938964844,267.5309143066406,267.1934509277344,271.4903869628906,267.3736267089844,290.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599702363833,1.1779555109114881e-08,0.0010599584784358,-0.0298955272883176,0.0,0.0,0.0,-0.0106999827548861,60.0,-16.619548797607422,-0.0,-7.660352707716811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.000100322838989,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001056447799783,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,7.80288755777292e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001056448818417,292.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0005011333269067,291.0835266113281,294.1499938964844,267.6195983886719,267.280517578125,271.4166564941406,267.45928955078125,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689441114664,1.2734178156392773e-08,0.001068931305781,-0.0323926918208599,0.0,0.0,0.0,-0.011177334934473,60.0,-16.683948516845703,-0.0,-7.79061153366456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.000100322838989,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001056447799783,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,7.80288755777292e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001056448818417,292.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0005011333269067,291.0835266113281,294.1499938964844,267.6195983886719,267.280517578125,271.4166564941406,267.45928955078125,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689441114664,1.2734178156392773e-08,0.001068931305781,-0.0323926918208599,0.0,0.0,0.0,-0.011177334934473,60.0,-16.683948516845703,-0.0,-7.79061153366456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083251953125,0.0,0.0,0.0001007655009743,293.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001061109214788,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,7.837316661607474e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,0.0001061110233422,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0005033445195294,291.08203125,294.1499938964844,267.6651611328125,267.3252258300781,271.3807373046875,267.5052185058594,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736604453995,1.3235900375718757e-08,0.0010736472904682,-0.0337048918008804,0.0,0.0,0.0,-0.0114282174035906,60.0,-16.71858024597168,-0.0,-7.859511441665745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001012204011203,293.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001065899559762,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,7.872698188293725e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001065900578396,292.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0005056168884038,291.0804748535156,294.1499938964844,267.7113647460937,267.3705749511719,271.345458984375,267.5527648925781,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785072809085,1.3751500382852557e-08,0.0010784935439005,-0.0350532084703445,0.0,0.0,0.0,-0.0116860391572117,60.0,-16.754594802856445,-0.0,-7.930633216801652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,0.0001021593125187,293.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001075786713045,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,7.945724064484239e-05,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,0.0001075787731679,292.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005103069124743,291.07733154296875,294.1499938964844,267.80517578125,267.462646484375,271.2767639160156,267.651611328125,290.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885110823437,1.4815689119984654e-08,0.0010884961811825,-0.0378355123102664,0.0,0.0,0.0,-0.0122181782498955,60.0,-16.829980850219727,-0.0,-8.078438185066261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,0.0001021593125187,293.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001075786713045,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,7.945724064484239e-05,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,0.0001075787731679,292.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005103069124743,291.07733154296875,294.1499938964844,267.80517578125,267.462646484375,271.2767639160156,267.651611328125,290.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885110823437,1.4815689119984654e-08,0.0010884961811825,-0.0378355123102664,0.0,0.0,0.0,-0.0122181782498955,60.0,-16.829980850219727,-0.0,-8.078438185066261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001031207939377,293.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001085911644622,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77752685546875,0.0,0.0,8.020506356842816e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001085912663256,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0005151097429916,291.0740661621094,294.1499938964844,267.8999938964844,267.55572509765625,271.2105712890625,267.7539367675781,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987553978338,1.5905483152778288e-08,0.0010987395653501,-0.0406838580965995,0.0,0.0,0.0,-0.0127631202340126,60.0,-16.90825653076172,-0.0,-8.231212689224776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001031207939377,293.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001085911644622,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77752685546875,0.0,0.0,8.020506356842816e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001085912663256,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0005151097429916,291.0740661621094,294.1499938964844,267.8999938964844,267.55572509765625,271.2105712890625,267.7539367675781,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987553978338,1.5905483152778288e-08,0.0010987395653501,-0.0406838580965995,0.0,0.0,0.0,-0.0127631202340126,60.0,-16.90825653076172,-0.0,-8.231212689224776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001040815332089,293.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001096028718166,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,8.09523044154048e-05,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.000109602966404,292.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005199088482186,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.14697265625,267.85772705078125,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089919134974,1.6994443186035824e-08,0.0011089749168604,-0.0435290560126304,0.0,0.0,0.0,-0.0133076459169387,60.0,-16.986597061157227,-0.0,-8.385297434188035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001040815332089,293.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001096028718166,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,8.09523044154048e-05,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.000109602966404,292.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005199088482186,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.14697265625,267.85772705078125,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089919134974,1.6994443186035824e-08,0.0011089749168604,-0.0435290560126304,0.0,0.0,0.0,-0.0133076459169387,60.0,-16.986597061157227,-0.0,-8.385297434188035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001050230202963,293.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.000110594301077,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,8.168457134161144e-05,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001105943956645,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0005246117361821,291.06719970703125,294.1499938964844,268.088623046875,267.7408447265625,271.0859069824219,267.961181640625,290.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190231889486,1.8061587780948685e-08,0.0011190051445737,-0.0463162511587142,0.0,0.0,0.0,-0.0138412630185484,60.0,-17.06212043762207,-0.0,-8.537679718756409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001050230202963,293.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.000110594301077,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,8.168457134161144e-05,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001105943956645,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0005246117361821,291.06719970703125,294.1499938964844,268.088623046875,267.7408447265625,271.0859069824219,267.961181640625,290.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190231889486,1.8061587780948685e-08,0.0011190051445737,-0.0463162511587142,0.0,0.0,0.0,-0.0138412630185484,60.0,-17.06212043762207,-0.0,-8.537679718756409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.0001055018510669,293.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001110985249397,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,8.205699123209342e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545288085937,0.0,0.0,0.0001110986268031,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0005270035471767,291.0654296875,294.1499938964844,268.13482666015625,267.7861633300781,271.0563659667969,268.0123291015625,290.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241249740123,1.8604328744231683e-08,0.0011241063475608,-0.0477333888411521,0.0,0.0,0.0,-0.0141126541420817,60.0,-17.09933853149414,-0.0,-8.615705837655696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.761962890625,0.0,0.0,0.0001059808782883,293.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001116029670811,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,8.242957119364291e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0001116030689445,292.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0005293964059092,291.0635986328125,294.1499938964844,268.1803894042969,267.83087158203125,271.0273742675781,268.06298828125,290.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292288545519,1.9147304186617475e-08,0.0011292097624391,-0.0491508580744266,0.0,0.0,0.0,-0.0143841644749045,60.0,-17.13741683959961,-0.0,-8.694120623431446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.0001068245401256,293.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001124913833336,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,8.308575343107805e-05,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42144775390625,0.0,0.0,0.000112491485197,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000533610698767,291.0599060058594,294.1499938964844,268.26910400390625,267.9179077148437,270.9712219238281,268.1618347167969,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382185621187,2.0103588127540213e-08,0.001138198422268,-0.0516465827822685,0.0,0.0,0.0,-0.0148623483255505,60.0,-17.20654296875,-0.0,-8.833085729520462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.0001068245401256,293.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001124913833336,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,8.308575343107805e-05,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42144775390625,0.0,0.0,0.000112491485197,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000533610698767,291.0599060058594,294.1499938964844,268.26910400390625,267.9179077148437,270.9712219238281,268.1618347167969,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382185621187,2.0103588127540213e-08,0.001138198422268,-0.0516465827822685,0.0,0.0,0.0,-0.0148623483255505,60.0,-17.20654296875,-0.0,-8.833085729520462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,0.0001074553438229,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.00011315564916,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6492004394531,0.0,0.0,8.357637852896005e-05,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001131557510234,292.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005367617122828,291.0560913085937,294.1499938964844,268.35369873046875,268.0009155273437,270.91766357421875,268.2558288574219,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144940033555,2.0818596624394562e-08,0.0011449191952124,-0.0535120069980621,0.0,0.0,0.0,-0.0152198830619454,60.0,-17.249364852905273,-0.0,-8.937708884104725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,0.0001074553438229,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.00011315564916,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6492004394531,0.0,0.0,8.357637852896005e-05,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001131557510234,292.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005367617122828,291.0560913085937,294.1499938964844,268.35369873046875,268.0009155273437,270.91766357421875,268.2558288574219,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144940033555,2.0818596624394562e-08,0.0011449191952124,-0.0535120069980621,0.0,0.0,0.0,-0.0152198830619454,60.0,-17.249364852905273,-0.0,-8.937708884104725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001078917412087,293.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001136151986429,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,8.391579467570409e-05,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001136152932303,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0005389415891841,291.0521545410156,294.1499938964844,268.4331970214844,268.07891845703125,270.8665771484375,268.34405517578125,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114959012717,2.1313240949893952e-08,0.0011495688231661,-0.0548021905124187,0.0,0.0,0.0,-0.0154672274366021,60.0,-17.26364517211914,-0.0,-9.010447143964485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001078917412087,293.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001136151986429,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,8.391579467570409e-05,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001136152932303,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0005389415891841,291.0521545410156,294.1499938964844,268.4331970214844,268.07891845703125,270.8665771484375,268.34405517578125,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114959012717,2.1313240949893952e-08,0.0011495688231661,-0.0548021905124187,0.0,0.0,0.0,-0.0154672274366021,60.0,-17.26364517211914,-0.0,-9.010447143964485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001081298905774,293.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0001138659863499,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,8.410102600464597e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558349609375,0.0,0.0,0.0001138660809374,292.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0005401311791501,291.04815673828125,294.1499938964844,268.5065612792969,268.1509094238281,270.8179626464844,268.4256896972656,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521278647705,2.1583167253425017e-08,0.0011521062115207,-0.0555061288177967,0.0,0.0,0.0,-0.0156022040173411,60.0,-17.249666213989258,-0.0,-9.050263827248273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001081298905774,293.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0001138659863499,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984802246094,0.0,0.0,8.410102600464597e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558349609375,0.0,0.0,0.0001138660809374,292.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0005401311791501,291.04815673828125,294.1499938964844,268.5065612792969,268.1509094238281,270.8179626464844,268.4256896972656,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521278647705,2.1583167253425017e-08,0.0011521062115207,-0.0555061288177967,0.0,0.0,0.0,-0.0156022040173411,60.0,-17.249666213989258,-0.0,-9.050263827248273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64361572265625,0.0,0.0,0.0001082012968254,293.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001139411760959,291.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,8.415656338911504e-05,291.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,0.0001139412706834,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0005404878756962,291.0461120605469,294.1499938964844,268.5406188964844,268.184326171875,270.79449462890625,268.4638977050781,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152888755314,2.166409274195757e-08,0.0011528671020641,-0.0557171553373336,0.0,0.0,0.0,-0.0156426709145307,60.0,-17.234233856201172,-0.0,-9.062218708777436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001082641101675,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001140073218266,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,8.420542144449428e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.000114007416414,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0005408016731962,291.0440368652344,294.1499938964844,268.5727844238281,268.2158508300781,270.7716369628906,268.5000915527344,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535577941685,2.1735280242296543e-08,0.0011535360245034,-0.055902786552906,0.0,0.0,0.0,-0.0156782660633325,60.0,-17.215892791748047,-0.0,-9.072741136151309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001083739771274,293.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001141230168286,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,8.429087029071525e-05,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001141231114161,292.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005413504550233,291.03985595703125,294.1499938964844,268.6307983398437,268.2727966308594,270.7274475097656,268.5668029785156,290.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547282338142,2.1859786869526946e-08,0.0011547063477337,-0.0562274344265461,0.0,0.0,0.0,-0.0157405249774456,60.0,-17.178192138671875,-0.0,-9.091159114404945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001083739771274,293.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001141230168286,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,8.429087029071525e-05,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001141231114161,292.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005413504550233,291.03985595703125,294.1499938964844,268.6307983398437,268.2727966308594,270.7274475097656,268.5668029785156,290.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547282338142,2.1859786869526946e-08,0.0011547063477337,-0.0562274344265461,0.0,0.0,0.0,-0.0157405249774456,60.0,-17.178192138671875,-0.0,-9.091159114404945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,0.0001084258765331,293.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001141776665463,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52392578125,0.0,0.0,8.433123730355874e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0001141777611337,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.000541609711945,291.0355529785156,294.1499938964844,268.6796264648437,268.3207092285156,270.685302734375,268.6246032714844,290.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552809737622,2.191858605726793e-08,0.0011552590876817,-0.0563807487487793,0.0,0.0,0.0,-0.0157699286937713,60.0,-17.139482498168945,-0.0,-9.099863973460742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,0.0001084258765331,293.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001141776665463,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52392578125,0.0,0.0,8.433123730355874e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0001141777611337,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.000541609711945,291.0355529785156,294.1499938964844,268.6796264648437,268.3207092285156,270.685302734375,268.6246032714844,290.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552809737622,2.191858605726793e-08,0.0011552590876817,-0.0563807487487793,0.0,0.0,0.0,-0.0157699286937713,60.0,-17.139482498168945,-0.0,-9.099863973460742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001084354225895,293.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001141877219197,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,8.43386587803252e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,0.0001141878092312,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0005416573840193,291.0311889648437,294.1499938964844,268.7182312011719,268.35858154296875,270.6448059082031,268.67340087890625,290.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553824879229,2.1929377425067287e-08,0.0011553606018424,-0.0564088821411132,0.0,0.0,0.0,-0.0157753247767686,60.0,-17.100440979003906,-0.0,-9.10146198407347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001084354225895,293.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001141877219197,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,8.43386587803252e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,0.0001141878092312,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0005416573840193,291.0311889648437,294.1499938964844,268.7182312011719,268.35858154296875,270.6448059082031,268.67340087890625,290.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553824879229,2.1929377425067287e-08,0.0011553606018424,-0.0564088821411132,0.0,0.0,0.0,-0.0157753247767686,60.0,-17.100440979003906,-0.0,-9.10146198407347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001084248433471,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001141765824286,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,8.433042967226356e-05,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,0.0001141766697401,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005416045314632,291.0267639160156,294.1499938964844,268.74560546875,268.3854064941406,270.6058349609375,268.7115173339844,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552695650607,2.1917355041978226e-08,0.0011552476789802,-0.056377537548542,0.0,0.0,0.0,-0.0157693121582269,60.0,-17.064882278442383,-0.0,-9.099682074520389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001084248433471,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001141765824286,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,8.433042967226356e-05,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,0.0001141766697401,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005416045314632,291.0267639160156,294.1499938964844,268.74560546875,268.3854064941406,270.6058349609375,268.7115173339844,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552695650607,2.1917355041978226e-08,0.0011552476789802,-0.056377537548542,0.0,0.0,0.0,-0.0157693121582269,60.0,-17.064882278442383,-0.0,-9.099682074520389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,0.0001084182440536,293.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001141696338891,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,8.432530012214556e-05,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001141697212005,292.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0005415715859271,291.0245056152344,294.1499938964844,268.7547302246094,268.3943786621094,270.5868530273437,268.7264099121094,290.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551990173757,2.1909858816115963e-08,0.0011551771312952,-0.0563579909503459,0.0,0.0,0.0,-0.0157655645161867,60.0,-17.049592971801758,-0.0,-9.098571496224397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047302246094,0.0,0.0,0.0001084150499082,293.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001141662651207,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,8.432281902059913e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001141663597081,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.000541555637028,291.022216796875,294.1499938964844,268.7606811523437,268.40020751953125,270.568115234375,268.73809814453125,290.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551649076864,2.1906224390022544e-08,0.0011551430216059,-0.0563485138118267,0.0,0.0,0.0,-0.015763746574521,60.0,-17.036968231201172,-0.0,-9.098033615373424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,0.0001084245523088,293.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001141762695624,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,8.433020411757752e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001141763568739,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005416030762717,291.0176086425781,294.1499938964844,268.76251220703125,268.4020080566406,270.53125,268.7533264160156,290.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552657233551,2.191696424347356e-08,0.0011552438372746,-0.0563765168190002,0.0,0.0,0.0,-0.0157691165804862,60.0,-17.019634246826172,-0.0,-9.099623810016057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,0.0001084245523088,293.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001141762695624,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,8.433020411757752e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001141763568739,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005416030762717,291.0176086425781,294.1499938964844,268.76251220703125,268.4020080566406,270.53125,268.7533264160156,290.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552657233551,2.191696424347356e-08,0.0011552438372746,-0.0563765168190002,0.0,0.0,0.0,-0.0157691165804862,60.0,-17.019634246826172,-0.0,-9.099623810016057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559631347656,0.0,0.0,0.0001084708346752,293.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001142250184784,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,8.43662055558525e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001142250985139,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0005418342771008,291.0129089355469,294.1499938964844,268.75,268.3897399902344,270.4950256347656,268.7545166015625,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557586258277,2.1969404073729493e-08,0.0011557366233319,-0.0565132461488246,0.0,0.0,0.0,-0.0157953388988971,60.0,-17.018301010131836,-0.0,-9.107390752660649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
