time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856800,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559631347656,0.0,0.0,0.0001084708346752,293.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001142250184784,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,8.43662055558525e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001142250985139,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0005418342771008,291.0129089355469,294.1499938964844,268.75,268.3897399902344,270.4950256347656,268.7545166015625,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557586258277,2.1969404073729493e-08,0.0011557366233319,-0.0565132461488246,0.0,0.0,0.0,-0.0157953388988971,60.0,-17.018301010131836,-0.0,-9.107390752660649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0001085616022464,293.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001143205881817,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,8.443679689662531e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,0.0001143206754932,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0005422876565717,291.0081481933594,294.1499938964844,268.7300109863281,268.3701171875,270.45916748046875,268.744140625,290.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567252222448,2.2072256911087613e-08,0.0011567031033337,-0.0567814111709594,0.0,0.0,0.0,-0.0158467683941125,60.0,-17.03167152404785,-0.0,-9.122633315428177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0001085616022464,293.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001143205881817,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,8.443679689662531e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,0.0001143206754932,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0005422876565717,291.0081481933594,294.1499938964844,268.7300109863281,268.3701171875,270.45916748046875,268.744140625,290.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567252222448,2.2072256911087613e-08,0.0011567031033337,-0.0567814111709594,0.0,0.0,0.0,-0.0158467683941125,60.0,-17.03167152404785,-0.0,-9.122633315428177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0001086956835933,293.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001144617854151,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,8.45410831971094e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0001144618727266,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0005429574521258,291.0032958984375,294.1499938964844,268.7099914550781,268.3504943847656,270.4235534667969,268.7278137207031,290.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581535218283,2.2224220685984626e-08,0.0011581312865018,-0.0571775920689106,0.0,0.0,0.0,-0.0159227550029754,60.0,-17.054658889770508,-0.0,-9.145178125891108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0001086956835933,293.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001144617854151,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,8.45410831971094e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0001144618727266,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0005429574521258,291.0032958984375,294.1499938964844,268.7099914550781,268.3504943847656,270.4235534667969,268.7278137207031,290.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581535218283,2.2224220685984626e-08,0.0011581312865018,-0.0571775920689106,0.0,0.0,0.0,-0.0159227550029754,60.0,-17.054658889770508,-0.0,-9.145178125891108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0001087785203708,293.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001145490241469,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462219238281,0.0,0.0,8.460551907774061e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001145491041825,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0005433712503872,291.0008239746094,294.1499938964844,268.70001220703125,268.3406677246094,270.4058837890625,268.7185974121094,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590359499678,2.2318110026731123e-08,0.0011590137146413,-0.057422362267971,0.0,0.0,0.0,-0.0159697029739618,60.0,-17.068981170654297,-0.0,-9.159120395452193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001088714780053,293.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001146469076047,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,8.467782026855275e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.0001146469949162,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005438355728983,290.9983215332031,294.1499938964844,268.69000244140625,268.33087158203125,270.38824462890625,268.70904541015625,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600261786952,2.2423467527232788e-08,0.0011600038269534,-0.0576970130205154,0.0,0.0,0.0,-0.0160223860293626,60.0,-17.085004806518555,-0.0,-9.174779336262873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001090832229238,293.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001148698866018,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,8.484250429319218e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001148699666373,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0005448932643048,290.9933166503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3531799316406,268.6894226074219,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622819583863,2.26634639943768e-08,0.0011622593738138,-0.0583225972950458,0.0,0.0,0.0,-0.0161423925310373,60.0,-17.12112045288086,-0.0,-9.210497609046797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001090832229238,293.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001148698866018,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,8.484250429319218e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001148699666373,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0005448932643048,290.9933166503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3531799316406,268.6894226074219,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622819583863,2.26634639943768e-08,0.0011622593738138,-0.0583225972950458,0.0,0.0,0.0,-0.0161423925310373,60.0,-17.12112045288086,-0.0,-9.210497609046797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,0.0001093265309464,293.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001151260948972,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,8.503174467477947e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,0.0001151261749328,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0005461086402647,290.9881896972656,294.1499938964844,268.6499938964844,268.2916259765625,270.3183288574219,268.66943359375,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648740619421,2.2939238064623172e-08,0.0011648511281237,-0.0590413659811019,0.0,0.0,0.0,-0.0162802897393703,60.0,-17.16284942626953,-0.0,-9.251626664763537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,0.0001093265309464,293.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001151260948972,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,8.503174467477947e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,0.0001151261749328,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0005461086402647,290.9881896972656,294.1499938964844,268.6499938964844,268.2916259765625,270.3183288574219,268.66943359375,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648740619421,2.2939238064623172e-08,0.0011648511281237,-0.0590413659811019,0.0,0.0,0.0,-0.0162802897393703,60.0,-17.16284942626953,-0.0,-9.251626664763537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001095934130717,293.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000115407143312,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,8.523932046955451e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,0.0001154072233475,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0005474417703226,290.98297119140625,294.1499938964844,268.6300048828125,268.2720031738281,270.2837219238281,268.6492614746094,290.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677173897624,2.3241744528945684e-08,0.0011676942231133,-0.0598296970129013,0.0,0.0,0.0,-0.0164315532892942,60.0,-17.20896339416504,-0.0,-9.29684702555278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001095934130717,293.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000115407143312,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,8.523932046955451e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,0.0001154072233475,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0005474417703226,290.98297119140625,294.1499938964844,268.6300048828125,268.2720031738281,270.2837219238281,268.6492614746094,290.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677173897624,2.3241744528945684e-08,0.0011676942231133,-0.0598296970129013,0.0,0.0,0.0,-0.0164315532892942,60.0,-17.20896339416504,-0.0,-9.29684702555278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001098751818062,293.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001157038568635,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,8.545847231289372e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.000115703936899,292.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0005488492897711,290.9776611328125,294.1499938964844,268.6099853515625,268.2523803710937,270.24932861328125,268.6290283203125,290.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707193916663,2.3561124606885642e-08,0.0011706958757713,-0.0606618821620941,0.0,0.0,0.0,-0.0165912564843893,60.0,-17.258188247680664,-0.0,-9.344709894776317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001098751818062,293.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001157038568635,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,8.545847231289372e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.000115703936899,292.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0005488492897711,290.9776611328125,294.1499938964844,268.6099853515625,268.2523803710937,270.24932861328125,268.6290283203125,290.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707193916663,2.3561124606885642e-08,0.0011706958757713,-0.0606618821620941,0.0,0.0,0.0,-0.0165912564843893,60.0,-17.258188247680664,-0.0,-9.344709894776317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27978515625,0.0,0.0,0.0001100186855182,293.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001158549785031,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,8.55700927786529e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,0.0001158550512627,292.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0005495661171153,290.9749450683594,294.1499938964844,268.6000061035156,268.2425842285156,270.2322082519531,268.6189270019531,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722482740879,2.3723783826312683e-08,0.0011722245253622,-0.0610856674611568,0.0,0.0,0.0,-0.0166725926101207,60.0,-17.28354835510254,-0.0,-9.369133380232597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001101622110581,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001160061146947,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,8.568172052036971e-05,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0001160061947302,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0005502830608747,290.9722595214844,294.1499938964844,268.5899963378906,268.2327575683594,270.21514892578125,268.6087951660156,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737773893401,2.388646969109232e-08,0.0011737535241991,-0.0615094862878322,0.0,0.0,0.0,-0.0167539399117231,60.0,-17.30911636352539,-0.0,-9.393592392825668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0001104443290387,293.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001163031993201,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,8.590114157414064e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001163032720796,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0005516922683455,290.9667358398437,294.1499938964844,268.57000732421875,268.213134765625,270.18115234375,268.5885314941406,290.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767831165343,2.420624234389379e-08,0.0011767589021474,-0.0623424500226974,0.0,0.0,0.0,-0.0169138386845588,60.0,-17.360145568847656,-0.0,-9.441762216511053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0001104443290387,293.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001163031993201,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,8.590114157414064e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001163032720796,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0005516922683455,290.9667358398437,294.1499938964844,268.57000732421875,268.213134765625,270.18115234375,268.5885314941406,290.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767831165343,2.420624234389379e-08,0.0011767589021474,-0.0623424500226974,0.0,0.0,0.0,-0.0169138386845588,60.0,-17.360145568847656,-0.0,-9.441762216511053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,0.0001106068739318,293.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.000116474358947,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,8.602756861364469e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001164744389825,292.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0005525042070075,290.9634094238281,294.1499938964844,268.5580139160156,268.2013854980469,270.160888671875,268.5763854980469,290.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785149108618,2.4390482522562703e-08,0.0011784905800595,-0.0628223121166229,0.0,0.0,0.0,-0.0170059669762849,60.0,-17.390138626098633,-0.0,-9.46957143810323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,0.0001107110583689,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001165840803878,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,8.610860095359385e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001165841531474,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0005530246999114,290.9611511230469,294.1499938964844,268.54998779296875,268.1935119628906,270.1473999023437,268.5682678222656,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796249309554,2.4508580054316563e-08,0.0011796004837378,-0.0631298720836639,0.0,0.0,0.0,-0.0170650202780962,60.0,-17.409690856933594,-0.0,-9.487418139997317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.000110960456368,293.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001168467060779,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,8.630257798358798e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,0.0001168467788374,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0005542704602703,290.9554748535156,294.1499938964844,268.5299987792969,268.17388916015625,270.11383056640625,268.5480651855469,290.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822819942608,2.479126237631135e-08,0.0011822571977972,-0.0638660117983818,0.0,0.0,0.0,-0.017206372693181,60.0,-17.45654296875,-0.0,-9.530206313002054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.000110960456368,293.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001168467060779,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,8.630257798358798e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,0.0001168467788374,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0005542704602703,290.9554748535156,294.1499938964844,268.5299987792969,268.17388916015625,270.11383056640625,268.5480651855469,290.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822819942608,2.479126237631135e-08,0.0011822571977972,-0.0638660117983818,0.0,0.0,0.0,-0.017206372693181,60.0,-17.45654296875,-0.0,-9.530206313002054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0001112102982006,293.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001171097974292,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346740722656,0.0,0.0,8.649689698358998e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001171098701888,292.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0005555184907279,290.94970703125,294.1499938964844,268.510009765625,268.1542663574219,270.0804748535156,268.52783203125,290.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849438305944,2.5074456289075897e-08,0.0011849188013002,-0.0646033734083175,0.0,0.0,0.0,-0.0173479802906513,60.0,-17.50242805480957,-0.0,-9.573167858434317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0001112102982006,293.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001171097974292,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346740722656,0.0,0.0,8.649689698358998e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001171098701888,292.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0005555184907279,290.94970703125,294.1499938964844,268.510009765625,268.1542663574219,270.0804748535156,268.52783203125,290.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849438305944,2.5074456289075897e-08,0.0011849188013002,-0.0646033734083175,0.0,0.0,0.0,-0.0173479802906513,60.0,-17.50242805480957,-0.0,-9.573167858434317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670227050781,0.0,0.0,0.0001113234684453,293.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.000117228970339,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,8.658491424284875e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0001172290430986,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0005560837453231,290.94677734375,294.1499938964844,268.5,268.1444702148437,270.0638732910156,268.5177307128906,290.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861496604979,2.5202728792805832e-08,0.001186124398373,-0.0649373233318328,0.0,0.0,0.0,-0.017412120476365,60.0,-17.52461051940918,-0.0,-9.592658756218952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,0.0001114207334467,293.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001173314012703,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,8.666056965012103e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001173314740299,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0005565696628764,290.94384765625,294.1499938964844,268.489990234375,268.1346435546875,270.0473327636719,268.50762939453125,290.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871859896928,2.5312981932756884e-08,0.0011871607275679,-0.0652243494987487,0.0,0.0,0.0,-0.017467251047492,60.0,-17.545246124267578,-0.0,-9.609427564782892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001115483755711,293.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001174658173113,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,8.675985009176657e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,0.0001174658827949,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.000557207269594,290.9378967285156,294.1499938964844,268.4700012207031,268.1150207519531,270.0144348144531,268.48748779296875,290.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885460698977,2.5457650210114483e-08,0.0011885205749422,-0.0656009465456008,0.0,0.0,0.0,-0.0175395924597978,60.0,-17.578380584716797,-0.0,-9.631452968505982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001115483755711,293.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001174658173113,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,8.675985009176657e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,0.0001174658827949,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.000557207269594,290.9378967285156,294.1499938964844,268.4700012207031,268.1150207519531,270.0144348144531,268.48748779296875,290.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885460698977,2.5457650210114483e-08,0.0011885205749422,-0.0656009465456008,0.0,0.0,0.0,-0.0175395924597978,60.0,-17.578380584716797,-0.0,-9.631452968505982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,0.0001115706400014,293.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001174892531707,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704345703125,0.0,0.0,8.677715959493071e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,0.0001174893259303,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0005573184462264,290.931884765625,294.1499938964844,268.45001220703125,268.09539794921875,269.9817810058594,268.4674072265625,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887833243235,2.5482856713665573e-08,0.0011887578293681,-0.0656665563583374,0.0,0.0,0.0,-0.0175521988421678,60.0,-17.597326278686523,-0.0,-9.63529274145003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,0.0001115706400014,293.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001174892531707,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704345703125,0.0,0.0,8.677715959493071e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,0.0001174893259303,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0005573184462264,290.931884765625,294.1499938964844,268.45001220703125,268.09539794921875,269.9817810058594,268.4674072265625,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887833243235,2.5482856713665573e-08,0.0011887578293681,-0.0656665563583374,0.0,0.0,0.0,-0.0175521988421678,60.0,-17.597326278686523,-0.0,-9.63529274145003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001114971528295,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001174118733615,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04937744140625,0.0,0.0,8.67200069478713e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.0001174119388451,292.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0005569513887166,290.9257507324219,294.1499938964844,268.42999267578125,268.0757751464844,269.9493713378906,268.4473876953125,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880003148689,2.5399529590686143e-08,0.0011879749363288,-0.0654496476054191,0.0,0.0,0.0,-0.0175105333328247,60.0,-17.600217819213867,-0.0,-9.622601027103884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001114971528295,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001174118733615,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04937744140625,0.0,0.0,8.67200069478713e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.0001174119388451,292.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0005569513887166,290.9257507324219,294.1499938964844,268.42999267578125,268.0757751464844,269.9493713378906,268.4473876953125,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880003148689,2.5399529590686143e-08,0.0011879749363288,-0.0654496476054191,0.0,0.0,0.0,-0.0175105333328247,60.0,-17.600217819213867,-0.0,-9.622601027103884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001113321486627,293.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001172381162177,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,8.659167360747233e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001172381817013,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0005561271682381,290.9195861816406,294.1499938964844,268.4100036621094,268.05615234375,269.91729736328125,268.4274597167969,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186242327094,2.5212457899215224e-08,0.0011862170649692,-0.0649626553058624,0.0,0.0,0.0,-0.0174169931560754,60.0,-17.588783264160156,-0.0,-9.594137395652069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001113321486627,293.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001172381162177,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,8.659167360747233e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001172381817013,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0005561271682381,290.9195861816406,294.1499938964844,268.4100036621094,268.05615234375,269.91729736328125,268.4274597167969,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186242327094,2.5212457899215224e-08,0.0011862170649692,-0.0649626553058624,0.0,0.0,0.0,-0.0174169931560754,60.0,-17.588783264160156,-0.0,-9.594137395652069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001112119571189,293.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001171115436591,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.649818482808769e-05,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001171116091427,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0005555267562158,290.9164733886719,294.1499938964844,268.3999938964844,268.0463562011719,269.9013671875,268.4175109863281,290.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849616421386,2.507619356606483e-08,0.0011849366128444,-0.0646078959107399,0.0,0.0,0.0,-0.0173488557338714,60.0,-17.577106475830078,-0.0,-9.573431469789284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001110695011448,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.000116961527965,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,8.63873865455389e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0001169616007246,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0005548151675611,290.9133605957031,294.1499938964844,268.3900146484375,268.0365295410156,269.8855285644531,268.4075927734375,290.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834438191726,2.491469430765392e-08,0.0011834189062938,-0.0641874000430107,0.0,0.0,0.0,-0.0172681007534265,60.0,-17.5615291595459,-0.0,-9.548919166491032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265197753906,0.0,0.0,0.0001107410498661,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001166156580438,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,8.613192767370492e-05,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001166157235275,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000553174468223,290.9070739746094,294.1499938964844,268.3699951171875,268.01690673828125,269.85406494140625,268.3878173828125,290.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799440253525,2.45423414924062e-08,0.0011799194617196,-0.0632177963852882,0.0,0.0,0.0,-0.0170819107443094,60.0,-17.52202033996582,-0.0,-9.492523389553753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265197753906,0.0,0.0,0.0001107410498661,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001166156580438,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,8.613192767370492e-05,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001166157235275,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000553174468223,290.9070739746094,294.1499938964844,268.3699951171875,268.01690673828125,269.85406494140625,268.3878173828125,290.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799440253525,2.45423414924062e-08,0.0011799194617196,-0.0632177963852882,0.0,0.0,0.0,-0.0170819107443094,60.0,-17.52202033996582,-0.0,-9.492523389553753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
