time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859140,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0001103925824281,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001162487023975,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,8.586089825257659e-05,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059387207031,0.0,0.0,0.0001162487678811,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0005514337681233,290.9007263183594,294.1499938964844,268.3500061035156,267.9972839355469,269.8229675292969,268.3680725097656,290.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762308422476,2.414729927124881e-08,0.0011762067442759,-0.0621889196336269,0.0,0.0,0.0,-0.0168843753635883,60.0,-17.474912643432617,-0.0,-9.432873326886693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0001103925824281,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001162487023975,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,8.586089825257659e-05,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059387207031,0.0,0.0,0.0001162487678811,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0005514337681233,290.9007263183594,294.1499938964844,268.3500061035156,267.9972839355469,269.8229675292969,268.3680725097656,290.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762308422476,2.414729927124881e-08,0.0011762067442759,-0.0621889196336269,0.0,0.0,0.0,-0.0168843753635883,60.0,-17.474912643432617,-0.0,-9.432873326886693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,0.0001100658846553,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001159046732936,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,8.560679998481646e-05,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001159047387773,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.000549801858142,290.8943176269531,294.1499938964844,268.3299865722656,267.9776611328125,269.79217529296875,268.3483581542969,290.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172749674879,2.3776939528374896e-08,0.0011727259261533,-0.0612241514027118,0.0,0.0,0.0,-0.0166991800069808,60.0,-17.427722930908203,-0.0,-9.377121301668012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,0.0001100658846553,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001159046732936,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,8.560679998481646e-05,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001159047387773,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.000549801858142,290.8943176269531,294.1499938964844,268.3299865722656,267.9776611328125,269.79217529296875,268.3483581542969,290.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172749674879,2.3776939528374896e-08,0.0011727259261533,-0.0612241514027118,0.0,0.0,0.0,-0.0166991800069808,60.0,-17.427722930908203,-0.0,-9.377121301668012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001097466592909,293.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001155685167759,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,8.535850793123245e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,0.0001155685749836,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0005482072592712,290.88787841796875,294.1499938964844,268.3099975585937,267.9580383300781,269.7616882324219,268.3286437988281,290.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693481355905,2.3415051231268084e-08,0.0011693247361108,-0.0602812841534614,0.0,0.0,0.0,-0.0165182221680879,60.0,-17.38273811340332,-0.0,-9.322803151690097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001097466592909,293.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001155685167759,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,8.535850793123245e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,0.0001155685749836,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0005482072592712,290.88787841796875,294.1499938964844,268.3099975585937,267.9580383300781,269.7616882324219,268.3286437988281,290.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693481355905,2.3415051231268084e-08,0.0011693247361108,-0.0602812841534614,0.0,0.0,0.0,-0.0165182221680879,60.0,-17.38273811340332,-0.0,-9.322803151690097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.0001095904663088,293.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,0.0001154040364781,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,8.523702854290605e-05,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0001154041019617,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.000547427101992,290.8846435546875,294.1499938964844,268.29998779296875,267.9482421875,269.74658203125,268.3187866210937,290.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676837457343,2.3237987534230345e-08,0.0011676605790853,-0.0598199069499969,0.0,0.0,0.0,-0.0164296831935644,60.0,-17.360668182373047,-0.0,-9.296284275706057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0001094383915187,293.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.000115243892651,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,8.511875057592988e-05,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0001152439581346,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0005466674338094,290.8813781738281,294.1499938964844,268.2900085449219,267.9384155273437,269.73150634765625,268.3089599609375,290.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660632444545,2.3065588550252872e-08,0.0011660401942208,-0.059370644390583,0.0,0.0,0.0,-0.0163434781134128,60.0,-17.339025497436523,-0.0,-9.270500100910797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001091524682124,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.000114942806249,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.489636093145236e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,0.0001149428644566,292.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0005452391924336,290.87481689453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7016296386719,268.28924560546875,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163016539067,2.2741454941410666e-08,0.0011629937216639,-0.0585258789360523,0.0,0.0,0.0,-0.0161813981831073,60.0,-17.297853469848633,-0.0,-9.22211924603289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001091524682124,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.000114942806249,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.489636093145236e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,0.0001149428644566,292.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0005452391924336,290.87481689453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7016296386719,268.28924560546875,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163016539067,2.2741454941410666e-08,0.0011629937216639,-0.0585258789360523,0.0,0.0,0.0,-0.0161813981831073,60.0,-17.297853469848633,-0.0,-9.22211924603289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,0.0001088996868929,293.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001146766153397,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,8.469975728075951e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001146766735473,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0005439764936454,290.86822509765625,294.1499938964844,268.25,267.899169921875,269.6720275878906,268.2695007324219,289.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603228049352,2.2454889503364945e-08,0.0011603003367781,-0.0577789209783077,0.0,0.0,0.0,-0.016038104891777,60.0,-17.260948181152344,-0.0,-9.179451154750497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,0.0001088996868929,293.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001146766153397,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,8.469975728075951e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001146766735473,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0005439764936454,290.86822509765625,294.1499938964844,268.25,267.899169921875,269.6720275878906,268.2695007324219,289.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603228049352,2.2454889503364945e-08,0.0011603003367781,-0.0577789209783077,0.0,0.0,0.0,-0.016038104891777,60.0,-17.260948181152344,-0.0,-9.179451154750497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,0.0001086902775568,293.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001144560956163,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,8.453688496956602e-05,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0001144561538239,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0005429304437711,290.861572265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6426696777344,268.249755859375,289.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580912396311,2.221749362263381e-08,0.0011580690043047,-0.0571600571274757,0.0,0.0,0.0,-0.0159193966537714,60.0,-17.22998046875,-0.0,-9.144179102804628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,0.0001086902775568,293.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001144560956163,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,8.453688496956602e-05,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0001144561538239,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0005429304437711,290.861572265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6426696777344,268.249755859375,289.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580912396311,2.221749362263381e-08,0.0011580690043047,-0.0571600571274757,0.0,0.0,0.0,-0.0159193966537714,60.0,-17.22998046875,-0.0,-9.144179102804628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.000108533873572,293.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001142913970397,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.441523823421448e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001142914552474,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,0.0005421491805464,290.8548583984375,294.1499938964844,268.2099914550781,267.85992431640625,269.6135559082031,268.2299499511719,289.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564244050532,2.2040181235638563e-08,0.0011564024025574,-0.0566977821290493,0.0,0.0,0.0,-0.0158307328820228,60.0,-17.206531524658203,-0.0,-9.11787836344047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.000108533873572,293.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001142913970397,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.441523823421448e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001142914552474,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,0.0005421491805464,290.8548583984375,294.1499938964844,268.2099914550781,267.85992431640625,269.6135559082031,268.2299499511719,289.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564244050532,2.2040181235638563e-08,0.0011564024025574,-0.0566977821290493,0.0,0.0,0.0,-0.0158307328820228,60.0,-17.206531524658203,-0.0,-9.11787836344047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,0.0001084784526028,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0001142330365837,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,8.437212818535045e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001142330875154,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.000541872344911,290.8514709472656,294.1499938964844,268.20001220703125,267.8501281738281,269.5990905761719,268.22003173828125,289.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558337137103,2.1977349717872133e-08,0.0011558117112144,-0.0565339624881744,0.0,0.0,0.0,-0.0157993137836456,60.0,-17.198196411132812,-0.0,-9.108567411431069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,0.0001084395626094,293.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001141920802183,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,8.434188202954829e-05,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,0.000114192138426,292.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0005416780477389,290.8480834960937,294.1499938964844,268.19000244140625,267.8403015136719,269.58465576171875,268.2101135253906,289.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554191587492,2.1933256988404537e-08,0.0011553972726687,-0.0564190000295639,0.0,0.0,0.0,-0.0157772656530141,60.0,-17.19222068786621,-0.0,-9.102036813146697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001084159957827,293.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001141672619269,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,8.432354661636055e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.0001141673128586,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0005415603518486,290.8412475585937,294.1499938964844,268.1700134277344,267.8206787109375,269.55596923828125,268.1902160644531,289.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551675852388,2.1906519265257884e-08,0.0011551456991583,-0.0563492849469184,0.0,0.0,0.0,-0.0157638937234878,60.0,-17.1881160736084,-0.0,-9.098077669023041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001084159957827,293.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001141672619269,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,8.432354661636055e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.0001141673128586,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0005415603518486,290.8412475585937,294.1499938964844,268.1700134277344,267.8206787109375,269.55596923828125,268.1902160644531,289.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551675852388,2.1906519265257884e-08,0.0011551456991583,-0.0563492849469184,0.0,0.0,0.0,-0.0157638937234878,60.0,-17.1881160736084,-0.0,-9.098077669023041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.000108470863779,293.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001142250403063,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,8.436622738372535e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001142250985139,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005418343935161,290.8343505859375,294.1499938964844,268.1499938964844,267.8010559082031,269.5274353027344,268.17022705078125,289.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155751873739,2.196869708370741e-08,0.0011557298712432,-0.0565114058554172,0.0,0.0,0.0,-0.0157949849963188,60.0,-17.19586944580078,-0.0,-9.107286302878492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.000108470863779,293.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001142250403063,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,8.436622738372535e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001142250985139,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0005418343935161,290.8343505859375,294.1499938964844,268.1499938964844,267.8010559082031,269.5274353027344,268.17022705078125,289.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155751873739,2.196869708370741e-08,0.0011557298712432,-0.0565114058554172,0.0,0.0,0.0,-0.0157949849963188,60.0,-17.19586944580078,-0.0,-9.107286302878492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001085722251445,293.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001143317858804,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,8.444506238447502e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001143318368121,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0005423407419584,290.8273620605469,294.1499938964844,268.1300048828125,267.781982421875,269.4990539550781,268.1501770019531,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568317422643,2.2083582962295626e-08,0.0011568096233531,-0.056810937821865,0.0,0.0,0.0,-0.0158524308353662,60.0,-17.214115142822266,-0.0,-9.124313038455513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001085722251445,293.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001143317858804,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,8.444506238447502e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001143318368121,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0005423407419584,290.8273620605469,294.1499938964844,268.1300048828125,267.781982421875,269.4990539550781,268.1501770019531,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568317422643,2.2083582962295626e-08,0.0011568096233531,-0.056810937821865,0.0,0.0,0.0,-0.0158524308353662,60.0,-17.214115142822266,-0.0,-9.124313038455513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,0.0001086787888198,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001144440029747,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,8.45279500936158e-05,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.0001144440539064,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0005428730510175,290.8203430175781,294.1499938964844,268.1099853515625,267.7640380859375,269.4708251953125,268.1300964355469,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579669080674,2.2204361016520124e-08,0.0011579447891563,-0.0571258217096328,0.0,0.0,0.0,-0.0159128252416849,60.0,-17.236093521118164,-0.0,-9.142230084080438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,0.0001086787888198,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001144440029747,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,8.45279500936158e-05,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.0001144440539064,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0005428730510175,290.8203430175781,294.1499938964844,268.1099853515625,267.7640380859375,269.4708251953125,268.1300964355469,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579669080674,2.2204361016520124e-08,0.0011579447891563,-0.0571258217096328,0.0,0.0,0.0,-0.0159128252416849,60.0,-17.236093521118164,-0.0,-9.142230084080438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001087340642698,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001145022106356,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,8.457094372715801e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001145022615673,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0005431491881608,290.8168029785156,294.1499938964844,268.1000061035156,267.75543212890625,269.456787109375,268.1200256347656,289.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585558531805,2.2267007793175253e-08,0.0011585335014387,-0.0572891421616077,0.0,0.0,0.0,-0.0159441512078046,60.0,-17.247589111328125,-0.0,-9.151530377948802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001087905911845,293.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001145617352449,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,8.46149050630629e-05,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001145617861766,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0005434315535239,290.813232421875,294.1499938964844,268.0899963378906,267.7470703125,269.4427490234375,268.1099853515625,289.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159157953225,2.2331075655301905e-08,0.0011591357178986,-0.0574561618268489,0.0,0.0,0.0,-0.0159761868417263,60.0,-17.259315490722656,-0.0,-9.161046676808837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001089071593014,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001146844806498,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,8.470557077089325e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.570556640625,0.0,0.0,0.0001146845388575,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0005440138047561,290.8060302734375,294.1499938964844,268.07000732421875,267.73101806640625,269.414794921875,268.0898742675781,289.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603998718783,2.2463192195232292e-08,0.0011603774037212,-0.0578005649149417,0.0,0.0,0.0,-0.0160422511398792,60.0,-17.28337287902832,-0.0,-9.180686078025246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001089071593014,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001146844806498,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,8.470557077089325e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.570556640625,0.0,0.0,0.0001146845388575,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0005440138047561,290.8060302734375,294.1499938964844,268.07000732421875,267.73101806640625,269.414794921875,268.0898742675781,289.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603998718783,2.2463192195232292e-08,0.0011603774037212,-0.0578005649149417,0.0,0.0,0.0,-0.0160422511398792,60.0,-17.28337287902832,-0.0,-9.180686078025246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0001090280566131,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001148117953562,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,8.479959797114134e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001148118462879,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.000544617709238,290.7987976074219,294.1499938964844,268.04998779296875,267.7158203125,269.3869934082031,268.0697631835937,289.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616877745836,2.2600216809109952e-08,0.0011616651900112,-0.058157742023468,0.0,0.0,0.0,-0.0161107685416936,60.0,-17.308197021484375,-0.0,-9.201077943998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0001090280566131,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001148117953562,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,8.479959797114134e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001148118462879,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.000544617709238,290.7987976074219,294.1499938964844,268.04998779296875,267.7158203125,269.3869934082031,268.0697631835937,289.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616877745836,2.2600216809109952e-08,0.0011616651900112,-0.058157742023468,0.0,0.0,0.0,-0.0161107685416936,60.0,-17.308197021484375,-0.0,-9.201077943998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001091528101824,293.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001149431700468,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,8.489663014188409e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0001149432209786,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0005452408804558,290.7914733886719,294.1499938964844,268.0299987792969,267.7013854980469,269.3592834472656,268.04962158203125,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630168883129,2.274161836623989e-08,0.0011629941873252,-0.0585263036191463,0.0,0.0,0.0,-0.0161814745515584,60.0,-17.333696365356445,-0.0,-9.222144115028641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001091528101824,293.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001149431700468,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,8.489663014188409e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0001149432209786,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0005452408804558,290.7914733886719,294.1499938964844,268.0299987792969,267.7013854980469,269.3592834472656,268.04962158203125,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630168883129,2.274161836623989e-08,0.0011629941873252,-0.0585263036191463,0.0,0.0,0.0,-0.0161814745515584,60.0,-17.333696365356445,-0.0,-9.222144115028641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001092809761757,293.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001150781317846,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,8.499631803715602e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223999023437,0.0,0.0,0.0001150781827163,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0005458811065182,290.7840881347656,294.1499938964844,268.010009765625,267.6876525878906,269.33172607421875,268.0295104980469,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643823236227,2.2886885275852364e-08,0.0011643593898043,-0.0589049197733402,0.0,0.0,0.0,-0.0162541139870882,60.0,-17.359798431396484,-0.0,-9.24381140521291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001092809761757,293.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001150781317846,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,8.499631803715602e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223999023437,0.0,0.0,0.0001150781827163,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0005458811065182,290.7840881347656,294.1499938964844,268.010009765625,267.6876525878906,269.33172607421875,268.0295104980469,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643823236227,2.2886885275852364e-08,0.0011643593898043,-0.0589049197733402,0.0,0.0,0.0,-0.0162541139870882,60.0,-17.359798431396484,-0.0,-9.24381140521291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0001093462051358,293.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0001151468168245,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,8.50470460136421e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001151468677562,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.000546206953004,290.7803649902344,294.1499938964844,268.0,267.6809997558594,269.3179931640625,268.0194396972656,289.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650772066786,2.2960815471151363e-08,0.0011650542728602,-0.0590975955128669,0.0,0.0,0.0,-0.0162910800427198,60.0,-17.373058319091797,-0.0,-9.254848265527472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0001094121107598,293.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001152162221842,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,8.509831241099164e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001152162731159,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0005465361755341,290.776611328125,294.1499938964844,267.989990234375,267.67449951171875,269.3042907714844,268.0093688964844,289.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657794238999,2.30355183816755e-08,0.0011657563736662,-0.0592922791838645,0.0,0.0,0.0,-0.0163284353911876,60.0,-17.386436462402344,-0.0,-9.266006628649849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001095457701012,293.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001153569683083,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,8.520226401742548e-05,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.00011535701924,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0005472038174048,290.7690734863281,294.1499938964844,267.9700012207031,267.661865234375,269.2769775390625,267.9892578125,289.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672032997012,2.31870078692964e-08,0.0011671801330521,-0.0596870593726635,0.0,0.0,0.0,-0.0164041854441165,60.0,-17.41352081298828,-0.0,-9.288656599437672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
