time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861480,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001095457701012,293.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001153569683083,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,8.520226401742548e-05,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.00011535701924,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0005472038174048,290.7690734863281,294.1499938964844,267.9700012207031,267.661865234375,269.2769775390625,267.9892578125,289.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672032997012,2.31870078692964e-08,0.0011671801330521,-0.0596870593726635,0.0,0.0,0.0,-0.0164041854441165,60.0,-17.41352081298828,-0.0,-9.288656599437672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001096815249184,293.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001154999263235,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.530785271432251e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0001154999772552,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0005478819366544,290.761474609375,294.1499938964844,267.95001220703125,267.6496887207031,269.249755859375,267.9691162109375,289.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686496436595,2.3340879451438923e-08,0.0011686262441799,-0.0600880198180675,0.0,0.0,0.0,-0.016481127589941,60.0,-17.44099998474121,-0.0,-9.311690263302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001096815249184,293.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001154999263235,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.530785271432251e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,0.0001154999772552,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0005478819366544,290.761474609375,294.1499938964844,267.95001220703125,267.6496887207031,269.249755859375,267.9691162109375,289.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686496436595,2.3340879451438923e-08,0.0011686262441799,-0.0600880198180675,0.0,0.0,0.0,-0.016481127589941,60.0,-17.44099998474121,-0.0,-9.311690263302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001098189532058,292.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001156446523964,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,8.541474380763248e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001156446960521,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0005485684378072,290.7537841796875,294.1499938964844,267.92999267578125,267.63787841796875,269.2226867675781,267.948974609375,289.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701137991622,2.3496649959042774e-08,0.0011700902832672,-0.0604938976466655,0.0,0.0,0.0,-0.0165590178221464,60.0,-17.46879768371582,-0.0,-9.335037276514413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001098189532058,292.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001156446523964,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,8.541474380763248e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001156446960521,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0005485684378072,290.7537841796875,294.1499938964844,267.92999267578125,267.63787841796875,269.2226867675781,267.948974609375,289.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701137991622,2.3496649959042774e-08,0.0011700902832672,-0.0604938976466655,0.0,0.0,0.0,-0.0165590178221464,60.0,-17.46879768371582,-0.0,-9.335037276514413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001099576475098,292.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001157907026936,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,8.552261715522036e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0001157907463493,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0005492612253874,290.7460632324219,294.1499938964844,267.9100036621094,267.6263427734375,269.1957092285156,267.9288635253906,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715913424268,2.365385043390233e-08,0.0011715677101165,-0.0609034746885299,0.0,0.0,0.0,-0.0166376251727342,60.0,-17.496849060058594,-0.0,-9.35862871642712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001099576475098,292.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001157907026936,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,8.552261715522036e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0001157907463493,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0005492612253874,290.7460632324219,294.1499938964844,267.9100036621094,267.6263427734375,269.1957092285156,267.9288635253906,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715913424268,2.365385043390233e-08,0.0011715677101165,-0.0609034746885299,0.0,0.0,0.0,-0.0166376251727342,60.0,-17.496849060058594,-0.0,-9.35862871642712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0001100273439078,292.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001158640880021,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,8.557682303944603e-05,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001158641389338,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0005496093654073,290.7421569824219,294.1499938964844,267.8999938964844,267.62066650390625,269.1822509765625,267.9187927246094,289.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723338393494,2.3732845022550464e-08,0.0011723102070391,-0.0611092746257782,0.0,0.0,0.0,-0.0166771244257688,60.0,-17.510950088500977,-0.0,-9.370494780114312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,0.0001100972003769,292.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0001159376552095,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,8.563115261495113e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001159376988653,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0005499583203345,290.7382507324219,294.1499938964844,267.8900146484375,267.61505126953125,269.1688537597656,267.9087219238281,289.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730780825018,2.381202435230989e-08,0.0011730543337762,-0.0613155514001846,0.0,0.0,0.0,-0.0167167168110609,60.0,-17.525089263916016,-0.0,-9.38239566039556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001102372043533,292.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001160850879386,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,8.574005187256262e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0001160851315944,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005506576853804,290.7303466796875,294.1499938964844,267.8699951171875,267.6038513183594,269.14208984375,267.8886108398437,289.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745697120204,2.3970715190557712e-08,0.0011745457304641,-0.0617289468646049,0.0,0.0,0.0,-0.0167960692197084,60.0,-17.553443908691406,-0.0,-9.40627131740257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001102372043533,292.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001160850879386,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,8.574005187256262e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0001160851315944,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005506576853804,290.7303466796875,294.1499938964844,267.8699951171875,267.6038513183594,269.14208984375,267.8886108398437,289.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745697120204,2.3970715190557712e-08,0.0011745457304641,-0.0617289468646049,0.0,0.0,0.0,-0.0167960692197084,60.0,-17.553443908691406,-0.0,-9.40627131740257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,0.0001103772810893,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001162325934274,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,8.58490020618774e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001162326370831,292.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0005513573996722,290.722412109375,294.1499938964844,267.8500061035156,267.5927429199219,269.1154479980469,267.86846923828125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760621564462,2.4129487741220146e-08,0.0011760379420593,-0.0621425285935401,0.0,0.0,0.0,-0.0168754626065492,60.0,-17.581857681274414,-0.0,-9.430188896430992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,0.0001103772810893,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001162325934274,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,8.58490020618774e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001162326370831,292.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0005513573996722,290.722412109375,294.1499938964844,267.8500061035156,267.5927429199219,269.1154479980469,267.86846923828125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760621564462,2.4129487741220146e-08,0.0011760379420593,-0.0621425285935401,0.0,0.0,0.0,-0.0168754626065492,60.0,-17.581857681274414,-0.0,-9.430188896430992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.000110517052235,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001163797787739,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,8.59577048686333e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001163798224297,292.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0005520555423572,290.7143859863281,294.1499938964844,267.8299865722656,267.58160400390625,269.0888977050781,267.8483581542969,289.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775512248277,2.4287912125942057e-08,0.0011775268940255,-0.0625551640987396,0.0,0.0,0.0,-0.0169546790421009,60.0,-17.610267639160156,-0.0,-9.454084448634605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.000110517052235,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001163797787739,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,8.59577048686333e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001163798224297,292.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0005520555423572,290.7143859863281,294.1499938964844,267.8299865722656,267.58160400390625,269.0888977050781,267.8483581542969,289.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775512248277,2.4287912125942057e-08,0.0011775268940255,-0.0625551640987396,0.0,0.0,0.0,-0.0169546790421009,60.0,-17.610267639160156,-0.0,-9.454084448634605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,0.0001106561394408,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001165262438007,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,8.606588380644098e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0001165262874565,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0005527503089979,290.706298828125,294.1499938964844,267.8099975585937,267.5703430175781,269.0624694824219,267.8282165527344,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790329590439,2.4445562019082e-08,0.0011790085118263,-0.0629657581448555,0.0,0.0,0.0,-0.0170335099101066,60.0,-17.638607025146484,-0.0,-9.477892604081717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,0.0001106561394408,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001165262438007,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,8.606588380644098e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0001165262874565,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0005527503089979,290.706298828125,294.1499938964844,267.8099975585937,267.5703430175781,269.0624694824219,267.8282165527344,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790329590439,2.4445562019082e-08,0.0011790085118263,-0.0629657581448555,0.0,0.0,0.0,-0.0170335099101066,60.0,-17.638607025146484,-0.0,-9.477892604081717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001107253119698,292.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0001165990834124,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,8.611968951299787e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001165991270681,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0005530958878807,290.7022399902344,294.1499938964844,267.79998779296875,267.5646667480469,269.0492858886719,267.8181457519531,289.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797699844464,2.452396685725944e-08,0.0011797454208135,-0.0631699487566948,0.0,0.0,0.0,-0.0170727148652076,60.0,-17.652732849121094,-0.0,-9.489745167456932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,0.0001107941789086,292.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001166716028819,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,8.617324783699587e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.0001166716465377,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0005534398369491,290.6981506347656,294.1499938964844,267.7900085449219,267.5589294433594,269.0361328125,267.80810546875,289.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805036338046,2.4602021753139525e-08,0.0011804790701717,-0.0633732229471206,0.0,0.0,0.0,-0.0171117465943098,60.0,-17.666820526123047,-0.0,-9.501551545554321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001109308068407,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001168154776678,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.627951319795102e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001168155213235,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0005541223217733,290.6899108886719,294.1499938964844,267.7699890136719,267.5472717285156,269.0098876953125,267.7879943847656,289.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819591745734,2.4756884542398442e-08,0.0011819344945251,-0.0637764930725097,0.0,0.0,0.0,-0.0171891823410987,60.0,-17.694849014282227,-0.0,-9.524997324206197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001109308068407,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001168154776678,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,8.627951319795102e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001168155213235,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0005541223217733,290.6899108886719,294.1499938964844,267.7699890136719,267.5472717285156,269.0098876953125,267.7879943847656,289.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819591745734,2.4756884542398442e-08,0.0011819344945251,-0.0637764930725097,0.0,0.0,0.0,-0.0171891823410987,60.0,-17.694849014282227,-0.0,-9.524997324206197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0001110656594391,292.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001169574898085,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.638440340291709e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001169575334643,292.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.000554795959033,290.681640625,294.1499938964844,267.75,267.5352783203125,268.9837341308594,267.7678527832031,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833959724754,2.490974182478568e-08,0.0011833710595965,-0.064174510538578,0.0,0.0,0.0,-0.0172656178474426,60.0,-17.722631454467773,-0.0,-9.548168122819336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0001110656594391,292.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001169574898085,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.638440340291709e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001169575334643,292.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.000554795959033,290.681640625,294.1499938964844,267.75,267.5352783203125,268.9837341308594,267.7678527832031,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833959724754,2.490974182478568e-08,0.0011833710595965,-0.064174510538578,0.0,0.0,0.0,-0.0172656178474426,60.0,-17.722631454467773,-0.0,-9.548168122819336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,0.0001111984020099,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0001170972682302,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,8.648764196550474e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.000117097311886,292.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0005554590024985,290.6732788085937,294.1499938964844,267.7300109863281,267.5229187011719,268.95770263671875,267.74774169921875,289.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848101858049,2.5060195696369192e-08,0.0011847850400954,-0.0645662397146225,0.0,0.0,0.0,-0.01734085008502,60.0,-17.750106811523438,-0.0,-9.571001413632985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,0.0001111984020099,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0001170972682302,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,8.648764196550474e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.000117097311886,292.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0005554590024985,290.6732788085937,294.1499938964844,267.7300109863281,267.5229187011719,268.95770263671875,267.74774169921875,289.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848101858049,2.5060195696369192e-08,0.0011847850400954,-0.0645662397146225,0.0,0.0,0.0,-0.01734085008502,60.0,-17.750106811523438,-0.0,-9.571001413632985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.000111328663479,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001172344418591,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,8.658895967528224e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001172344782389,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0005561097059398,290.66485595703125,294.1499938964844,267.7099914550781,267.5100402832031,268.9317321777344,267.7276306152344,289.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861979728564,2.5207842924146465e-08,0.0011861727107316,-0.0649506375193595,0.0,0.0,0.0,-0.0174146797508001,60.0,-17.777219772338867,-0.0,-9.593436089971877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.000111328663479,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001172344418591,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,8.658895967528224e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001172344782389,292.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0005561097059398,290.66485595703125,294.1499938964844,267.7099914550781,267.5100402832031,268.9317321777344,267.7276306152344,289.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861979728564,2.5207842924146465e-08,0.0011861727107316,-0.0649506375193595,0.0,0.0,0.0,-0.0174146797508001,60.0,-17.777219772338867,-0.0,-9.593436089971877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0001113927501137,292.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.000117301933642,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,8.663880726089701e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001173019700217,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0005564298480749,290.66064453125,294.1499938964844,267.70001220703125,267.50341796875,268.9187927246094,267.71759033203125,289.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868807487189,2.528048881345057e-08,0.0011868554865941,-0.0651397556066513,0.0,0.0,0.0,-0.0174510050565004,60.0,-17.790620803833008,-0.0,-9.604483608427473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0001114560800488,292.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001173686250695,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,8.668806549394503e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001173686614492,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0005567462067119,290.6564025878906,294.1499938964844,267.69000244140625,267.49664306640625,268.9058837890625,267.7075500488281,289.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875554919242,2.5352273169687578e-08,0.0011875301133841,-0.0653266310691833,0.0,0.0,0.0,-0.0174869000911712,60.0,-17.803911209106445,-0.0,-9.615406781904313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001115802733693,292.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001174994031316,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,8.678465383127332e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001174994395114,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0005573665839619,290.6478271484375,294.1499938964844,267.6700134277344,267.4826354980469,268.880126953125,267.6874389648437,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888785520568,2.549304056742585e-08,0.0011888530571013,-0.0656930580735206,0.0,0.0,0.0,-0.0175572875887155,60.0,-17.83011817932129,-0.0,-9.63684456678493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001115802733693,292.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001174994031316,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,8.678465383127332e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001174994395114,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0005573665839619,290.6478271484375,294.1499938964844,267.6700134277344,267.4826354980469,268.880126953125,267.6874389648437,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888785520568,2.549304056742585e-08,0.0011888530571013,-0.0656930580735206,0.0,0.0,0.0,-0.0175572875887155,60.0,-17.83011817932129,-0.0,-9.63684456678493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001117008359869,292.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001176263540401,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,8.687842637300491e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001176263976958,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.0005579688004218,290.63922119140625,294.1499938964844,267.6499938964844,267.4679260253906,268.8544616699219,267.6673278808594,289.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901630787178,2.5629692146367243e-08,0.0011901373509317,-0.0660487562417984,0.0,0.0,0.0,-0.017625618726015,60.0,-17.855777740478516,-0.0,-9.657678390340153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001117008359869,292.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001176263540401,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,8.687842637300491e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001176263976958,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.0005579688004218,290.63922119140625,294.1499938964844,267.6499938964844,267.4679260253906,268.8544616699219,267.6673278808594,289.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901630787178,2.5629692146367243e-08,0.0011901373509317,-0.0660487562417984,0.0,0.0,0.0,-0.017625618726015,60.0,-17.855777740478516,-0.0,-9.657678390340153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468322753906,0.0,0.0,0.000111817382276,292.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001177490848931,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,8.696907752892002e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001177491285488,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0005585509934462,290.63055419921875,294.1499938964844,267.6300048828125,267.45245361328125,268.8288879394531,267.6472473144531,289.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914046481251,2.5761794475442912e-08,0.001191378920339,-0.0663925856351852,0.0,0.0,0.0,-0.0176916755735874,60.0,-17.88082504272461,-0.0,-9.677840040467345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468322753906,0.0,0.0,0.000111817382276,292.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001177490848931,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,8.696907752892002e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001177491285488,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0005585509934462,290.63055419921875,294.1499938964844,267.6300048828125,267.45245361328125,268.8288879394531,267.6472473144531,289.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914046481251,2.5761794475442912e-08,0.001191378920339,-0.0663925856351852,0.0,0.0,0.0,-0.0176916755735874,60.0,-17.88082504272461,-0.0,-9.677840040467345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001119295120588,292.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001178671664092,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,8.705628715688363e-05,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.000117867202789,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0005591110675595,290.621826171875,294.1499938964844,267.6099853515625,267.4361267089844,268.80340576171875,267.6271667480469,289.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925993021577,2.5888891030945164e-08,0.0011925734579563,-0.0667233616113662,0.0,0.0,0.0,-0.0177552290260791,60.0,-17.905193328857422,-0.0,-9.697257752350197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001119295120588,292.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001178671664092,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,8.705628715688363e-05,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.000117867202789,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0005591110675595,290.621826171875,294.1499938964844,267.6099853515625,267.4361267089844,268.80340576171875,267.6271667480469,289.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925993021577,2.5888891030945164e-08,0.0011925734579563,-0.0667233616113662,0.0,0.0,0.0,-0.0177552290260791,60.0,-17.905193328857422,-0.0,-9.697257752350197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001119837907026,292.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001179243263322,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,8.709850226296112e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.000117924362712,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0005593822570517,290.617431640625,294.1499938964844,267.6000061035156,267.4276123046875,268.79071044921875,267.6170959472656,289.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931776534765,2.5950416926434627e-08,0.0011931516928598,-0.0668834820389747,0.0,0.0,0.0,-0.017785994336009,60.0,-17.91709327697754,-0.0,-9.706663917086189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134460449219,0.0,0.0,0.0001120368178817,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.000117980162031,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,8.713974239071831e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001179801984108,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0005596471019089,290.613037109375,294.1499938964844,267.5899963378906,267.4188842773437,268.77801513671875,267.6070556640625,289.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937425006181,2.6010514631025217e-08,0.0011937165400013,-0.0670398771762847,0.0,0.0,0.0,-0.0178160443902015,60.0,-17.928802490234375,-0.0,-9.715856919001453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001121389577747,292.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001180877225124,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,8.721918857190758e-05,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001180877588922,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0005601572920568,290.6041564941406,294.1499938964844,267.57000732421875,267.40069580078125,268.7527160644531,267.58697509765625,289.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948306346312,2.6126290464389967e-08,0.0011948045575991,-0.0673411563038826,0.0,0.0,0.0,-0.0178739372640848,60.0,-17.95163345336914,-0.0,-9.733578565374049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001121389577747,292.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001180877225124,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,8.721918857190758e-05,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001180877588922,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0005601572920568,290.6041564941406,294.1499938964844,267.57000732421875,267.40069580078125,268.7527160644531,267.58697509765625,289.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948306346312,2.6126290464389967e-08,0.0011948045575991,-0.0673411563038826,0.0,0.0,0.0,-0.0178739372640848,60.0,-17.95163345336914,-0.0,-9.733578565374049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001122353423852,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001181892221211,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,8.729416003916413e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001181892585009,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0005606387858279,290.5952453613281,294.1499938964844,267.54998779296875,267.38140869140625,268.7275085449219,267.5669250488281,289.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195857534185,2.623553996272676e-08,0.0011958313407376,-0.0676254332065582,0.0,0.0,0.0,-0.0179285667836666,60.0,-17.97353744506836,-0.0,-9.750316110057613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001122353423852,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001181892221211,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,8.729416003916413e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001181892585009,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0005606387858279,290.5952453613281,294.1499938964844,267.54998779296875,267.38140869140625,268.7275085449219,267.5669250488281,289.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195857534185,2.623553996272676e-08,0.0011958313407376,-0.0676254332065582,0.0,0.0,0.0,-0.0179285667836666,60.0,-17.97353744506836,-0.0,-9.750316110057613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
