time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6289312631504082e-14,4.75831938955007e-13,-4.921212634449723e-13,-9.679531481898709e-13,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004727507184725,292.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0004978292854502,292.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0003676950000226,292.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0004978292854502,293.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0023614878300577,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,287.1960144042969,286.05450439453125,293.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.005038225557655,1.5067639580479408e-08,0.0050382106564939,-0.034554474055767,0.0,0.0,0.0,-0.0323526225984096,60.0,-226.961181640625,-0.0,-1.7299046248808736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004727507184725,292.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0004978292854502,292.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0003676950000226,292.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0004978292854502,293.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0023614878300577,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,287.1960144042969,286.05450439453125,293.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.005038225557655,1.5067639580479408e-08,0.0050382106564939,-0.034554474055767,0.0,0.0,0.0,-0.0323526225984096,60.0,-226.961181640625,-0.0,-1.7299046248808736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001018702241708,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001072742525138,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.923239900264889e-05,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001072742525138,293.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005088628968223,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,286.7234802246094,279.1864929199219,293.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854176944121,1.3214953575868549e-08,0.0010854044230654,-0.0336381755769252,0.0,0.0,0.0,-0.0114783151075243,60.0,-50.17094421386719,-0.0,-8.032525045109652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001018702241708,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001072742525138,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.923239900264889e-05,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001072742525138,293.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005088628968223,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,286.7234802246094,279.1864929199219,293.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854176944121,1.3214953575868549e-08,0.0010854044230654,-0.0336381755769252,0.0,0.0,0.0,-0.0114783151075243,60.0,-50.17094421386719,-0.0,-8.032525045109652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001017475951812,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001071451188181,292.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.913701847428456e-05,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001071451188181,293.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005082503193989,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,286.5655822753906,276.958740234375,293.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841094190254,1.3217434258194773e-08,0.0010840962640941,-0.0336459912359714,0.0,0.0,0.0,-0.0114728081971406,60.0,-29.06341552734375,-0.0,-8.013196861611507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001017557660816,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.000107153719,292.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.914337038528174e-05,292.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.000107153719,292.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005082911229692,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,286.40924072265625,275.2894897460937,293.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841963812708,1.3228701689627089e-08,0.0010841832263395,-0.033675480633974,0.0,0.0,0.0,-0.0114783467724919,60.0,-21.29513168334961,-0.0,-8.014483654505966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001017997783492,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000107200074126,292.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.917760376585647e-05,292.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.000107200074126,292.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005085109733045,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,286.1010131835937,273.1054992675781,293.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846653021872,1.3274488175341048e-08,0.0010846520308405,-0.0337951816618442,0.0,0.0,0.0,-0.0115014370530843,60.0,-17.462507247924805,-0.0,-8.02141784106425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001017997783492,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000107200074126,292.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.917760376585647e-05,292.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.000107200074126,292.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005085109733045,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,286.1010131835937,273.1054992675781,293.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846653021872,1.3274488175341048e-08,0.0010846520308405,-0.0337951816618442,0.0,0.0,0.0,-0.0115014370530843,60.0,-17.462507247924805,-0.0,-8.02141784106425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001018715411191,292.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001072756422217,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.923342491267249e-05,292.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001072756422217,292.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000508869474288,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.7984924316406,271.8824462890625,293.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854298016056,1.334909427441744e-08,0.0010854164138436,-0.0339902266860008,0.0,0.0,0.0,-0.0115390634164214,60.0,-16.962797164916992,-0.0,-8.032731102503021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001018715411191,292.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001072756422217,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.923342491267249e-05,292.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001072756422217,292.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000508869474288,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.7984924316406,271.8824462890625,293.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854298016056,1.334909427441744e-08,0.0010854164138436,-0.0339902266860008,0.0,0.0,0.0,-0.0115390634164214,60.0,-16.962797164916992,-0.0,-8.032731102503021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001019685878418,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001073778330464,292.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.930889842100441e-05,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001073778330464,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005093542276881,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.5015563964844,271.1988525390625,293.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864636860787,1.3449982461111176e-08,0.0010864502983167,-0.0342539772391319,0.0,0.0,0.0,-0.0115899452939629,60.0,-16.905691146850586,-0.0,-8.04804187737318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001019685878418,292.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001073778330464,292.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.930889842100441e-05,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001073778330464,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005093542276881,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.5015563964844,271.1988525390625,293.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864636860787,1.3449982461111176e-08,0.0010864502983167,-0.0342539772391319,0.0,0.0,0.0,-0.0115899452939629,60.0,-16.905691146850586,-0.0,-8.04804187737318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001020884956233,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001075041072908,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.940216164570302e-05,292.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001075041072908,292.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005099531845189,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.21002197265625,270.81793212890625,293.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877412278205,1.3574645407743446e-08,0.0010877277236431,-0.0345798693597316,0.0,0.0,0.0,-0.01165281701833,60.0,-16.90846061706543,-0.0,-8.06698068345213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001020884956233,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001075041072908,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.940216164570302e-05,292.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001075041072908,292.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005099531845189,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.21002197265625,270.81793212890625,293.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877412278205,1.3574645407743446e-08,0.0010877277236431,-0.0345798693597316,0.0,0.0,0.0,-0.01165281701833,60.0,-16.90846061706543,-0.0,-8.06698068345213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001021562784444,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.000107575484435,292.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.945488323457539e-05,292.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.000107575484435,292.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005102917784824,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,285.06622314453125,270.6967468261719,293.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884633520618,1.3645113483562454e-08,0.0010884497314691,-0.0347640812397003,0.0,0.0,0.0,-0.0116883572190999,60.0,-16.914310455322266,-0.0,-8.077695667907393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001022288779495,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001076519329217,292.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.951135194161907e-05,292.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001076519329217,292.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005106544122099,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,284.9237365722656,270.6064453125,293.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892369318753,1.372059177384699e-08,0.0010892231948673,-0.034961387515068,0.0,0.0,0.0,-0.0117264231666922,60.0,-16.92137336730957,-0.0,-8.089180880688218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001023873410304,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001078188070096,292.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.963459938764572e-05,292.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001078188070096,292.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005114459781907,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,284.6425476074219,270.4893493652344,293.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909251868724,1.3885338212560328e-08,0.0010909113334491,-0.0353920310735702,0.0,0.0,0.0,-0.0118095111101865,60.0,-16.937904357910156,-0.0,-8.114277960658003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001023873410304,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001078188070096,292.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.963459938764572e-05,292.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001078188070096,292.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005114459781907,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,284.6425476074219,270.4893493652344,293.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909251868724,1.3885338212560328e-08,0.0010909113334491,-0.0353920310735702,0.0,0.0,0.0,-0.0118095111101865,60.0,-16.937904357910156,-0.0,-8.114277960658003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001025614983518,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001080021975212,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.977005589054897e-05,292.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001080021975212,292.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0005123159498907,293.14630126953125,294.1499938964844,270.3500061035156,269.6131286621094,284.3663330078125,270.4251708984375,293.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092780730687,1.4066397824308297e-08,0.0010927667608484,-0.0358652994036674,0.0,0.0,0.0,-0.011900826357305,60.0,-16.956937789916992,-0.0,-8.141904572767089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001025614983518,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001080021975212,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.977005589054897e-05,292.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001080021975212,292.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0005123159498907,293.14630126953125,294.1499938964844,270.3500061035156,269.6131286621094,284.3663330078125,270.4251708984375,293.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092780730687,1.4066397824308297e-08,0.0010927667608484,-0.0358652994036674,0.0,0.0,0.0,-0.011900826357305,60.0,-16.956937789916992,-0.0,-8.141904572767089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001027489633997,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001081996088032,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.99158588051796e-05,292.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001081996088032,292.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005132523365318,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,284.0950012207031,270.39019775390625,293.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947780683636,1.4261294367656774e-08,0.0010947638656944,-0.0363747030496597,0.0,0.0,0.0,-0.0119991200044751,60.0,-16.978052139282227,-0.0,-8.171695498049304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001027489633997,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001081996088032,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.99158588051796e-05,292.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001081996088032,292.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005132523365318,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,284.0950012207031,270.39019775390625,293.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947780683636,1.4261294367656774e-08,0.0010947638656944,-0.0363747030496597,0.0,0.0,0.0,-0.0119991200044751,60.0,-16.978052139282227,-0.0,-8.171695498049304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.000102947364212,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001084085306501,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.007017459021881e-05,292.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001084085306501,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005142433801665,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,283.82843017578125,270.37127685546875,293.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968919377774,1.4467563147491092e-08,0.0010968775022774,-0.0369138047099113,0.0,0.0,0.0,-0.0121031496673822,60.0,-17.000913619995117,-0.0,-8.203283385910255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.000102947364212,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001084085306501,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.007017459021881e-05,292.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001084085306501,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005142433801665,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,283.82843017578125,270.37127685546875,293.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968919377774,1.4467563147491092e-08,0.0010968775022774,-0.0369138047099113,0.0,0.0,0.0,-0.0121031496673822,60.0,-17.000913619995117,-0.0,-8.203283385910255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001030499333865,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001085165422409,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,8.014994818950072e-05,292.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001085165422409,292.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0005147557822056,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,283.6968688964844,270.36541748046875,293.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979848448187,1.4574199624917128e-08,0.0010979702929034,-0.0371924936771392,0.0,0.0,0.0,-0.0121569307520985,60.0,-17.012895584106445,-0.0,-8.219637237516508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001031543652061,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001086265183403,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,8.023117698030546e-05,292.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001086265183403,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005152774392627,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,283.5664978027344,270.3611755371094,293.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990975424647,1.4682773219476532e-08,0.0010990828741341,-0.0374762378633022,0.0,0.0,0.0,-0.012211687862873,60.0,-17.025190353393555,-0.0,-8.23630514901197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001033676817314,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001088511417037,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,8.039708336582407e-05,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001088511417037,292.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005163429887033,293.1458435058594,294.1499938964844,270.3500061035156,269.6131286621094,283.30914306640625,270.35577392578125,293.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013703187927,1.4904546929983553e-08,0.0011013554176315,-0.0380557887256145,0.0,0.0,0.0,-0.0123235369101166,60.0,-17.0505428314209,-0.0,-8.27040338435836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001033676817314,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001088511417037,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,8.039708336582407e-05,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001088511417037,292.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005163429887033,293.1458435058594,294.1499938964844,270.3500061035156,269.6131286621094,283.30914306640625,270.35577392578125,293.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013703187927,1.4904546929983553e-08,0.0011013554176315,-0.0380557887256145,0.0,0.0,0.0,-0.0123235369101166,60.0,-17.0505428314209,-0.0,-8.27040338435836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001035850873449,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000109080086986,292.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,8.056618389673531e-05,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.000109080086986,292.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000517428969033,293.1456604003906,294.1499938964844,270.3500061035156,269.6131286621094,283.0563049316406,270.3529663085937,293.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036867508664,1.5130579456013038e-08,0.0011036716168746,-0.0386464335024356,0.0,0.0,0.0,-0.0124375345185399,60.0,-17.07663917541504,-0.0,-8.305229926008907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001035850873449,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000109080086986,292.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,8.056618389673531e-05,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.000109080086986,292.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000517428969033,293.1456604003906,294.1499938964844,270.3500061035156,269.6131286621094,283.0563049316406,270.3529663085937,293.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036867508664,1.5130579456013038e-08,0.0011036716168746,-0.0386464335024356,0.0,0.0,0.0,-0.0124375345185399,60.0,-17.07663917541504,-0.0,-8.305229926008907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001038044865708,292.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001093111277441,292.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,8.073682693066075e-05,292.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001093111277441,292.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0005185249028727,293.1454467773437,294.1499938964844,270.3500061035156,269.6131286621094,282.807861328125,270.3515014648437,292.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060243705287,1.5358679661403585e-08,0.0011060090037062,-0.0392424389719963,0.0,0.0,0.0,-0.0125525742769241,60.0,-17.103151321411133,-0.0,-8.340447976706855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001038044865708,292.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001093111277441,292.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,8.073682693066075e-05,292.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001093111277441,292.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0005185249028727,293.1454467773437,294.1499938964844,270.3500061035156,269.6131286621094,282.807861328125,270.3515014648437,292.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060243705287,1.5358679661403585e-08,0.0011060090037062,-0.0392424389719963,0.0,0.0,0.0,-0.0125525742769241,60.0,-17.103151321411133,-0.0,-8.340447976706855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001040238785208,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001095421539503,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,8.090746268862858e-05,292.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001095421539503,292.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005196208367124,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,282.56378173828125,270.3507385253906,292.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083618737757,1.5586774537723613e-08,0.0011083462741225,-0.0398383922874927,0.0,0.0,0.0,-0.0126676112413406,60.0,-17.129756927490234,-0.0,-8.375739923849326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001040238785208,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001095421539503,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,8.090746268862858e-05,292.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001095421539503,292.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005196208367124,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,282.56378173828125,270.3507385253906,292.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083618737757,1.5586774537723613e-08,0.0011083462741225,-0.0398383922874927,0.0,0.0,0.0,-0.0126676112413406,60.0,-17.129756927490234,-0.0,-8.375739923849326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001041330033331,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001096570631489,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,8.099233673419803e-05,292.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001096570631489,292.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0005201658932492,293.14501953125,294.1499938964844,270.3500061035156,269.6131286621094,282.443359375,270.3505249023437,292.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095245135948,1.570022334362875e-08,0.0011095087975263,-0.0401347838342189,0.0,0.0,0.0,-0.0127248270437121,60.0,-17.143003463745117,-0.0,-8.393320882760238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001042414369294,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001097712520277,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,8.107667235890403e-05,292.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001097712520277,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0005207075737416,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,282.323974609375,270.3503723144531,292.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106799356639,1.5812961606798126e-08,0.0011106641031801,-0.0404293127357959,0.0,0.0,0.0,-0.0127816852182149,60.0,-17.15616226196289,-0.0,-8.410810181658236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001044554737745,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001099966466426,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,8.124314626911655e-05,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001099966466426,292.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005217767320573,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,282.0884094238281,270.3501892089844,292.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129603954032,1.6035491157140314e-08,0.0011129444465041,-0.0410106405615806,0.0,0.0,0.0,-0.0128939151763916,60.0,-17.182085037231445,-0.0,-8.445385191180321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001044554737745,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001099966466426,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,8.124314626911655e-05,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001099966466426,292.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005217767320573,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,282.0884094238281,270.3501892089844,292.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129603954032,1.6035491157140314e-08,0.0011129444465041,-0.0410106405615806,0.0,0.0,0.0,-0.0128939151763916,60.0,-17.182085037231445,-0.0,-8.445385191180321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001046645047608,292.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001102167589124,292.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,8.140572754200548e-05,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001102167589124,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0005228208610787,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,281.8570251464844,270.35009765625,292.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115187536925,1.62528088765157e-08,0.0011151713551953,-0.0415783189237117,0.0,0.0,0.0,-0.0130035178735852,60.0,-17.207277297973633,-0.0,-8.479218394086274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001046645047608,292.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001102167589124,292.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,8.140572754200548e-05,292.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001102167589124,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0005228208610787,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,281.8570251464844,270.35009765625,292.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115187536925,1.62528088765157e-08,0.0011151713551953,-0.0415783189237117,0.0,0.0,0.0,-0.0130035178735852,60.0,-17.207277297973633,-0.0,-8.479218394086274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
