time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001048672202159,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001104302282328,292.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,8.156339026754722e-05,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001104302282328,292.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000523833441548,293.1436767578125,294.1499938964844,270.3500061035156,269.6131286621094,281.6297302246094,270.3500366210937,292.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173475068062,1.6463566510083183e-08,0.0011173309758305,-0.0421288162469863,0.0,0.0,0.0,-0.0131098106503486,60.0,-17.23151206970215,-0.0,-8.512094495927158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001048672202159,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001104302282328,292.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,8.156339026754722e-05,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001104302282328,292.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000523833441548,293.1436767578125,294.1499938964844,270.3500061035156,269.6131286621094,281.6297302246094,270.3500366210937,292.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173475068062,1.6463566510083183e-08,0.0011173309758305,-0.0421288162469863,0.0,0.0,0.0,-0.0131098106503486,60.0,-17.23151206970215,-0.0,-8.512094495927158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001050624923664,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001106358613469,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,8.171526860678568e-05,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001106358613469,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0005248088855296,293.1431579589844,294.1499938964844,270.3500061035156,269.6131286621094,281.4065246582031,270.3500061035156,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194280814379,1.6666586333258238e-08,0.0011194113176316,-0.0426590703427791,0.0,0.0,0.0,-0.0132122011855244,60.0,-17.254596710205078,-0.0,-8.543824492335261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001050624923664,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001106358613469,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,8.171526860678568e-05,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001106358613469,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0005248088855296,293.1431579589844,294.1499938964844,270.3500061035156,269.6131286621094,281.4065246582031,270.3500061035156,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194280814379,1.6666586333258238e-08,0.0011194113176316,-0.0426590703427791,0.0,0.0,0.0,-0.0132122011855244,60.0,-17.254596710205078,-0.0,-8.543824492335261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001051570361596,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001107354255509,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,8.178880671039224e-05,292.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001107354255509,292.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005252811824902,293.14288330078125,294.1499938964844,270.3500061035156,269.6131286621094,281.29644775390625,270.3500061035156,292.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204354232177,1.6764884591680133e-08,0.0011204186594113,-0.0429157949984073,0.0,0.0,0.0,-0.0132617764174938,60.0,-17.265649795532227,-0.0,-8.559208453107203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001052493607858,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001108326468965,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,8.186061313608661e-05,292.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001108326468965,292.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0005257423617877,293.1426086425781,294.1499938964844,270.3500061035156,269.6131286621094,281.1873779296875,270.3500061035156,292.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214191326871,1.686087180985396e-08,0.0011214022524654,-0.0431664772331714,0.0,0.0,0.0,-0.0133101865649223,60.0,-17.276355743408203,-0.0,-8.574243537395888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001054269741871,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.000111019682663,292.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,8.199876174330711e-05,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.000111019682663,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0005266295629553,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,280.9721984863281,270.3500061035156,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233115801587,1.7045532985093814e-08,0.0011232944671064,-0.0436487197875976,0.0,0.0,0.0,-0.0134033188223838,60.0,-17.296661376953125,-0.0,-8.60320668039094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001054269741871,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.000111019682663,292.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,8.199876174330711e-05,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.000111019682663,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0005266295629553,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,280.9721984863281,270.3500061035156,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233115801587,1.7045532985093814e-08,0.0011232944671064,-0.0436487197875976,0.0,0.0,0.0,-0.0134033188223838,60.0,-17.296661376953125,-0.0,-8.60320668039094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001055946268024,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001111962264985,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,8.21291541797109e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001111962264985,292.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0005274669965729,293.1413269042969,294.1499938964844,270.3500061035156,269.6131286621094,280.76092529296875,270.3500061035156,292.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250978568568,1.7219834447246285e-08,0.0011250806273892,-0.0441038757562637,0.0,0.0,0.0,-0.0134912254288792,60.0,-17.315370559692383,-0.0,-8.630589576341664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001055946268024,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001111962264985,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,8.21291541797109e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001111962264985,292.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0005274669965729,293.1413269042969,294.1499938964844,270.3500061035156,269.6131286621094,280.76092529296875,270.3500061035156,292.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250978568568,1.7219834447246285e-08,0.0011250806273892,-0.0441038757562637,0.0,0.0,0.0,-0.0134912254288792,60.0,-17.315370559692383,-0.0,-8.630589576341664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001057516128639,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001113615435315,292.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,8.225125930039212e-05,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001113615435315,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005282512283883,293.1405944824219,294.1499938964844,270.3500061035156,269.6131286621094,280.5535583496094,270.3500061035156,292.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267705122008,1.7383054995434577e-08,0.0011267531663179,-0.0445300750434398,0.0,0.0,0.0,-0.0135735431686043,60.0,-17.33237648010254,-0.0,-8.65627072244024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001057516128639,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001113615435315,292.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,8.225125930039212e-05,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001113615435315,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005282512283883,293.1405944824219,294.1499938964844,270.3500061035156,269.6131286621094,280.5535583496094,270.3500061035156,292.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267705122008,1.7383054995434577e-08,0.0011267531663179,-0.0445300750434398,0.0,0.0,0.0,-0.0135735431686043,60.0,-17.33237648010254,-0.0,-8.65627072244024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001058972557075,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.000111514913442,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,8.236453140852973e-05,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.000111514913442,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005289787077344,293.1397705078125,294.1499938964844,270.3500061035156,269.6131286621094,280.3500671386719,270.3500061035156,292.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283223284408,1.7534473428781894e-08,0.0011283047497272,-0.0449254401028156,0.0,0.0,0.0,-0.0136499097570776,60.0,-17.34756851196289,-0.0,-8.680129326421594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001058972557075,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.000111514913442,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,8.236453140852973e-05,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.000111514913442,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005289787077344,293.1397705078125,294.1499938964844,270.3500061035156,269.6131286621094,280.3500671386719,270.3500061035156,292.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283223284408,1.7534473428781894e-08,0.0011283047497272,-0.0449254401028156,0.0,0.0,0.0,-0.0136499097570776,60.0,-17.34756851196289,-0.0,-8.680129326421594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001059655915014,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001115868653869,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,8.241768227890134e-05,292.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001115868653869,292.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.000529320037458,293.13934326171875,294.1499938964844,270.3500061035156,269.6131286621094,280.249755859375,270.3500061035156,292.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290503898635,1.7605517044216867e-08,0.0011290326947346,-0.0451109297573566,0.0,0.0,0.0,-0.0136857395991683,60.0,-17.354434967041016,-0.0,-8.69133458536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001060307840816,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001116555213229,292.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,8.246838842751458e-05,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001116555213229,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0005296457093209,293.138916015625,294.1499938964844,270.3500061035156,269.6131286621094,280.150390625,270.3500061035156,292.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297449236735,1.7673297492137863e-08,0.0011297273449599,-0.0452878922224044,0.0,0.0,0.0,-0.0137199237942695,60.0,-17.360811233520508,-0.0,-8.702031806251399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001061512521118,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001117823776439,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,8.256208093371242e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001117823776439,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0005302474601194,293.1379699707031,294.1499938964844,270.3500061035156,269.6131286621094,279.9544372558594,270.3500061035156,292.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131028519012,1.7798543083813456e-08,0.0011310107074677,-0.0456148870289325,0.0,0.0,0.0,-0.0137830907478928,60.0,-17.37202262878418,-0.0,-8.721816158185902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001061512521118,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001117823776439,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,8.256208093371242e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001117823776439,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0005302474601194,293.1379699707031,294.1499938964844,270.3500061035156,269.6131286621094,279.9544372558594,270.3500061035156,292.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131028519012,1.7798543083813456e-08,0.0011310107074677,-0.0456148870289325,0.0,0.0,0.0,-0.0137830907478928,60.0,-17.37202262878418,-0.0,-8.721816158185902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001062576266122,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001118943982874,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,8.264482312370092e-05,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0001118943982874,292.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0005307788378559,293.1369934082031,294.1499938964844,270.3500061035156,269.6131286621094,279.76220703125,270.3500061035156,292.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321619385853,1.7909139060634516e-08,0.0011321440106257,-0.0459036193788051,0.0,0.0,0.0,-0.0138388685882091,60.0,-17.380992889404297,-0.0,-8.739304746541168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001062576266122,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001118943982874,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,8.264482312370092e-05,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0001118943982874,292.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0005307788378559,293.1369934082031,294.1499938964844,270.3500061035156,269.6131286621094,279.76220703125,270.3500061035156,292.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321619385853,1.7909139060634516e-08,0.0011321440106257,-0.0459036193788051,0.0,0.0,0.0,-0.0138388685882091,60.0,-17.380992889404297,-0.0,-8.739304746541168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0001063566669472,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001119986918638,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,8.272185368696228e-05,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001119986918638,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0005312736029736,293.1358947753906,294.1499938964844,270.3500061035156,269.6131286621094,279.5736389160156,270.3500061035156,292.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332172434777,1.8012112690257712e-08,0.0011331991991028,-0.0461724400520324,0.0,0.0,0.0,-0.0138908019289374,60.0,-17.388044357299805,-0.0,-8.755603175814033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0001063566669472,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001119986918638,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,8.272185368696228e-05,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001119986918638,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0005312736029736,293.1358947753906,294.1499938964844,270.3500061035156,269.6131286621094,279.5736389160156,270.3500061035156,292.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332172434777,1.8012112690257712e-08,0.0011331991991028,-0.0461724400520324,0.0,0.0,0.0,-0.0138908019289374,60.0,-17.388044357299805,-0.0,-8.755603175814033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001064568423316,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001121041859732,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,8.279976464109495e-05,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001121041859732,292.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0005317739560268,293.134765625,294.1499938964844,270.3500061035156,269.6131286621094,279.388671875,270.3500061035156,292.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342845391482,1.8116260491751746e-08,0.001134266378358,-0.0464443154633045,0.0,0.0,0.0,-0.0139433266595005,60.0,-17.39469337463379,-0.0,-8.772104109766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001064568423316,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001121041859732,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,8.279976464109495e-05,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001121041859732,292.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0005317739560268,293.134765625,294.1499938964844,270.3500061035156,269.6131286621094,279.388671875,270.3500061035156,292.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342845391482,1.8116260491751746e-08,0.001134266378358,-0.0464443154633045,0.0,0.0,0.0,-0.0139433266595005,60.0,-17.39469337463379,-0.0,-8.772104109766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0001065071410266,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001121571476687,292.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,8.283888746518642e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001121571476687,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000532025238499,293.1341552734375,294.1499938964844,270.3500061035156,269.6131286621094,279.2974853515625,270.3500061035156,292.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348203988745,1.816855110803317e-08,0.0011348022380843,-0.0465808138251304,0.0,0.0,0.0,-0.0139696989208459,60.0,-17.398033142089844,-0.0,-8.7803940118647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001065574615495,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001122101311921,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,8.287802484119311e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0001122101311921,292.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0005322765791788,293.133544921875,294.1499938964844,270.3500061035156,269.6131286621094,279.2071838378906,270.3500061035156,292.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353564914315,1.8220864816953508e-08,0.0011353383306413,-0.0467173755168914,0.0,0.0,0.0,-0.0139960832893848,60.0,-17.401384353637695,-0.0,-8.788692440475644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001066577460733,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001123157417168,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,8.295602310681716e-05,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001123157417168,292.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0005327775143086,293.1322631835937,294.1499938964844,270.3500061035156,269.6131286621094,279.0292053222656,270.3500061035156,292.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364249512553,1.8325129857998945e-08,0.0011364066740497,-0.0469895377755165,0.0,0.0,0.0,-0.0140486676245927,60.0,-17.408069610595703,-0.0,-8.805242401876968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001066577460733,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001123157417168,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,8.295602310681716e-05,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001123157417168,292.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0005327775143086,293.1322631835937,294.1499938964844,270.3500061035156,269.6131286621094,279.0292053222656,270.3500061035156,292.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364249512553,1.8325129857998945e-08,0.0011364066740497,-0.0469895377755165,0.0,0.0,0.0,-0.0140486676245927,60.0,-17.408069610595703,-0.0,-8.805242401876968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001067567427526,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001124199916375,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,8.303302456624806e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0001124199916375,292.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0005332720465958,293.1308898925781,294.1499938964844,270.3500061035156,269.6131286621094,278.8546142578125,270.3500061035156,292.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374797904863,1.842805730234432e-08,0.0011374612804502,-0.0472581982612609,0.0,0.0,0.0,-0.0141005776822566,60.0,-17.41461944580078,-0.0,-8.82159483239775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001067567427526,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001124199916375,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,8.303302456624806e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0001124199916375,292.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0005332720465958,293.1308898925781,294.1499938964844,270.3500061035156,269.6131286621094,278.8546142578125,270.3500061035156,292.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374797904863,1.842805730234432e-08,0.0011374612804502,-0.0472581982612609,0.0,0.0,0.0,-0.0141005776822566,60.0,-17.41461944580078,-0.0,-8.82159483239775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001068533383659,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.000112521709525,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.31081488286145e-05,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.000112521709525,292.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005337545298971,293.12945556640625,294.1499938964844,270.3500061035156,269.6131286621094,278.6833801269531,270.3500061035156,292.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385089019313,1.8528483636259807e-08,0.0011384903918951,-0.0475203208625316,0.0,0.0,0.0,-0.0141512267291545,60.0,-17.420866012573242,-0.0,-8.837564990926695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001068533383659,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.000112521709525,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,8.31081488286145e-05,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.000112521709525,292.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005337545298971,293.12945556640625,294.1499938964844,270.3500061035156,269.6131286621094,278.6833801269531,270.3500061035156,292.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385089019313,1.8528483636259807e-08,0.0011384903918951,-0.0475203208625316,0.0,0.0,0.0,-0.0141512267291545,60.0,-17.420866012573242,-0.0,-8.837564990926695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0001069462814484,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001126195857068,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,8.318044274346903e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001126195857068,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0005342188524082,293.1279296875,294.1499938964844,270.3500061035156,269.6131286621094,278.51544189453125,270.3500061035156,292.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394992470741,1.862511567196634e-08,0.0011394806206226,-0.0477725341916084,0.0,0.0,0.0,-0.0141999619081616,60.0,-17.426620483398438,-0.0,-8.852946109527694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0001069462814484,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001126195857068,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,8.318044274346903e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001126195857068,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0005342188524082,293.1279296875,294.1499938964844,270.3500061035156,269.6131286621094,278.51544189453125,270.3500061035156,292.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394992470741,1.862511567196634e-08,0.0011394806206226,-0.0477725341916084,0.0,0.0,0.0,-0.0141999619081616,60.0,-17.426620483398438,-0.0,-8.852946109527694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0001069909703801,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0001126666466007,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,8.321519999299198e-05,292.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0001126666466007,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0005344420787878,293.12713623046875,294.1499938964844,270.3500061035156,269.6131286621094,278.4327087402344,270.3500061035156,292.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399753857403,1.8671579837814534e-08,0.0011399567592889,-0.0478937998414039,0.0,0.0,0.0,-0.0142233949154615,60.0,-17.42924690246582,-0.0,-8.8603457015779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.000107034247776,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001127122159232,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,8.32488585729152e-05,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0001127122159232,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0005346582038328,293.1263122558594,294.1499938964844,270.3500061035156,269.6131286621094,278.35076904296875,270.3500061035156,292.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404363904148,1.8716567851129184e-08,0.001140417647548,-0.0480112135410308,0.0,0.0,0.0,-0.0142460837960243,60.0,-17.431671142578125,-0.0,-8.867514367238982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001071158476406,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001127981449826,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,8.331232675118372e-05,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001127981449826,292.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0005350658320821,293.1246337890625,294.1499938964844,270.3500061035156,269.6131286621094,278.18927001953125,270.3500061035156,292.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413058964535,1.8801410206492626e-08,0.0011412870371714,-0.0482326373457908,0.0,0.0,0.0,-0.014288873411715,60.0,-17.4357967376709,-0.0,-8.881040258756911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001071158476406,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001127981449826,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,8.331232675118372e-05,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001127981449826,292.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0005350658320821,293.1246337890625,294.1499938964844,270.3500061035156,269.6131286621094,278.18927001953125,270.3500061035156,292.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413058964535,1.8801410206492626e-08,0.0011412870371714,-0.0482326373457908,0.0,0.0,0.0,-0.014288873411715,60.0,-17.4357967376709,-0.0,-8.881040258756911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001071897422662,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001128759613493,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,8.336979954037815e-05,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0001128759613493,292.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.00053543492686,293.12286376953125,294.1499938964844,270.3500061035156,269.6131286621094,278.03094482421875,270.3500061035156,292.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142093213275,1.8878232310726162e-08,0.0011420742375776,-0.0484331250190734,0.0,0.0,0.0,-0.0143276173621416,60.0,-17.438777923583984,-0.0,-8.893296410406037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001071897422662,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001128759613493,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,8.336979954037815e-05,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0001128759613493,292.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.00053543492686,293.12286376953125,294.1499938964844,270.3500061035156,269.6131286621094,278.03094482421875,270.3500061035156,292.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142093213275,1.8878232310726162e-08,0.0011420742375776,-0.0484331250190734,0.0,0.0,0.0,-0.0143276173621416,60.0,-17.438777923583984,-0.0,-8.893296410406037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001072546438081,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0001129443044192,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,8.342028013430536e-05,292.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001129443044192,292.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005357591435313,293.1210327148437,294.1499938964844,270.3500061035156,269.6131286621094,277.8757019042969,270.3500061035156,292.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427847202867,1.8945710777984466e-08,0.0011427657445892,-0.048609223216772,0.0,0.0,0.0,-0.0143616497516632,60.0,-17.44040298461914,-0.0,-8.904068948822896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
