time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001072546438081,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0001129443044192,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,8.342028013430536e-05,292.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001129443044192,292.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005357591435313,293.1210327148437,294.1499938964844,270.3500061035156,269.6131286621094,277.8757019042969,270.3500061035156,292.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427847202867,1.8945710777984466e-08,0.0011427657445892,-0.048609223216772,0.0,0.0,0.0,-0.0143616497516632,60.0,-17.44040298461914,-0.0,-8.904068948822896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001073094535968,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001130020245909,292.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,8.346290996996686e-05,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001130020245909,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005360329523682,293.1190795898437,294.1499938964844,270.3500061035156,269.6131286621094,277.7235107421875,270.3500061035156,292.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143368659541,1.90026909763219e-08,0.0011433496838435,-0.0487579181790351,0.0,0.0,0.0,-0.0143903866410255,60.0,-17.440475463867188,-0.0,-8.913170290725247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001073094535968,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001130020245909,292.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,8.346290996996686e-05,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001130020245909,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005360329523682,293.1190795898437,294.1499938964844,270.3500061035156,269.6131286621094,277.7235107421875,270.3500061035156,292.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143368659541,1.90026909763219e-08,0.0011433496838435,-0.0487579181790351,0.0,0.0,0.0,-0.0143903866410255,60.0,-17.440475463867188,-0.0,-8.913170290725247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001073327948688,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001130265954998,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.348106348421425e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001130265954998,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.000536149542313,293.1181030273437,294.1499938964844,270.3500061035156,269.6131286621094,277.6485290527344,270.3500061035156,292.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436173226684,1.9026954234391272e-08,0.0011435983469709,-0.0488212406635284,0.0,0.0,0.0,-0.0144026242196559,60.0,-17.43988037109375,-0.0,-8.91704772243429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001073532985174,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.000113048190542,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,8.349701238330454e-05,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.000113048190542,292.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005362519877962,293.1170654296875,294.1499938964844,270.3500061035156,269.6131286621094,277.5743103027344,270.3500061035156,292.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438358342275,1.904827406917775e-08,0.0011438167421147,-0.0488768741488456,0.0,0.0,0.0,-0.0144133772701025,60.0,-17.438838958740234,-0.0,-8.920455485394997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.000107385632873,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001130822420236,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.352215809281915e-05,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001130822420236,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005364134558476,293.114990234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4281005859375,270.3500061035156,292.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441803071647,1.90818916223634e-08,0.001144161215052,-0.0489645972847938,0.0,0.0,0.0,-0.0144303310662508,60.0,-17.435373306274414,-0.0,-8.92582932010555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.000107385632873,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001130822420236,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.352215809281915e-05,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001130822420236,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005364134558476,293.114990234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4281005859375,270.3500061035156,292.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441803071647,1.90818916223634e-08,0.001144161215052,-0.0489645972847938,0.0,0.0,0.0,-0.0144303310662508,60.0,-17.435373306274414,-0.0,-8.92582932010555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001074063402484,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001131040480686,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,8.353825978701934e-05,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001131040480686,292.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.000536516890861,293.11279296875,294.1499938964844,270.3500061035156,269.6131286621094,277.2848205566406,270.3500061035156,292.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444009141996,1.910341218547273e-08,0.0011443818220868,-0.0490207560360431,0.0,0.0,0.0,-0.0144411846995353,60.0,-17.430025100708008,-0.0,-8.929270478574838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001074063402484,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001131040480686,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,8.353825978701934e-05,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001131040480686,292.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.000536516890861,293.11279296875,294.1499938964844,270.3500061035156,269.6131286621094,277.2848205566406,270.3500061035156,292.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444009141996,1.910341218547273e-08,0.0011443818220868,-0.0490207560360431,0.0,0.0,0.0,-0.0144411846995353,60.0,-17.430025100708008,-0.0,-8.929270478574838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0001074157698894,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001131139797507,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,8.354560122825205e-05,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001131139797507,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0005365640390664,293.11053466796875,294.1499938964844,270.3500061035156,269.6131286621094,277.1444091796875,270.3500061035156,292.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445013806223,1.9113215898869385e-08,0.0011444822885096,-0.049046341329813,0.0,0.0,0.0,-0.014446129091084,60.0,-17.422809600830078,-0.0,-8.930838646392658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0001074157698894,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001131139797507,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,8.354560122825205e-05,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001131139797507,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0005365640390664,293.11053466796875,294.1499938964844,270.3500061035156,269.6131286621094,277.1444091796875,270.3500061035156,292.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445013806223,1.9113215898869385e-08,0.0011444822885096,-0.049046341329813,0.0,0.0,0.0,-0.014446129091084,60.0,-17.422809600830078,-0.0,-8.930838646392658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001074148603947,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0001131130193243,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,8.354488818440586e-05,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0001131130193243,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0005365594406612,293.1081848144531,294.1499938964844,270.3500061035156,269.6131286621094,277.0068359375,270.3500061035156,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444917181506,1.9112263771603463e-08,0.0011444726260378,-0.0490438565611839,0.0,0.0,0.0,-0.014445649459958,60.0,-17.413833618164062,-0.0,-8.930686590247205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001074148603947,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0001131130193243,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,8.354488818440586e-05,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0001131130193243,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0005365594406612,293.1081848144531,294.1499938964844,270.3500061035156,269.6131286621094,277.0068359375,270.3500061035156,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444917181506,1.9112263771603463e-08,0.0011444726260378,-0.0490438565611839,0.0,0.0,0.0,-0.014445649459958,60.0,-17.413833618164062,-0.0,-8.930686590247205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0001074109823093,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0001131089302361,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,8.354187593795359e-05,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001131089302361,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0005365400575101,293.1069641113281,294.1499938964844,270.3500061035156,269.6131286621094,276.9391174316406,270.3500061035156,292.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444502742961,1.9108227888864352e-08,0.0011444311821833,-0.0490333251655101,0.0,0.0,0.0,-0.0144436145201325,60.0,-17.408737182617188,-0.0,-8.9300407069004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001074051397154,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.000113102782052,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,8.353732846444473e-05,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.000113102782052,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.000536510895472,293.1057434082031,294.1499938964844,270.3500061035156,269.6131286621094,276.8721008300781,270.3500061035156,292.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443881085142,1.91021527484736e-08,0.0011443690164014,-0.0490174703299999,0.0,0.0,0.0,-0.0144405495375394,60.0,-17.403282165527344,-0.0,-8.929069394980615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001073887833626,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001130855598603,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,8.352461009053513e-05,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001130855598603,292.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0005364292301237,293.1032409667969,294.1499938964844,270.3500061035156,269.6131286621094,276.7401123046875,270.3500061035156,292.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442138347774,1.9085144131736346e-08,0.0011441947426646,-0.0489730909466743,0.0,0.0,0.0,-0.0144319729879498,60.0,-17.3914794921875,-0.0,-8.926349437388127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001073887833626,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001130855598603,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,8.352461009053513e-05,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001130855598603,292.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0005364292301237,293.1032409667969,294.1499938964844,270.3500061035156,269.6131286621094,276.7401123046875,270.3500061035156,292.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442138347774,1.9085144131736346e-08,0.0011441947426646,-0.0489730909466743,0.0,0.0,0.0,-0.0144319729879498,60.0,-17.3914794921875,-0.0,-8.926349437388127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001073686144081,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.00011306432134,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,8.350892312591895e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.00011306432134,292.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0005363284726627,293.1006164550781,294.1499938964844,270.3500061035156,269.6131286621094,276.6108093261719,270.3500061035156,292.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439989320933,1.9064174239247226e-08,0.0011439798399806,-0.0489183664321899,0.0,0.0,0.0,-0.0144213959574699,60.0,-17.378799438476562,-0.0,-8.92299709676081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001073686144081,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.00011306432134,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,8.350892312591895e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.00011306432134,292.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0005363284726627,293.1006164550781,294.1499938964844,270.3500061035156,269.6131286621094,276.6108093261719,270.3500061035156,292.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439989320933,1.9064174239247226e-08,0.0011439798399806,-0.0489183664321899,0.0,0.0,0.0,-0.0144213959574699,60.0,-17.378799438476562,-0.0,-8.92299709676081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0001073481180355,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001130427408497,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,8.349298150278628e-05,292.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.0001130427408497,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0005362260853871,293.0979309082031,294.1499938964844,270.3500061035156,269.6131286621094,276.484130859375,270.3500061035156,292.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437804205343,1.9042859733531265e-08,0.0011437614448368,-0.0488627441227436,0.0,0.0,0.0,-0.0144106466323137,60.0,-17.365766525268555,-0.0,-8.91959004434284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0001073481180355,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001130427408497,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,8.349298150278628e-05,292.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.0001130427408497,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0005362260853871,293.0979309082031,294.1499938964844,270.3500061035156,269.6131286621094,276.484130859375,270.3500061035156,292.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437804205343,1.9042859733531265e-08,0.0011437614448368,-0.0488627441227436,0.0,0.0,0.0,-0.0144106466323137,60.0,-17.365766525268555,-0.0,-8.91959004434284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001073313687811,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001130251039285,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,8.347995753865689e-05,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001130251039285,292.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0005361424409784,293.0951538085937,294.1499938964844,270.3500061035156,269.6131286621094,276.3600158691406,270.3500061035156,292.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436019558459,1.90254407783641e-08,0.0011435829801484,-0.048817291855812,0.0,0.0,0.0,-0.0144018623977899,60.0,-17.352977752685547,-0.0,-8.916806137904133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001073313687811,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001130251039285,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,8.347995753865689e-05,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001130251039285,292.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0005361424409784,293.0951538085937,294.1499938964844,270.3500061035156,269.6131286621094,276.3600158691406,270.3500061035156,292.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436019558459,1.90254407783641e-08,0.0011435829801484,-0.048817291855812,0.0,0.0,0.0,-0.0144018623977899,60.0,-17.352977752685547,-0.0,-8.916806137904133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,0.0001073258317774,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0001130192686105,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,8.34756501717493e-05,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001130192686105,292.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0005361147341318,293.0937194824219,294.1499938964844,270.3500061035156,269.6131286621094,276.29901123046875,270.3500061035156,292.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435429332777,1.9019681829490764e-08,0.0011435239575803,-0.0488022603094577,0.0,0.0,0.0,-0.0143989566713571,60.0,-17.346906661987305,-0.0,-8.915885274518588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,0.0001073231032933,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0001130163946072,292.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,8.347352559212595e-05,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001130163946072,292.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0005361011135391,293.09228515625,294.1499938964844,270.3500061035156,269.6131286621094,276.2386474609375,270.3500061035156,292.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435138294473,1.9016843211261403e-08,0.0011434947373345,-0.0487948507070541,0.0,0.0,0.0,-0.0143975252285599,60.0,-17.3411865234375,-0.0,-8.915431948253173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.0001073281164281,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001130216769524,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,8.347742550540715e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001130216769524,292.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.000536126201041,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.1197204589844,270.3500061035156,292.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435671476647,1.9022051489514524e-08,0.0011435481719672,-0.0488084442913532,0.0,0.0,0.0,-0.0144001515582203,60.0,-17.331092834472656,-0.0,-8.916263993796748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,0.0001073281164281,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001130216769524,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,8.347742550540715e-05,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001130216769524,292.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.000536126201041,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.1197204589844,270.3500061035156,292.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435671476647,1.9022051489514524e-08,0.0011435481719672,-0.0488084442913532,0.0,0.0,0.0,-0.0144001515582203,60.0,-17.331092834472656,-0.0,-8.916263993796748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001073521270882,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.0001130469609051,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,8.349609561264515e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0001130469609051,292.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0005362461088225,293.0863037109375,294.1499938964844,270.3500061035156,269.6131286621094,276.00323486328125,270.3500061035156,292.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438229121267,1.9047011079464937e-08,0.001143803820014,-0.0488735772669315,0.0,0.0,0.0,-0.0144127393141388,60.0,-17.3236141204834,-0.0,-8.920252980715304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001073521270882,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.0001130469609051,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,8.349609561264515e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0001130469609051,292.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0005362461088225,293.0863037109375,294.1499938964844,270.3500061035156,269.6131286621094,276.00323486328125,270.3500061035156,292.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438229121267,1.9047011079464937e-08,0.001143803820014,-0.0488735772669315,0.0,0.0,0.0,-0.0144127393141388,60.0,-17.3236141204834,-0.0,-8.920252980715304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001074009924195,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0001130984237533,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,8.353410521522164e-05,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001130984237533,292.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0005364902317523,293.0831604003906,294.1499938964844,270.3500061035156,269.6131286621094,275.8891296386719,270.3500061035156,292.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443434050306,1.9097816661428624e-08,0.0011443243129178,-0.0490061566233634,0.0,0.0,0.0,-0.0144383627921342,60.0,-17.319639205932617,-0.0,-8.928375905270516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001074009924195,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0001130984237533,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,8.353410521522164e-05,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001130984237533,292.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0005364902317523,293.0831604003906,294.1499938964844,270.3500061035156,269.6131286621094,275.8891296386719,270.3500061035156,292.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443434050306,1.9097816661428624e-08,0.0011443243129178,-0.0490061566233634,0.0,0.0,0.0,-0.0144383627921342,60.0,-17.319639205932617,-0.0,-8.928375905270516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0001074801548384,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001131817771238,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,8.359567436855286e-05,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0001131817771238,292.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0005368856363929,293.0799255371094,294.1499938964844,270.3500061035156,269.6131286621094,275.7772216796875,270.3500061035156,292.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451867176219,1.9180118826511723e-08,0.0011451676255092,-0.0492209196090698,0.0,0.0,0.0,-0.0144798699766397,60.0,-17.319963455200195,-0.0,-8.941541551621415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0001074801548384,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001131817771238,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,8.359567436855286e-05,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0001131817771238,292.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0005368856363929,293.0799255371094,294.1499938964844,270.3500061035156,269.6131286621094,275.7772216796875,270.3500061035156,292.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451867176219,1.9180118826511723e-08,0.0011451676255092,-0.0492209196090698,0.0,0.0,0.0,-0.0144798699766397,60.0,-17.319963455200195,-0.0,-8.941541551621415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001075338732334,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,0.0001132383476942,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,8.363746019313112e-05,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001132383476942,292.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,0.0005371539737097,293.0782775878906,294.1499938964844,270.3500061035156,269.6131286621094,275.7221374511719,270.3500061035156,292.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145759015344,1.923596748554246e-08,0.0011457398068159,-0.0493666529655456,0.0,0.0,0.0,-0.0145080359652638,60.0,-17.322269439697266,-0.0,-8.95048088978001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932922363281,0.0,0.0,0.0001075964974006,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,0.0001133042896981,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,8.368616545340046e-05,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,0.0001133042896981,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.0005374667816795,293.0766296386719,294.1499938964844,270.3500061035156,269.6131286621094,275.6676025390625,270.3500061035156,292.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464261915534,1.9301076292777e-08,0.00114640686661,-0.0495365411043167,0.0,0.0,0.0,-0.0145408725365996,60.0,-17.32591438293457,-0.0,-8.960908814970028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001077544147847,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001134705889853,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,8.38089908938855e-05,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0001134705889853,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0005382556119002,293.0732116699219,294.1499938964844,270.3500061035156,269.6131286621094,275.5600280761719,270.3500061035156,292.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481086257845,1.9465264955442773e-08,0.0011480891844257,-0.0499649457633495,0.0,0.0,0.0,-0.0146236782893538,60.0,-17.337909698486328,-0.0,-8.987230870616258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001077544147847,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001134705889853,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,8.38089908938855e-05,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0001134705889853,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0005382556119002,293.0732116699219,294.1499938964844,270.3500061035156,269.6131286621094,275.5600280761719,270.3500061035156,292.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481086257845,1.9465264955442773e-08,0.0011480891844257,-0.0499649457633495,0.0,0.0,0.0,-0.0146236782893538,60.0,-17.337909698486328,-0.0,-8.987230870616258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001079591747839,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,0.0001136862119892,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,8.396824705414474e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001136862119892,292.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.0005392784369178,293.0697326660156,294.1499938964844,270.3500061035156,269.6131286621094,275.4543151855469,270.3500061035156,292.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502901325002,1.9678157769931204e-08,0.0011502704583108,-0.0505203902721405,0.0,0.0,0.0,-0.0147310467436909,60.0,-17.356706619262695,-0.0,-9.021419344890093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001079591747839,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,0.0001136862119892,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,8.396824705414474e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001136862119892,292.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,0.0005392784369178,293.0697326660156,294.1499938964844,270.3500061035156,269.6131286621094,275.4543151855469,270.3500061035156,292.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502901325002,1.9678157769931204e-08,0.0011502704583108,-0.0505203902721405,0.0,0.0,0.0,-0.0147310467436909,60.0,-17.356706619262695,-0.0,-9.021419344890093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0001082023445633,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0001139422820415,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,8.415737829636782e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001139422820415,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0005404931143857,293.0661315917969,294.1499938964844,270.3500061035156,269.6131286621094,275.3504638671875,270.3500061035156,292.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528810719028,1.993098841523988e-08,0.0011528610484674,-0.0511799752712249,0.0,0.0,0.0,-0.0148585578426718,60.0,-17.382619857788086,-0.0,-9.062105021939716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0001082023445633,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0001139422820415,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,8.415737829636782e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001139422820415,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0005404931143857,293.0661315917969,294.1499938964844,270.3500061035156,269.6131286621094,275.3504638671875,270.3500061035156,292.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528810719028,1.993098841523988e-08,0.0011528610484674,-0.0511799752712249,0.0,0.0,0.0,-0.0148585578426718,60.0,-17.382619857788086,-0.0,-9.062105021939716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
