time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001084672767319,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001142212640843,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,8.43634334160015e-05,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0001142212640843,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0005418165237642,293.0624694824219,294.1499938964844,270.3500061035156,269.6131286621094,275.24853515625,270.3500061035156,292.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557037942111,2.020643918854148e-08,0.0011556835379451,-0.0518984943628311,0.0,0.0,0.0,-0.0149974776431918,60.0,-17.413280487060547,-0.0,-9.10653454866406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001084672767319,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001142212640843,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,8.43634334160015e-05,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0001142212640843,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0005418165237642,293.0624694824219,294.1499938964844,270.3500061035156,269.6131286621094,275.24853515625,270.3500061035156,292.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557037942111,2.020643918854148e-08,0.0011556835379451,-0.0518984943628311,0.0,0.0,0.0,-0.0149974776431918,60.0,-17.413280487060547,-0.0,-9.10653454866406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.0001086074989871,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001143689296441,292.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,8.447250002063811e-05,292.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0001143689296441,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.000542516936548,293.0605773925781,294.1499938964844,270.3500061035156,269.6131286621094,275.19830322265625,270.3500061035156,292.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571977520361,2.0352235452492096e-08,0.0011571773793548,-0.0522787794470787,0.0,0.0,0.0,-0.0150710083544254,60.0,-17.430057525634766,-0.0,-9.130095435239129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001087533310055,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001145224960055,292.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,8.458592492388561e-05,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001145224960055,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0005432454054243,293.05865478515625,294.1499938964844,270.3500061035156,269.6131286621094,275.1485595703125,270.3500061035156,292.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587515473365,2.0503859943232783e-08,0.0011587310582399,-0.0526742339134216,0.0,0.0,0.0,-0.0151474773883819,60.0,-17.447683334350586,-0.0,-9.154630475904925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001090595542336,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001148449664469,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,8.48240961204283e-05,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0001148449664469,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005447750445455,293.0547790527344,294.1499938964844,270.3500061035156,269.6131286621094,275.0502014160156,270.3500061035156,292.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620142031461,2.082224881405637e-08,0.0011619933648034,-0.0535045675933361,0.0,0.0,0.0,-0.0153080523014068,60.0,-17.485090255737305,-0.0,-9.206257089999781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001090595542336,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001148449664469,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,8.48240961204283e-05,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0001148449664469,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005447750445455,293.0547790527344,294.1499938964844,270.3500061035156,269.6131286621094,275.0502014160156,270.3500061035156,292.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620142031461,2.082224881405637e-08,0.0011619933648034,-0.0535045675933361,0.0,0.0,0.0,-0.0153080523014068,60.0,-17.485090255737305,-0.0,-9.206257089999781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001093838291126,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0001151864416897,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,8.507630991516635e-05,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001151864416897,292.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.000546394905541,293.0508117675781,294.1499938964844,270.3500061035156,269.6131286621094,274.95361328125,270.3500061035156,292.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654692934826,2.1159410223958733e-08,0.001165448105894,-0.0543837286531925,0.0,0.0,0.0,-0.0154780941084027,60.0,-17.525651931762695,-0.0,-9.261084699119236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001093838291126,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0001151864416897,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,8.507630991516635e-05,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001151864416897,292.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.000546394905541,293.0508117675781,294.1499938964844,270.3500061035156,269.6131286621094,274.95361328125,270.3500061035156,292.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654692934826,2.1159410223958733e-08,0.001165448105894,-0.0543837286531925,0.0,0.0,0.0,-0.0154780941084027,60.0,-17.525651931762695,-0.0,-9.261084699119236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001097251151804,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001155458303401,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,8.53417586768046e-05,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07012939453125,0.0,0.0,0.0001155458303401,292.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0005480996915139,293.0467224121094,294.1499938964844,270.3500061035156,269.6131286621094,274.8587951660156,270.3500061035156,292.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691055260598,2.1514257042554163e-08,0.0011690839892253,-0.0553088784217834,0.0,0.0,0.0,-0.0156570561230182,60.0,-17.5690860748291,-0.0,-9.31896479983152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001097251151804,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001155458303401,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,8.53417586768046e-05,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07012939453125,0.0,0.0,0.0001155458303401,292.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0005480996915139,293.0467224121094,294.1499938964844,270.3500061035156,269.6131286621094,274.8587951660156,270.3500061035156,292.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691055260598,2.1514257042554163e-08,0.0011690839892253,-0.0553088784217834,0.0,0.0,0.0,-0.0156570561230182,60.0,-17.5690860748291,-0.0,-9.31896479983152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001100813096854,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.000115920920507,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.561879803892225e-05,292.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.000115920920507,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,0.000549878925085,293.04254150390625,294.1499938964844,270.3500061035156,269.6131286621094,274.7656555175781,270.3500061035156,292.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729005491361,2.1884606127287043e-08,0.0011728787794709,-0.0562742948532104,0.0,0.0,0.0,-0.0158438347280025,60.0,-17.614967346191406,-0.0,-9.379565568679028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001100813096854,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.000115920920507,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.561879803892225e-05,292.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.000115920920507,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,0.000549878925085,293.04254150390625,294.1499938964844,270.3500061035156,269.6131286621094,274.7656555175781,270.3500061035156,292.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729005491361,2.1884606127287043e-08,0.0011728787794709,-0.0562742948532104,0.0,0.0,0.0,-0.0158438347280025,60.0,-17.614967346191406,-0.0,-9.379565568679028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0001102641253964,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,0.0001161134350695,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,8.576098480261862e-05,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001161134350695,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0005507921450771,293.0404052734375,294.1499938964844,270.3500061035156,269.6131286621094,274.7197265625,270.3500061035156,292.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748485267162,2.2074692296314424e-08,0.001174826407805,-0.0567697472870349,0.0,0.0,0.0,-0.0159397032111883,60.0,-17.638723373413086,-0.0,-9.410745605009653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001104498587665,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0001163090200861,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,8.590544166509062e-05,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0001163090200861,292.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0005517199169844,293.03826904296875,294.1499938964844,270.3500061035156,269.6131286621094,274.6741943359375,270.3500061035156,292.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768273543566,2.2267805377396144e-08,0.0011768051190301,-0.057273045182228,0.0,0.0,0.0,-0.0160370953381061,60.0,-17.662965774536133,-0.0,-9.44247489087502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,0.0001108281649067,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001167073933174,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,8.61996813910082e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.0001167073933174,292.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0005536096286959,293.03387451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.5842590332031,270.3500061035156,292.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808581184595,2.266115295412873e-08,0.0011808354174718,-0.0582980699837207,0.0,0.0,0.0,-0.0162354744970798,60.0,-17.71262550354004,-0.0,-9.507269282948982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,0.0001108281649067,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001167073933174,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,8.61996813910082e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.0001167073933174,292.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0005536096286959,293.03387451171875,294.1499938964844,270.3500061035156,269.6131286621094,274.5842590332031,270.3500061035156,292.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808581184595,2.266115295412873e-08,0.0011808354174718,-0.0582980699837207,0.0,0.0,0.0,-0.0162354744970798,60.0,-17.71262550354004,-0.0,-9.507269282948982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0001112136233132,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0001171133044408,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,8.649948722450063e-05,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0001171133044408,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0005555350799113,293.02935791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.4959411621094,270.3500061035156,292.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849651345983,2.306193991330474e-08,0.0011849420843645,-0.0593422949314117,0.0,0.0,0.0,-0.016437605023384,60.0,-17.763648986816406,-0.0,-9.57351602437484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0001112136233132,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0001171133044408,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,8.649948722450063e-05,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0001171133044408,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0005555350799113,293.02935791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.4959411621094,270.3500061035156,292.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849651345983,2.306193991330474e-08,0.0011849420843645,-0.0593422949314117,0.0,0.0,0.0,-0.016437605023384,60.0,-17.763648986816406,-0.0,-9.57351602437484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,0.0001116027124226,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.000117523028166,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,8.680210885358974e-05,292.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,0.000117523028166,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0005574786337092,293.0247497558594,294.1499938964844,270.3500061035156,269.6131286621094,274.4091491699219,270.3500061035156,292.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891106842085,2.346649452533711e-08,0.0011890871683135,-0.0603961497545242,0.0,0.0,0.0,-0.0166416354477405,60.0,-17.815448760986328,-0.0,-9.640618969797289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,0.0001116027124226,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.000117523028166,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,8.680210885358974e-05,292.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,0.000117523028166,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0005574786337092,293.0247497558594,294.1499938964844,270.3500061035156,269.6131286621094,274.4091491699219,270.3500061035156,292.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891106842085,2.346649452533711e-08,0.0011890871683135,-0.0603961497545242,0.0,0.0,0.0,-0.0166416354477405,60.0,-17.815448760986328,-0.0,-9.640618969797289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001119920998462,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0001179330720333,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.710496331332251e-05,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0001179330720333,292.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0005594237009063,293.0200500488281,294.1499938964844,270.3500061035156,269.6131286621094,274.3238830566406,270.3500061035156,292.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932594934478,2.387136888160057e-08,0.0011932356283068,-0.0614506378769874,0.0,0.0,0.0,-0.016845827922225,60.0,-17.86751937866211,-0.0,-9.708008974484984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001119920998462,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0001179330720333,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.710496331332251e-05,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0001179330720333,292.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0005594237009063,293.0200500488281,294.1499938964844,270.3500061035156,269.6131286621094,274.3238830566406,270.3500061035156,292.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932594934478,2.387136888160057e-08,0.0011932356283068,-0.0614506378769874,0.0,0.0,0.0,-0.016845827922225,60.0,-17.86751937866211,-0.0,-9.708008974484984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,0.0001121857931138,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0001181370389531,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,8.72556192916818e-05,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,0.0001181370389531,292.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0005603912868537,293.0176696777344,294.1499938964844,270.3500061035156,269.6131286621094,274.2818298339844,270.3500061035156,292.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953233042731,2.4072765114624417e-08,0.0011952992063015,-0.0619750916957855,0.0,0.0,0.0,-0.0169473979622125,60.0,-17.89348030090332,-0.0,-9.741617645886437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001123781039495,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001183395506814,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,8.740519115235656e-05,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0001183395506814,292.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0005613518878817,293.0152282714844,294.1499938964844,270.3500061035156,269.6131286621094,274.2401733398437,270.3500061035156,292.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973723303526,2.4272722498608346e-08,0.0011973479995504,-0.0624957531690597,0.0,0.0,0.0,-0.017048243433237,60.0,-17.919288635253906,-0.0,-9.775044418347536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001127569994423,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.000118738549645,292.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,8.769988926360384e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.000118738549645,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.000563244568184,293.01031494140625,294.1499938964844,270.3500061035156,269.6131286621094,274.1578674316406,270.3500061035156,292.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014093808829,2.466669002387789e-08,0.0012013847008347,-0.0635214447975158,0.0,0.0,0.0,-0.0172469355165958,60.0,-17.97020721435547,-0.0,-9.84107018098257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001127569994423,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.000118738549645,292.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,8.769988926360384e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.000118738549645,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.000563244568184,293.01031494140625,294.1499938964844,270.3500061035156,269.6131286621094,274.1578674316406,270.3500061035156,292.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014093808829,2.466669002387789e-08,0.0012013847008347,-0.0635214447975158,0.0,0.0,0.0,-0.0172469355165958,60.0,-17.97020721435547,-0.0,-9.84107018098257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001131242825067,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001191253177239,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,8.798555063549429e-05,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001191253177239,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0005650792154483,293.0052795410156,294.1499938964844,270.3500061035156,269.6131286621094,274.0770874023437,270.3500061035156,292.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053226819261,2.504858720442371e-08,0.0012052976526319,-0.0645155236124992,0.0,0.0,0.0,-0.0174395386129617,60.0,-18.01950454711914,-0.0,-9.905284059641417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001131242825067,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001191253177239,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,8.798555063549429e-05,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001191253177239,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0005650792154483,293.0052795410156,294.1499938964844,270.3500061035156,269.6131286621094,274.0770874023437,270.3500061035156,292.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053226819261,2.504858720442371e-08,0.0012052976526319,-0.0645155236124992,0.0,0.0,0.0,-0.0174395386129617,60.0,-18.01950454711914,-0.0,-9.905284059641417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.000113477341074,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0001194970973301,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,8.826015255181119e-05,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001194970973301,292.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0005668427911587,293.0001525878906,294.1499938964844,270.3500061035156,269.6131286621094,273.9976806640625,270.3500061035156,292.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090844102203,2.5415689108854167e-08,0.0012090590316802,-0.0654709115624427,0.0,0.0,0.0,-0.0176246799528598,60.0,-18.06689643859864,-0.0,-9.96720785906291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.000113477341074,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0001194970973301,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,8.826015255181119e-05,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001194970973301,292.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0005668427911587,293.0001525878906,294.1499938964844,270.3500061035156,269.6131286621094,273.9976806640625,270.3500061035156,292.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090844102203,2.5415689108854167e-08,0.0012090590316802,-0.0654709115624427,0.0,0.0,0.0,-0.0176246799528598,60.0,-18.06689643859864,-0.0,-9.96720785906291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001138117877417,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0001198492973344,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,8.852028258843347e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001198492973344,292.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0005685134674422,292.99493408203125,294.1499938964844,270.3500061035156,269.6131286621094,273.9197998046875,270.3500061035156,292.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126479996368,2.57634482636604e-08,0.0012126222718507,-0.0663757994771003,0.0,0.0,0.0,-0.0178000666201114,60.0,-18.111387252807617,-0.0,-1.0026046481925732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001138117877417,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0001198492973344,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,8.852028258843347e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001198492973344,292.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0005685134674422,292.99493408203125,294.1499938964844,270.3500061035156,269.6131286621094,273.9197998046875,270.3500061035156,292.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126479996368,2.57634482636604e-08,0.0012126222718507,-0.0663757994771003,0.0,0.0,0.0,-0.0178000666201114,60.0,-18.111387252807617,-0.0,-1.0026046481925732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,0.0001139710584538,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001200170154334,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,8.864415576681495e-05,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001200170154334,292.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0005693090497516,292.9922790527344,294.1499938964844,270.3500061035156,269.6131286621094,273.8814392089844,270.3500061035156,292.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143449857831,2.5929054459084e-08,0.0012143190251663,-0.0668066591024398,0.0,0.0,0.0,-0.0178835876286029,60.0,-18.13241958618164,-0.0,-1.0054126420300237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248107910156,0.0,0.0,0.0001141247776104,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001201788909384,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,8.876372157828882e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,0.0001201788909384,292.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0005700769252143,292.9895935058594,294.1499938964844,270.3500061035156,269.6131286621094,273.8434143066406,270.3500061035156,292.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159828329458,2.6088894600206923e-08,0.0012159567559137,-0.0672224834561348,0.0,0.0,0.0,-0.0179641991853714,60.0,-18.15264320373535,-0.0,-1.0081265600092593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001144137640949,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001204832078656,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,8.898848318494856e-05,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0001204832078656,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.000571520475205,292.9841613769531,294.1499938964844,270.3500061035156,269.6131286621094,273.7684020996094,270.3500061035156,292.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012190620182082,2.638937957044618e-08,0.0012190355919301,-0.0680041015148162,0.0,0.0,0.0,-0.0181157439947128,60.0,-18.19048500061035,-0.0,-1.0132384886674117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001144137640949,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001204832078656,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,8.898848318494856e-05,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0001204832078656,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.000571520475205,292.9841613769531,294.1499938964844,270.3500061035156,269.6131286621094,273.7684020996094,270.3500061035156,292.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012190620182082,2.638937957044618e-08,0.0012190355919301,-0.0680041015148162,0.0,0.0,0.0,-0.0181157439947128,60.0,-18.19048500061035,-0.0,-1.0132384886674117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001146788345067,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001207623354275,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,8.919464744394645e-05,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001207623354275,292.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0005728445248678,292.9786071777344,294.1499938964844,270.3500061035156,269.6131286621094,273.6948547363281,270.3500061035156,292.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218862539157,2.6665000874004363e-08,0.001221859594807,-0.0687209367752075,0.0,0.0,0.0,-0.0182547494769096,60.0,-18.224193572998047,-0.0,-1.0179387288644649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001146788345067,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001207623354275,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,8.919464744394645e-05,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001207623354275,292.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0005728445248678,292.9786071777344,294.1499938964844,270.3500061035156,269.6131286621094,273.6948547363281,270.3500061035156,292.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218862539157,2.6665000874004363e-08,0.001221859594807,-0.0687209367752075,0.0,0.0,0.0,-0.0182547494769096,60.0,-18.224193572998047,-0.0,-1.0179387288644649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001149172749137,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0001210134214488,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,8.938010432757437e-05,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.0001210134214488,292.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0005740355700254,292.97296142578125,294.1499938964844,270.3500061035156,269.6131286621094,273.6228332519531,270.3500061035156,292.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244267854839,2.6912926998079456e-08,0.0012243998935446,-0.0693656578660011,0.0,0.0,0.0,-0.0183797869831323,60.0,-18.25377655029297,-0.0,-1.0221759794148968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001149172749137,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0001210134214488,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,8.938010432757437e-05,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.0001210134214488,292.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0005740355700254,292.97296142578125,294.1499938964844,270.3500061035156,269.6131286621094,273.6228332519531,270.3500061035156,292.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244267854839,2.6912926998079456e-08,0.0012243998935446,-0.0693656578660011,0.0,0.0,0.0,-0.0183797869831323,60.0,-18.25377655029297,-0.0,-1.0221759794148968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,0.0001151328106061,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,0.0001212403949466,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,8.954774239100516e-05,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001212403949466,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0005751122371293,292.9671936035156,294.1499938964844,270.3500061035156,269.6131286621094,273.5521545410156,270.3500061035156,292.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267233105376,2.7137042835079228e-08,0.0012266961857676,-0.0699483826756477,0.0,0.0,0.0,-0.0184928160160779,60.0,-18.27958869934082,-0.0,-1.0260138338935577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
