time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,0.0001151328106061,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,0.0001212403949466,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,8.954774239100516e-05,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001212403949466,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0005751122371293,292.9671936035156,294.1499938964844,270.3500061035156,269.6131286621094,273.5521545410156,270.3500061035156,292.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267233105376,2.7137042835079228e-08,0.0012266961857676,-0.0699483826756477,0.0,0.0,0.0,-0.0184928160160779,60.0,-18.27958869934082,-0.0,-1.0260138338935577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.000115231872769,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0001213447103509,292.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,8.962478750618175e-05,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0001213447103509,292.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0005756070604547,292.9642944335937,294.1499938964844,270.3500061035156,269.6131286621094,273.51739501953125,270.3500061035156,292.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277788482606,2.724004666276869e-08,0.0012277516070753,-0.0702161863446235,0.0,0.0,0.0,-0.0185447633266448,60.0,-18.291013717651367,-0.0,-1.02778010102611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,0.0001153259945567,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0001214438234455,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,8.969799819169566e-05,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001214438234455,292.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.0005760772037319,292.9613647460937,294.1499938964844,270.3500061035156,269.6131286621094,273.4829406738281,270.3500061035156,292.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287816498428,2.7337913266478612e-08,0.0012287542922422,-0.0704706162214279,0.0,0.0,0.0,-0.0185941215604543,60.0,-18.30159378051757,-0.0,-1.0294597529991736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001155009449576,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001216280579683,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,8.983407315099612e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001216280579683,292.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0005769511335529,292.9554138183594,294.1499938964844,270.3500061035156,269.6131286621094,273.4150085449219,270.3500061035156,292.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306456919759,2.7519828194044752e-08,0.00123061821796,-0.0709435120224952,0.0,0.0,0.0,-0.0186858661472797,60.0,-18.320537567138672,-0.0,-1.032585430493782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001155009449576,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001216280579683,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,8.983407315099612e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001216280579683,292.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0005769511335529,292.9554138183594,294.1499938964844,270.3500061035156,269.6131286621094,273.4150085449219,270.3500061035156,292.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306456919759,2.7519828194044752e-08,0.00123061821796,-0.0709435120224952,0.0,0.0,0.0,-0.0186858661472797,60.0,-18.320537567138672,-0.0,-1.032585430493782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001156621801783,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001217978497152,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,8.995947428047657e-05,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,0.0001217978497152,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0005777565529569,292.9493713378906,294.1499938964844,270.3500061035156,269.6131286621094,273.3485412597656,270.3500061035156,292.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323636328801,2.7687478976190505e-08,0.0012323359260335,-0.0713792890310287,0.0,0.0,0.0,-0.0187704190611839,60.0,-18.336668014526367,-0.0,-1.035470234000968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001156621801783,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001217978497152,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,8.995947428047657e-05,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,0.0001217978497152,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0005777565529569,292.9493713378906,294.1499938964844,270.3500061035156,269.6131286621094,273.3485412597656,270.3500061035156,292.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323636328801,2.7687478976190505e-08,0.0012323359260335,-0.0713792890310287,0.0,0.0,0.0,-0.0187704190611839,60.0,-18.336668014526367,-0.0,-1.035470234000968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001158072627731,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001219506229972,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.007230983115733e-05,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0001219506229972,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98876953125,0.0,0.0,0.0005784812383353,292.9432678222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2834167480469,270.3500061035156,292.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339093955233,2.783833252806289e-08,0.0012338815722614,-0.0717713683843612,0.0,0.0,0.0,-0.0188464988023042,60.0,-18.350322723388672,-0.0,-1.0380693993283785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001158072627731,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001219506229972,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.007230983115733e-05,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0001219506229972,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98876953125,0.0,0.0,0.0005784812383353,292.9432678222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2834167480469,270.3500061035156,292.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339093955233,2.783833252806289e-08,0.0012338815722614,-0.0717713683843612,0.0,0.0,0.0,-0.0188464988023042,60.0,-18.350322723388672,-0.0,-1.0380693993283785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001159365856437,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001220868143718,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,9.01728999451734e-05,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001220868143718,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.0005791272851638,292.9370422363281,294.1499938964844,270.3500061035156,269.6131286621094,273.2195739746094,270.3500061035156,292.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352874036878,2.7972806293519173e-08,0.0012352593475952,-0.0721208453178405,0.0,0.0,0.0,-0.0189143177121877,60.0,-18.361581802368164,-0.0,-1.0403891792520881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001159365856437,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001220868143718,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,9.01728999451734e-05,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001220868143718,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,0.0005791272851638,292.9370422363281,294.1499938964844,270.3500061035156,269.6131286621094,273.2195739746094,270.3500061035156,292.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352874036878,2.7972806293519173e-08,0.0012352593475952,-0.0721208453178405,0.0,0.0,0.0,-0.0189143177121877,60.0,-18.361581802368164,-0.0,-1.0403891792520881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,0.0001159948005806,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0001221481070388,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,9.021817822940648e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799194335937,0.0,0.0,0.0001221481070388,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0005794180324301,292.93389892578125,294.1499938964844,270.3500061035156,269.6131286621094,273.18817138671875,270.3500061035156,292.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359075481072,2.803333210010805e-08,0.0012358794920146,-0.0722781419754028,0.0,0.0,0.0,-0.0189448427408933,60.0,-18.3660831451416,-0.0,-1.0414341033992969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,0.0001160486644948,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0001222048304043,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,9.026007319334894e-05,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.0001222048304043,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0005796871264465,292.93072509765625,294.1499938964844,270.3500061035156,269.6131286621094,273.1571350097656,270.3500061035156,292.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364814756438,2.8089342407611184e-08,0.0012364534195512,-0.0724236965179443,0.0,0.0,0.0,-0.0189730916172266,60.0,-18.36993789672852,-0.0,-1.0424015073340342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,0.0001161428590421,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001223040308104,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,9.033333481056616e-05,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,0.0001223040308104,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.0005801576189696,292.92431640625,294.1499938964844,270.3500061035156,269.6131286621094,273.095947265625,270.3500061035156,292.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374852085486,2.8187287171022035e-08,0.0012374569196254,-0.0726782083511352,0.0,0.0,0.0,-0.019022487103939,60.0,-18.37564277648925,-0.0,-1.044094375401983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,0.0001161428590421,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001223040308104,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,9.033333481056616e-05,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,0.0001223040308104,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.0005801576189696,292.92431640625,294.1499938964844,270.3500061035156,269.6131286621094,273.095947265625,270.3500061035156,292.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374852085486,2.8187287171022035e-08,0.0012374569196254,-0.0726782083511352,0.0,0.0,0.0,-0.019022487103939,60.0,-18.37564277648925,-0.0,-1.044094375401983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,0.0001162202461273,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001223855069838,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,9.039352153195068e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001223855069838,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0005805441760458,292.9178161621094,294.1499938964844,270.3500061035156,269.6131286621094,273.0361328125,270.34991455078125,292.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383096618577,2.826774547770584e-08,0.0012382813729345,-0.0728872716426849,0.0,0.0,0.0,-0.019063064828515,60.0,-18.37854766845703,-0.0,-1.0454859733499688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,0.0001162202461273,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001223855069838,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,9.039352153195068e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001223855069838,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0005805441760458,292.9178161621094,294.1499938964844,270.3500061035156,269.6131286621094,273.0361328125,270.34991455078125,292.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383096618577,2.826774547770584e-08,0.0012382813729345,-0.0728872716426849,0.0,0.0,0.0,-0.019063064828515,60.0,-18.37854766845703,-0.0,-1.0454859733499688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.000116298237117,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001224676379933,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,9.045418119058012e-05,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0001224676379933,292.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,0.0005809337599202,292.9112548828125,294.1499938964844,270.3483581542969,269.612060546875,272.9775085449219,270.3492736816406,292.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391405180096,2.8348839720138134e-08,0.0012391121126711,-0.0730979815125465,0.0,0.0,0.0,-0.0191039647907018,60.0,-18.380577087402344,-0.0,-1.0468895794701893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.000116298237117,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001224676379933,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,9.045418119058012e-05,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0001224676379933,292.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,0.0005809337599202,292.9112548828125,294.1499938964844,270.3483581542969,269.612060546875,272.9775085449219,270.3492736816406,292.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391405180096,2.8348839720138134e-08,0.0012391121126711,-0.0730979815125465,0.0,0.0,0.0,-0.0191039647907018,60.0,-18.380577087402344,-0.0,-1.0468895794701893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001164034183602,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.0001225784071721,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,9.0535992057994e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001225784071721,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0005814591422677,292.9045715332031,294.1499938964844,270.3436279296875,269.6089172363281,272.9199523925781,270.3465576171875,292.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402610154822,2.845820468166949e-08,0.0012402326101437,-0.073382131755352,0.0,0.0,0.0,-0.0191591195762157,60.0,-18.386943817138672,-0.0,-1.0487839574579993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001164034183602,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.0001225784071721,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,9.0535992057994e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001225784071721,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0005814591422677,292.9045715332031,294.1499938964844,270.3436279296875,269.6089172363281,272.9199523925781,270.3465576171875,292.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402610154822,2.845820468166949e-08,0.0012402326101437,-0.073382131755352,0.0,0.0,0.0,-0.0191591195762157,60.0,-18.386943817138672,-0.0,-1.0487839574579993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001164634377346,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0001226416061399,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,9.05826746020466e-05,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0001226416061399,292.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,0.0005817590281367,292.9012145996094,294.1499938964844,270.34014892578125,269.6065979003906,272.8916320800781,270.3440856933594,292.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409006012603,2.8520616979221813e-08,0.0012408720795065,-0.0735442787408828,0.0,0.0,0.0,-0.0191905964165925,60.0,-18.39253044128418,-0.0,-1.0498658298274677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0001165284847957,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001227101020049,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,9.063326433533804e-05,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001227101020049,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0005820838850922,292.8978271484375,294.1499938964844,270.33599853515625,269.60382080078125,272.8635559082031,270.3409423828125,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415935052558,2.8588249989525145e-08,0.0012415648670867,-0.0737199857831001,0.0,0.0,0.0,-0.0192247051745653,60.0,-18.3994140625,-0.0,-1.0510387227213869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001166717047453,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001228609326062,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.074465924641116e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001228609326062,292.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0005827993154525,292.8909912109375,294.1499938964844,270.3257141113281,269.59698486328125,272.80810546875,270.3326721191406,292.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431194772943,2.8737174417869937e-08,0.0012430907227098,-0.074106864631176,0.0,0.0,0.0,-0.0192998126149177,60.0,-18.41700553894043,-0.0,-1.0536238903569028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001166717047453,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001228609326062,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.074465924641116e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001228609326062,292.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0005827993154525,292.8909912109375,294.1499938964844,270.3257141113281,269.59698486328125,272.80810546875,270.3326721191406,292.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431194772943,2.8737174417869937e-08,0.0012430907227098,-0.074106864631176,0.0,0.0,0.0,-0.0192998126149177,60.0,-18.41700553894043,-0.0,-1.0536238903569028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,0.0001168291200883,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001230266934726,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,9.086709178518504e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,0.0001230266934726,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0005835856427438,292.8840637207031,294.1499938964844,270.3129577636719,269.5884704589844,272.7535400390625,270.3218688964844,292.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447965564206,2.8900855042479644e-08,0.0012447676854208,-0.0745320320129394,0.0,0.0,0.0,-0.0193823613226413,60.0,-18.439151763916016,-0.0,-1.0564687613623393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,0.0001168291200883,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001230266934726,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,9.086709178518504e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,0.0001230266934726,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0005835856427438,292.8840637207031,294.1499938964844,270.3129577636719,269.5884704589844,272.7535400390625,270.3218688964844,292.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447965564206,2.8900855042479644e-08,0.0012447676854208,-0.0745320320129394,0.0,0.0,0.0,-0.0193823613226413,60.0,-18.439151763916016,-0.0,-1.0564687613623393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001169985262094,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0001232050854014,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,9.09988593775779e-05,292.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001232050854014,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0005844318657182,292.87701416015625,294.1499938964844,270.2980041503906,269.5785217285156,272.69976806640625,270.3086242675781,291.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466014595702,2.90770092448156e-08,0.0012465723557397,-0.0749895572662353,0.0,0.0,0.0,-0.0194712001830339,60.0,-18.465499877929688,-0.0,-1.059534753267144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001169985262094,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0001232050854014,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,9.09988593775779e-05,292.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001232050854014,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0005844318657182,292.87701416015625,294.1499938964844,270.2980041503906,269.5785217285156,272.69976806640625,270.3086242675781,291.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466014595702,2.90770092448156e-08,0.0012465723557397,-0.0749895572662353,0.0,0.0,0.0,-0.0194712001830339,60.0,-18.465499877929688,-0.0,-1.059534753267144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001172032425529,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,0.0001234206574736,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,9.115807915804908e-05,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001234206574736,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0005854544579051,292.8699035644531,294.1499938964844,270.2810363769531,269.56719970703125,272.646728515625,270.2931823730469,291.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487823842093,2.9289878966665128e-08,0.0012487531639635,-0.0755423828959465,0.0,0.0,0.0,-0.019578555598855,60.0,-18.49701690673828,-0.0,-1.063245775867472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001172032425529,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,0.0001234206574736,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,9.115807915804908e-05,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001234206574736,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0005854544579051,292.8699035644531,294.1499938964844,270.2810363769531,269.56719970703125,272.646728515625,270.2931823730469,291.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487823842093,2.9289878966665128e-08,0.0012487531639635,-0.0755423828959465,0.0,0.0,0.0,-0.019578555598855,60.0,-18.49701690673828,-0.0,-1.063245775867472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244689941406,0.0,0.0,0.0001173610216937,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0001235868112416,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,9.12807954591699e-05,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001235868112416,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0005862425896339,292.8663330078125,294.1499938964844,270.2718811035156,269.5610656738281,272.6204528808594,270.2846984863281,291.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504633050411,2.9453943284352132e-08,0.0012504338519647,-0.0759684145450592,0.0,0.0,0.0,-0.0196612980216741,60.0,-18.518449783325195,-0.0,-1.0661102578524158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0001175462530227,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001237818651134,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,9.142486669588834e-05,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001237818651134,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0005871678586117,292.8627014160156,294.1499938964844,270.2622985839844,269.5546875,272.5943603515625,270.27569580078125,291.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524367775768,2.9646553656448305e-08,0.0012524070916697,-0.0764685273170471,0.0,0.0,0.0,-0.0197584368288517,60.0,-18.545276641845703,-0.0,-1.0694781593656445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001178932507173,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91473388671875,0.0,0.0,0.0001241472637047,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,9.169474651571365e-05,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001241472637047,292.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0005889011663384,292.8554077148437,294.1499938964844,270.24200439453125,269.5411071777344,272.54248046875,270.256591796875,291.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256134128198,3.000737436309464e-08,0.0012561040930449,-0.0774052366614341,0.0,0.0,0.0,-0.0199404098093509,60.0,-18.604293823242188,-0.0,-1.075801563388268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001178932507173,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91473388671875,0.0,0.0,0.0001241472637047,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,9.169474651571365e-05,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001241472637047,292.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0005889011663384,292.8554077148437,294.1499938964844,270.24200439453125,269.5411071777344,272.54248046875,270.256591796875,291.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256134128198,3.000737436309464e-08,0.0012561040930449,-0.0774052366614341,0.0,0.0,0.0,-0.0199404098093509,60.0,-18.604293823242188,-0.0,-1.075801563388268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0001180934195872,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.0001243580627487,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,9.185043745674192e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,0.0001243580627487,292.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.0005899010575376,292.8479919433594,294.1499938964844,270.2203674316406,269.5266418457031,272.4912414550781,270.2358093261719,291.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582673225551,3.0215520752108205e-08,0.0012582370545715,-0.0779455080628395,0.0,0.0,0.0,-0.0200453866273164,60.0,-18.653039932250977,-0.0,-1.079457732089395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0001180934195872,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.0001243580627487,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,9.185043745674192e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,0.0001243580627487,292.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.0005899010575376,292.8479919433594,294.1499938964844,270.2203674316406,269.5266418457031,272.4912414550781,270.2358093261719,291.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582673225551,3.0215520752108205e-08,0.0012582370545715,-0.0779455080628395,0.0,0.0,0.0,-0.0200453866273164,60.0,-18.653039932250977,-0.0,-1.079457732089395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001181092666229,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036560058594,0.0,0.0,0.0001243747392436,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,9.186276292894036e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001243747392436,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0005899802199564,292.8420104980469,294.1499938964844,270.2022705078125,269.5145263671875,272.4506225585937,270.2183532714844,291.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584364740177,3.02319946854368e-08,0.0012584063224494,-0.0779882594943046,0.0,0.0,0.0,-0.0200536977499723,60.0,-18.67513465881348,-0.0,-1.0797474203627645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001180960389319,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90240478515625,0.0,0.0,0.0001243608130607,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,9.18524747248739e-05,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,0.0001243608130607,292.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,0.0005899141542613,292.8404846191406,294.1499938964844,270.1976318359375,269.51141357421875,272.4405517578125,270.2138977050781,291.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582956114783,3.0218235025358815e-08,0.0012582653434947,-0.0779525488615036,0.0,0.0,0.0,-0.0200467593967914,60.0,-18.677709579467773,-0.0,-1.0795054805612381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,0.0001179700630018,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,0.0001242281578015,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,9.175448940368368e-05,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0001242281578015,292.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0005892848712392,292.8329467773437,294.1499938964844,270.17401123046875,269.4955749511719,272.3905029296875,270.1910400390625,291.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569535756483,3.0087232261166725e-08,0.0012569235404953,-0.0776125192642211,0.0,0.0,0.0,-0.0199806913733482,60.0,-18.67872428894043,-0.0,-1.0772035352601961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,0.0001179700630018,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,0.0001242281578015,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,9.175448940368368e-05,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0001242281578015,292.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0005892848712392,292.8329467773437,294.1499938964844,270.17401123046875,269.4955749511719,272.3905029296875,270.1910400390625,291.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569535756483,3.0087232261166725e-08,0.0012569235404953,-0.0776125192642211,0.0,0.0,0.0,-0.0199806913733482,60.0,-18.67872428894043,-0.0,-1.0772035352601961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
