time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0001178475067717,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929748535156,0.0,0.0,0.0001240990968653,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,9.165916708298028e-05,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0001240990968653,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0005886727012693,292.8291320800781,294.1499938964844,270.16192626953125,269.4874572753906,272.36572265625,270.17926025390625,291.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255647977814,2.9959785763367115e-08,0.0012556180590763,-0.0772817060351371,0.0,0.0,0.0,-0.0199164189398288,60.0,-18.67065620422364,-0.0,-1.074966462510929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,292.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001176725854747,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898010253906,0.0,0.0,0.0001239148987224,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,9.152312122751027e-05,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,0.0001239148987224,292.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89141845703125,0.0,0.0,0.0005877988878637,292.8253173828125,294.1499938964844,270.1496887207031,269.479248046875,272.34112548828125,270.1673889160156,291.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537846341729,2.9777888599369362e-08,0.0012537548318505,-0.0768095031380653,0.0,0.0,0.0,-0.0198246836662292,60.0,-18.65621566772461,-0.0,-1.0717776177671118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001171915282611,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.0001234083320014,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,9.114896965911612e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,0.0001234083320014,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0005853959592059,292.8176574707031,294.1499938964844,270.1249694824219,269.4626159667969,272.2924194335937,270.14324951171875,291.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486593332141,2.9277659407966894e-08,0.0012486301129683,-0.0755106508731842,0.0,0.0,0.0,-0.0195724051445722,60.0,-18.60618782043457,-0.0,-1.0630325419924705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001171915282611,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.0001234083320014,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,9.114896965911612e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,0.0001234083320014,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0005853959592059,292.8176574707031,294.1499938964844,270.1249694824219,269.4626159667969,272.2924194335937,270.14324951171875,291.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486593332141,2.9277659407966894e-08,0.0012486301129683,-0.0755106508731842,0.0,0.0,0.0,-0.0195724051445722,60.0,-18.60618782043457,-0.0,-1.0630325419924705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,0.0001166407964774,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001228283799719,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,9.072061948245393e-05,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87762451171875,0.0,0.0,0.0001228283799719,292.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0005826449487358,292.8099670410156,294.1499938964844,270.1000061035156,269.4458312988281,272.2444763183594,270.11883544921875,291.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427913025021,2.870496906837161e-08,0.0012427625479176,-0.0740232020616531,0.0,0.0,0.0,-0.0192835796624422,60.0,-18.534894943237305,-0.0,-1.0530645511153125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,0.0001166407964774,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001228283799719,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,9.072061948245393e-05,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87762451171875,0.0,0.0,0.0001228283799719,292.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0005826449487358,292.8099670410156,294.1499938964844,270.1000061035156,269.4458312988281,272.2444763183594,270.11883544921875,291.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427913025021,2.870496906837161e-08,0.0012427625479176,-0.0740232020616531,0.0,0.0,0.0,-0.0192835796624422,60.0,-18.534894943237305,-0.0,-1.0530645511153125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711242675781,0.0,0.0,0.0001162048574769,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705139160156,0.0,0.0,0.0001223693107021,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,9.038155258167536e-05,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001223693107021,292.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,0.0005804672837257,292.8022155761719,294.1499938964844,270.0750427246094,269.42901611328125,272.1972045898437,270.0942687988281,291.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381458654999,2.8251653461097703e-08,0.0012381175765767,-0.072845458984375,0.0,0.0,0.0,-0.0190549567341804,60.0,-18.46658134460449,-0.0,-1.045207582706098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711242675781,0.0,0.0,0.0001162048574769,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705139160156,0.0,0.0,0.0001223693107021,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,9.038155258167536e-05,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001223693107021,292.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,0.0005804672837257,292.8022155761719,294.1499938964844,270.0750427246094,269.42901611328125,272.1972045898437,270.0942687988281,291.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381458654999,2.8251653461097703e-08,0.0012381175765767,-0.072845458984375,0.0,0.0,0.0,-0.0190549567341804,60.0,-18.46658134460449,-0.0,-1.045207582706098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0001158590021077,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001220051053678,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,9.011255315272138e-05,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0001220051053678,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86553955078125,0.0,0.0,0.0005787396803498,292.79443359375,294.1499938964844,270.05029296875,269.4123229980469,272.1506652832031,270.0697021484375,291.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344607384875,2.7892019360820093e-08,0.0012344329152256,-0.0719108954071998,0.0,0.0,0.0,-0.018873581662774,60.0,-18.41535377502441,-0.0,-1.038995236513074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0001158590021077,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001220051053678,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,9.011255315272138e-05,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0001220051053678,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86553955078125,0.0,0.0,0.0005787396803498,292.79443359375,294.1499938964844,270.05029296875,269.4123229980469,272.1506652832031,270.0697021484375,291.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344607384875,2.7892019360820093e-08,0.0012344329152256,-0.0719108954071998,0.0,0.0,0.0,-0.018873581662774,60.0,-18.41535377502441,-0.0,-1.038995236513074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0001156885191448,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,0.0001218255856656,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,8.99799561011605e-05,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0001218255856656,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0005778881022706,292.79052734375,294.1499938964844,270.0380859375,269.404052734375,272.1275939941406,270.0574951171875,291.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232644310221,2.7714744277318466e-08,0.0012326164869591,-0.071450151503086,0.0,0.0,0.0,-0.018784174695611,60.0,-18.392065048217773,-0.0,-1.0359397606407585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580017089844,0.0,0.0,0.0001155214413302,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001216496384586,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580017089844,0.0,0.0,8.985000749817118e-05,291.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580322265625,0.0,0.0,0.0001216496384586,292.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589172363281,0.0,0.0,0.0005770535208284,292.7865905761719,294.1499938964844,270.0260009765625,269.3959045410156,272.1047058105469,270.04541015625,291.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308640871196,2.754100769664092e-08,0.0012308364966884,-0.0709985643625259,0.0,0.0,0.0,-0.0186965558677911,60.0,-18.369531631469727,-0.0,-1.0329496547001329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001151970936916,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0001213080904562,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.959774277172983e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001213080904562,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,0.0005754333105869,292.7787170410156,294.1499938964844,270.0023803710937,269.3799133300781,272.059326171875,270.02154541015625,291.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274080654606,2.72037397053282e-08,0.0012273809406906,-0.0701217874884605,0.0,0.0,0.0,-0.0185264591127634,60.0,-18.325817108154297,-0.0,-1.0271573103182165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001151970936916,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0001213080904562,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.959774277172983e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001213080904562,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,0.0005754333105869,292.7787170410156,294.1499938964844,270.0023803710937,269.3799133300781,272.059326171875,270.02154541015625,291.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274080654606,2.72037397053282e-08,0.0012273809406906,-0.0701217874884605,0.0,0.0,0.0,-0.0185264591127634,60.0,-18.325817108154297,-0.0,-1.0271573103182165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.000114889407996,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001209840775118,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,8.935842924984172e-05,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001209840775118,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456115722656,0.0,0.0,0.0005738963955081,292.7707824707031,294.1499938964844,269.9796447753906,269.3645324707031,272.0146179199219,269.9984741210937,291.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241296935826,2.688379652227013e-08,0.0012241028016433,-0.0692899078130722,0.0,0.0,0.0,-0.0183651018887758,60.0,-18.283985137939453,-0.0,-1.0216776047400344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.000114889407996,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001209840775118,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,8.935842924984172e-05,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001209840775118,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456115722656,0.0,0.0,0.0005738963955081,292.7707824707031,294.1499938964844,269.9796447753906,269.3645324707031,272.0146179199219,269.9984741210937,291.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241296935826,2.688379652227013e-08,0.0012241028016433,-0.0692899078130722,0.0,0.0,0.0,-0.0183651018887758,60.0,-18.283985137939453,-0.0,-1.0216776047400344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.000114599133667,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374328613281,0.0,0.0,0.0001206784072564,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,8.913266356103122e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0001206784072564,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0005724463844671,292.7628173828125,294.1499938964844,269.9580078125,269.349853515625,271.970458984375,269.97613525390625,291.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210367713123,2.6581959744476084e-08,0.0012210102286189,-0.068504974246025,0.0,0.0,0.0,-0.0182128753513097,60.0,-18.2437686920166,-0.0,-1.0165214803237177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.000114599133667,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374328613281,0.0,0.0,0.0001206784072564,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,8.913266356103122e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0001206784072564,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0005724463844671,292.7628173828125,294.1499938964844,269.9580078125,269.349853515625,271.970458984375,269.97613525390625,291.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210367713123,2.6581959744476084e-08,0.0012210102286189,-0.068504974246025,0.0,0.0,0.0,-0.0182128753513097,60.0,-18.2437686920166,-0.0,-1.0165214803237177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001143335539381,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,0.0001203987412736,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,8.892609912436455e-05,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0001203987412736,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,0.0005711197736673,292.7547912597656,294.1499938964844,269.9377136230469,269.3360900878906,271.9269714355469,269.95513916015625,291.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182069476693,2.6305803757509242e-08,0.0012181806378066,-0.0677867159247398,0.0,0.0,0.0,-0.0180736016482114,60.0,-18.20616912841797,-0.0,-1.0118153426219578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001143335539381,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,0.0001203987412736,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,8.892609912436455e-05,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0001203987412736,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,0.0005711197736673,292.7547912597656,294.1499938964844,269.9377136230469,269.3360900878906,271.9269714355469,269.95513916015625,291.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182069476693,2.6305803757509242e-08,0.0012181806378066,-0.0677867159247398,0.0,0.0,0.0,-0.0180736016482114,60.0,-18.20616912841797,-0.0,-1.0118153426219578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,0.0001142087348853,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272705078125,0.0,0.0,0.0001202672938234,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,8.88290160219185e-05,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.0001202672938234,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0005704962532036,292.7507629394531,294.1499938964844,269.9281311035156,269.32958984375,271.9054260253906,269.9450378417969,291.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168769026175,2.6176010692324784e-08,0.0012168508255854,-0.0674491003155708,0.0,0.0,0.0,-0.018008142709732,60.0,-18.188146591186523,-0.0,-1.0096072600163097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0001140930253313,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.0001201454506372,291.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,8.873901970218867e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82440185546875,0.0,0.0,0.0001201454506372,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,0.0005699183093383,292.7467346191406,294.1499938964844,269.9189758300781,269.3233642578125,271.8840637207031,269.93536376953125,291.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156440643593,2.60556980435922e-08,0.0012156179873272,-0.0671361237764358,0.0,0.0,0.0,-0.0179474651813507,60.0,-18.171009063720703,-0.0,-1.0075626022398865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0001138842126238,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001199255566461,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,8.857660577632487e-05,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,0.0001199255566461,292.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0005688752280548,292.7386169433594,294.1499938964844,269.9020080566406,269.31182861328125,271.8417663574219,269.9171447753906,291.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134190183132,2.5838565065328112e-08,0.0012133931741118,-0.0665712356567382,0.0,0.0,0.0,-0.0178379565477371,60.0,-18.139057159423828,-0.0,-1.0038777986665084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0001138842126238,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001199255566461,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,8.857660577632487e-05,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,0.0001199255566461,292.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0005688752280548,292.7386169433594,294.1499938964844,269.9020080566406,269.31182861328125,271.8417663574219,269.9171447753906,291.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134190183132,2.5838565065328112e-08,0.0012133931741118,-0.0665712356567382,0.0,0.0,0.0,-0.0178379565477371,60.0,-18.139057159423828,-0.0,-1.0038777986665084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0001137106009991,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001197427409351,291.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,8.844157855492085e-05,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001197427409351,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0005680079921148,292.7304382324219,294.1499938964844,269.88702392578125,269.3016662597656,271.8001403808594,269.90069580078125,291.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115691788494,2.565804280152406e-08,0.0012115435674786,-0.0661015436053276,0.0,0.0,0.0,-0.017746914178133,60.0,-18.11079406738281,-0.0,-1.000819409568976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0001137106009991,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001197427409351,291.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,8.844157855492085e-05,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001197427409351,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0005680079921148,292.7304382324219,294.1499938964844,269.88702392578125,269.3016662597656,271.8001403808594,269.90069580078125,291.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115691788494,2.565804280152406e-08,0.0012115435674786,-0.0661015436053276,0.0,0.0,0.0,-0.017746914178133,60.0,-18.11079406738281,-0.0,-1.000819409568976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001135759302997,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001196009252453,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,8.833683386910707e-05,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001196009252453,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0005673352861776,292.72222900390625,294.1499938964844,269.8742980957031,269.29296875,271.7591552734375,269.8862609863281,291.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101341271772,2.55180108155173e-08,0.0012101086322218,-0.065737172961235,0.0,0.0,0.0,-0.0176762901246547,60.0,-18.086669921875,-0.0,-9.984501758708576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001135759302997,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001196009252453,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,8.833683386910707e-05,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001196009252453,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0005673352861776,292.72222900390625,294.1499938964844,269.8742980957031,269.29296875,271.7591552734375,269.8862609863281,291.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101341271772,2.55180108155173e-08,0.0012101086322218,-0.065737172961235,0.0,0.0,0.0,-0.0176762901246547,60.0,-18.086669921875,-0.0,-9.984501758708576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79656982421875,0.0,0.0,0.0001134833728428,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0001195034565171,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79656982421875,0.0,0.0,8.826484554447234e-05,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001195034565171,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79736328125,0.0,0.0,0.000566872942727,292.7139587402344,294.1499938964844,269.864013671875,269.2859802246094,271.7188415527344,269.8739929199219,291.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091477401554,2.5421762472888083e-08,0.0012091223616153,-0.0654867142438888,0.0,0.0,0.0,-0.0176277477294206,60.0,-18.06707000732422,-0.0,-9.968233882773349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79656982421875,0.0,0.0,0.0001134833728428,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0001195034565171,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79656982421875,0.0,0.0,8.826484554447234e-05,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001195034565171,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79736328125,0.0,0.0,0.000566872942727,292.7139587402344,294.1499938964844,269.864013671875,269.2859802246094,271.7188415527344,269.8739929199219,291.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091477401554,2.5421762472888083e-08,0.0012091223616153,-0.0654867142438888,0.0,0.0,0.0,-0.0176277477294206,60.0,-18.06707000732422,-0.0,-9.968233882773349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0001134547637775,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,0.0001194733340525,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,8.824259566608816e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001194733340525,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,0.0005667300429195,292.70977783203125,294.1499938964844,269.8598327636719,269.2831420898437,271.6989440917969,269.86883544921875,291.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012088429648429,2.5392015601255483e-08,0.0012088174698874,-0.0654093027114868,0.0,0.0,0.0,-0.0176127459853887,60.0,-18.05919075012207,-0.0,-9.963208924546053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,0.0001134371559601,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0001194547876366,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,8.822890231385827e-05,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001194547876366,292.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7902526855469,0.0,0.0,0.0005666420911438,292.70562744140625,294.1499938964844,269.8563842773437,269.28076171875,271.67926025390625,269.8642578125,291.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086553033441,2.537370846766862e-08,0.0012086299248039,-0.06536166369915,0.0,0.0,0.0,-0.017603512853384,60.0,-18.052494049072266,-0.0,-9.960116642560025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001134363483288,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001194539363496,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,8.822826930554584e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001194539363496,292.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,0.0005666380748152,292.6972351074219,294.1499938964844,269.85162353515625,269.27752685546875,271.640380859375,269.85711669921875,291.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086464557796,2.5372862921813063e-08,0.0012086210772395,-0.0653594657778739,0.0,0.0,0.0,-0.0176030863076448,60.0,-18.042699813842773,-0.0,-9.959973823470136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001134363483288,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001194539363496,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,8.822826930554584e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001194539363496,292.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,0.0005666380748152,292.6972351074219,294.1499938964844,269.85162353515625,269.27752685546875,271.640380859375,269.85711669921875,291.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086464557796,2.5372862921813063e-08,0.0012086210772395,-0.0653594657778739,0.0,0.0,0.0,-0.0176030863076448,60.0,-18.042699813842773,-0.0,-9.959973823470136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0001134829144575,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0001195029763039,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,8.826448902254924e-05,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0001195029763039,292.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0005668706726282,292.68878173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.602294921875,269.8529357910156,291.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091425014659,2.54212810801846e-08,0.0012091170065104,-0.0654854625463485,0.0,0.0,0.0,-0.0176275037229061,60.0,-18.037975311279297,-0.0,-9.968152170358736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0001134829144575,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0001195029763039,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,8.826448902254924e-05,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0001195029763039,292.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0005668706726282,292.68878173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.602294921875,269.8529357910156,291.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091425014659,2.54212810801846e-08,0.0012091170065104,-0.0654854625463485,0.0,0.0,0.0,-0.0176275037229061,60.0,-18.037975311279297,-0.0,-9.968152170358736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0001135503771365,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.767333984375,0.0,0.0,0.0001195740114781,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,8.831695595290512e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,0.0001195740114781,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0005672076367773,292.68023681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.56500244140625,269.8511657714844,291.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098612496629,2.5491424082702e-08,0.0012098357547074,-0.065667986869812,0.0,0.0,0.0,-0.0176628790795803,60.0,-18.03665542602539,-0.0,-9.980006865362157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0001135503771365,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.767333984375,0.0,0.0,0.0001195740114781,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,8.831695595290512e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,0.0001195740114781,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0005672076367773,292.68023681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.56500244140625,269.8511657714844,291.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098612496629,2.5491424082702e-08,0.0012098357547074,-0.065667986869812,0.0,0.0,0.0,-0.0176628790795803,60.0,-18.03665542602539,-0.0,-9.980006865362157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001136137288995,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0001196407320094,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,8.836623601382598e-05,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,0.0001196407320094,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76123046875,0.0,0.0,0.0005675241118296,292.6716613769531,294.1499938964844,269.8500061035156,269.27642822265625,271.5284118652344,269.8504333496094,291.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105362256988,2.555729849973432e-08,0.0012105107307434,-0.0658394023776054,0.0,0.0,0.0,-0.0176961012184619,60.0,-18.03592872619629,-0.0,-9.991146043830669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001136137288995,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0001196407320094,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,8.836623601382598e-05,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,0.0001196407320094,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76123046875,0.0,0.0,0.0005675241118296,292.6716613769531,294.1499938964844,269.8500061035156,269.27642822265625,271.5284118652344,269.8504333496094,291.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105362256988,2.555729849973432e-08,0.0012105107307434,-0.0658394023776054,0.0,0.0,0.0,-0.0176961012184619,60.0,-18.03592872619629,-0.0,-9.991146043830669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.0001136441569542,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563171386719,0.0,0.0,0.0001196727680508,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,8.838989742798731e-05,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7568054199219,0.0,0.0,0.0001196727680508,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,0.0005676760920323,292.6673583984375,294.1499938964844,269.8500061035156,269.27642822265625,271.51043701171875,269.85028076171875,291.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108604423701,2.55889336386872e-08,0.0012108348309993,-0.0659217238426208,0.0,0.0,0.0,-0.0177120566368103,60.0,-18.035446166992188,-0.0,-9.996497851716413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
