time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,0.0001136734790634,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001197036472149,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,8.841270755510777e-05,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0001197036472149,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537841796875,0.0,0.0,0.0005678225425072,292.6630249023437,294.1499938964844,269.8500061035156,269.27642822265625,271.4926452636719,269.85015869140625,291.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111729010939,2.561942302747866e-08,0.0012111471733078,-0.0660010576248169,0.0,0.0,0.0,-0.0177274327725172,60.0,-18.03484344482422,-0.0,-1.000165710252077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,0.0001137297003879,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.000119762851682,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,8.84564287844114e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,0.000119762851682,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,0.0005681033944711,292.6543273925781,294.1499938964844,269.8500061035156,269.27642822265625,271.4576721191406,269.8500671386719,291.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117718579247,2.5677877601992805e-08,0.0012117461301386,-0.0661531537771225,0.0,0.0,0.0,-0.0177569147199392,60.0,-18.03325653076172,-0.0,-1.0011552120658965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,0.0001137297003879,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.000119762851682,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,8.84564287844114e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,0.000119762851682,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,0.0005681033944711,292.6543273925781,294.1499938964844,269.8500061035156,269.27642822265625,271.4576721191406,269.8500671386719,291.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117718579247,2.5677877601992805e-08,0.0012117461301386,-0.0661531537771225,0.0,0.0,0.0,-0.0177569147199392,60.0,-18.03325653076172,-0.0,-1.0011552120658965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001137833023676,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001198192985611,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,8.849812002154067e-05,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001198192985611,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0005683711497113,292.6455383300781,294.1499938964844,269.8500061035156,269.27642822265625,271.4233703613281,269.8500366210937,291.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,2.5733612574185827e-08,0.0012123172637075,-0.066298171877861,0.0,0.0,0.0,-0.0177850220352411,60.0,-18.03121757507324,-0.0,-1.00209909703608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001137833023676,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001198192985611,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,8.849812002154067e-05,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001198192985611,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0005683711497113,292.6455383300781,294.1499938964844,269.8500061035156,269.27642822265625,271.4233703613281,269.8500366210937,291.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,2.5733612574185827e-08,0.0012123172637075,-0.066298171877861,0.0,0.0,0.0,-0.0177850220352411,60.0,-18.03121757507324,-0.0,-1.00209909703608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001138344305218,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0001198731333715,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.85378904058598e-05,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001198731333715,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0005686265649273,292.63671875,294.1499938964844,269.8500061035156,269.27642822265625,271.38983154296875,269.8500061035156,291.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128876987844,2.5786771828961722e-08,0.001212861854583,-0.0664364770054817,0.0,0.0,0.0,-0.0178118329495191,60.0,-18.028749465942383,-0.0,-1.002999852062203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001138344305218,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0001198731333715,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.85378904058598e-05,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001198731333715,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0005686265649273,292.63671875,294.1499938964844,269.8500061035156,269.27642822265625,271.38983154296875,269.8500061035156,291.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128876987844,2.5786771828961722e-08,0.001212861854583,-0.0664364770054817,0.0,0.0,0.0,-0.0178118329495191,60.0,-18.028749465942383,-0.0,-1.002999852062203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0001138837105827,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001199250327772,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,8.857622015057132e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0001199250327772,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,0.0005688727251254,292.6278076171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3569641113281,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134128483012,2.5838016171064737e-08,0.0012133870040997,-0.0665698051452636,0.0,0.0,0.0,-0.0178376771509647,60.0,-18.02594947814941,-0.0,-1.0038684905566697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0001138837105827,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72235107421875,0.0,0.0,0.0001199250327772,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,8.857622015057132e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0001199250327772,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,0.0005688727251254,292.6278076171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3569641113281,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134128483012,2.5838016171064737e-08,0.0012133870040997,-0.0665698051452636,0.0,0.0,0.0,-0.0178376771509647,60.0,-18.02594947814941,-0.0,-1.0038684905566697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,0.0001139089945354,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001199516555061,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,8.859588706400245e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0001199516555061,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.0005689990357495,292.62335205078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3407897949219,269.8500061035156,291.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136821169406,2.586430447593102e-08,0.0012136562727391,-0.0666382014751434,0.0,0.0,0.0,-0.0178509354591369,60.0,-18.024555206298828,-0.0,-1.0043142850690857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0001139472879003,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0001199919788632,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,8.862566755851731e-05,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001199919788632,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005691903061233,292.6188659667969,294.1499938964844,269.8500061035156,269.27642822265625,271.32476806640625,269.8500061035156,291.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140900362282,2.5904119738129345e-08,0.0012140640756115,-0.0667417868971824,0.0,0.0,0.0,-0.0178710147738456,60.0,-18.024044036865234,-0.0,-1.004989584885152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0001140756430686,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001201271443278,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,8.872550097294152e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001201271443278,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0005698314635083,292.6098327636719,294.1499938964844,269.8500061035156,269.27642822265625,271.29327392578125,269.8500061035156,291.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154574505984,2.6037582756544e-08,0.0012154314899817,-0.0670889988541603,0.0,0.0,0.0,-0.0179383233189582,60.0,-18.029041290283203,-0.0,-1.0072549372353025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,0.0001140756430686,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001201271443278,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,8.872550097294152e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001201271443278,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0005698314635083,292.6098327636719,294.1499938964844,269.8500061035156,269.27642822265625,271.29327392578125,269.8500061035156,291.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154574505984,2.6037582756544e-08,0.0012154314899817,-0.0670889988541603,0.0,0.0,0.0,-0.0179383233189582,60.0,-18.029041290283203,-0.0,-1.0072549372353025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001142296168836,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990051269531,0.0,0.0,0.0001202892890432,291.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,8.884525595931336e-05,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001202892890432,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000732421875,0.0,0.0,0.0005706006195396,292.60076904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.2623596191406,269.8500061035156,291.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170979753136,2.6197685798479146e-08,0.0012170717818662,-0.0675054863095283,0.0,0.0,0.0,-0.0180190689861774,60.0,-18.03995513916016,-0.0,-1.0099758895876221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001142296168836,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990051269531,0.0,0.0,0.0001202892890432,291.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,8.884525595931336e-05,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001202892890432,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000732421875,0.0,0.0,0.0005706006195396,292.60076904296875,294.1499938964844,269.8500061035156,269.27642822265625,271.2623596191406,269.8500061035156,291.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170979753136,2.6197685798479146e-08,0.0012170717818662,-0.0675054863095283,0.0,0.0,0.0,-0.0180190689861774,60.0,-18.03995513916016,-0.0,-1.0099758895876221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0001143629560829,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0001204297004733,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,8.894896745914593e-05,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0001204297004733,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0005712666315957,292.59161376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.23211669921875,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185188243165,2.633632867343749e-08,0.0012184923980385,-0.0678661167621612,0.0,0.0,0.0,-0.0180889908224344,60.0,-18.051239013671875,-0.0,-1.0123350335788929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0001143629560829,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0001204297004733,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,8.894896745914593e-05,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0001204297004733,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0005712666315957,292.59161376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.23211669921875,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185188243165,2.633632867343749e-08,0.0012184923980385,-0.0678661167621612,0.0,0.0,0.0,-0.0180889908224344,60.0,-18.051239013671875,-0.0,-1.0123350335788929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001144447742262,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68310546875,0.0,0.0,0.0001205158623633,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,8.901260298443958e-05,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001205158623633,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,0.0005716753657907,292.5823974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.20245361328125,269.8500061035156,291.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193906586617,2.6421403731546892e-08,0.0012193642323836,-0.0680873990058898,0.0,0.0,0.0,-0.0181318987160921,60.0,-18.05716896057129,-0.0,-1.0137840433799285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001144447742262,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68310546875,0.0,0.0,0.0001205158623633,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,8.901260298443958e-05,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001205158623633,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,0.0005716753657907,292.5823974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.20245361328125,269.8500061035156,291.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193906586617,2.6421403731546892e-08,0.0012193642323836,-0.0680873990058898,0.0,0.0,0.0,-0.0181318987160921,60.0,-18.05716896057129,-0.0,-1.0137840433799285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0001144617781392,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.000120533768495,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,8.902583067538217e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.000120533768495,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801452636719,0.0,0.0,0.0005717602907679,292.5777893066406,294.1499938964844,269.8500061035156,269.27642822265625,271.1878356933594,269.8500061035156,291.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195719173178,2.6439085587526282e-08,0.0012195454910397,-0.0681333839893341,0.0,0.0,0.0,-0.0181408151984214,60.0,-18.057191848754883,-0.0,-1.0140853134998909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67547607421875,0.0,0.0,0.0001144594789366,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0001205313456011,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67547607421875,0.0,0.0,8.902404078980908e-05,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,0.0001205313456011,292.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,0.0005717488238587,292.5731506347656,294.1499938964844,269.8500061035156,269.27642822265625,271.17340087890625,269.8500061035156,291.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195474701002,2.6436691058506767e-08,0.0012195210438221,-0.068127155303955,0.0,0.0,0.0,-0.0181396082043647,60.0,-18.054309844970703,-0.0,-1.014044528346858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0001144062698585,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0001204753134516,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,8.89826551428996e-05,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674194335937,0.0,0.0,0.0001204753134516,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0005714829894714,292.5638427734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1449890136719,269.8500061035156,291.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189807603135,2.6381362872029968e-08,0.0012189543340355,-0.0679832473397255,0.0,0.0,0.0,-0.0181117057800292,60.0,-18.041078567504883,-0.0,-1.0131019223535986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0001144062698585,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0001204753134516,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,8.89826551428996e-05,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674194335937,0.0,0.0,0.0001204753134516,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0005714829894714,292.5638427734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1449890136719,269.8500061035156,291.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189807603135,2.6381362872029968e-08,0.0012189543340355,-0.0679832473397255,0.0,0.0,0.0,-0.0181117057800292,60.0,-18.041078567504883,-0.0,-1.0131019223535986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.000114300448331,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001203638748847,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,8.890034951036796e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592712402344,0.0,0.0,0.0001203638748847,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,0.0005709544057026,292.5544738769531,294.1499938964844,269.8500061035156,269.27642822265625,271.1171875,269.8500061035156,291.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178532779216,2.62713211185428e-08,0.0012178269680589,-0.067697025835514,0.0,0.0,0.0,-0.0180562082678079,60.0,-18.0184326171875,-0.0,-1.0112285053764937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.000114300448331,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001203638748847,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,8.890034951036796e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592712402344,0.0,0.0,0.0001203638748847,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,0.0005709544057026,292.5544738769531,294.1499938964844,269.8500061035156,269.27642822265625,271.1171875,269.8500061035156,291.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178532779216,2.62713211185428e-08,0.0012178269680589,-0.067697025835514,0.0,0.0,0.0,-0.0180562082678079,60.0,-18.0184326171875,-0.0,-1.0112285053764937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,0.0001141628017649,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506652832031,0.0,0.0,0.0001202189305331,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,8.879329107003286e-05,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,0.0001202189305331,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0005702668568119,292.5450744628906,294.1499938964844,269.8500061035156,269.27642822265625,271.0899963378906,269.8500061035156,291.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163867941126,2.6128196495278644e-08,0.0012163606006652,-0.0673247203230857,0.0,0.0,0.0,-0.0179840270429849,60.0,-17.989063262939453,-0.0,-1.008794470180874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,0.0001141628017649,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506652832031,0.0,0.0,0.0001202189305331,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,8.879329107003286e-05,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,0.0001202189305331,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0005702668568119,292.5450744628906,294.1499938964844,269.8500061035156,269.27642822265625,271.0899963378906,269.8500061035156,291.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163867941126,2.6128196495278644e-08,0.0012163606006652,-0.0673247203230857,0.0,0.0,0.0,-0.0179840270429849,60.0,-17.989063262939453,-0.0,-1.008794470180874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,0.0001139745945692,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.0001200207407237,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,8.864690607879311e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0001200207407237,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0005693266866728,292.53564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0634460449219,269.8500061035156,291.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143816566094,2.593249703863876e-08,0.0012143556959927,-0.0668156147003173,0.0,0.0,0.0,-0.0178853292018175,60.0,-17.953004837036133,-0.0,-1.0054709775886297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,0.0001139745945692,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.0001200207407237,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,8.864690607879311e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0001200207407237,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0005693266866728,292.53564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0634460449219,269.8500061035156,291.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143816566094,2.593249703863876e-08,0.0012143556959927,-0.0668156147003173,0.0,0.0,0.0,-0.0178853292018175,60.0,-17.953004837036133,-0.0,-1.0054709775886297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0001138549632742,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,0.0001198947575176,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,8.855386113282293e-05,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001198947575176,292.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0005687291268259,292.5309143066406,294.1499938964844,269.8500061035156,269.27642822265625,271.0504150390625,269.8500061035156,291.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131070252507,2.5808096992818722e-08,0.0012130811810493,-0.0664919689297676,0.0,0.0,0.0,-0.0178225915879011,60.0,-17.93155860900879,-0.0,-1.0033613051518847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,0.0001137176514021,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341857910156,0.0,0.0,0.0001197501624119,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,8.844705735100433e-05,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63458251953125,0.0,0.0,0.0001197501624119,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351623535156,0.0,0.0,0.0005680432077497,292.52618408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0375366210937,269.8500061035156,291.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116441503167,2.5665316982781405e-08,0.0012116184225305,-0.0661204755306243,0.0,0.0,0.0,-0.0177505835890769,60.0,-17.907651901245117,-0.0,-1.0009425466250833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0001133907135226,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001194058859255,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,8.819277718430385e-05,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0001194058859255,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268615722656,0.0,0.0,0.0005664100754074,292.5166931152344,294.1499938964844,269.8500061035156,269.27642822265625,271.0121765136719,269.8500061035156,291.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208160771057,2.5325368468998025e-08,0.0012081353925168,-0.0652358680963516,0.0,0.0,0.0,-0.0175791382789611,60.0,-17.851694107055664,-0.0,-9.951954638154349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0001133907135226,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001194058859255,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,8.819277718430385e-05,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,0.0001194058859255,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268615722656,0.0,0.0,0.0005664100754074,292.5166931152344,294.1499938964844,269.8500061035156,269.27642822265625,271.0121765136719,269.8500061035156,291.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208160771057,2.5325368468998025e-08,0.0012081353925168,-0.0652358680963516,0.0,0.0,0.0,-0.0175791382789611,60.0,-17.851694107055664,-0.0,-9.951954638154349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001130084783653,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001190033653983,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,8.789548155618832e-05,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001190033653983,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,0.0005645007477141,292.5071716308594,294.1499938964844,269.8500061035156,269.27642822265625,270.98748779296875,269.8500061035156,291.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040882138535,2.492791928432325e-08,0.0012040633009746,-0.0642014443874359,0.0,0.0,0.0,-0.0173786915838718,60.0,-17.78581428527832,-0.0,-9.884971774454244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001130084783653,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,0.0001190033653983,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,8.789548155618832e-05,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001190033653983,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,0.0005645007477141,292.5071716308594,294.1499938964844,269.8500061035156,269.27642822265625,270.98748779296875,269.8500061035156,291.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040882138535,2.492791928432325e-08,0.0012040633009746,-0.0642014443874359,0.0,0.0,0.0,-0.0173786915838718,60.0,-17.78581428527832,-0.0,-9.884971774454244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0001126023125834,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0001185756555059,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,8.75795740284957e-05,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0001185756555059,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,0.0005624718614853,292.4976806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.96337890625,269.8500061035156,291.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997605906799,2.4505590445755853e-08,0.0011997361434623,-0.0631020441651344,0.0,0.0,0.0,-0.0171656981110572,60.0,-17.71371841430664,-0.0,-9.814043977485198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0001126023125834,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0001185756555059,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,8.75795740284957e-05,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0001185756555059,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,0.0005624718614853,292.4976806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.96337890625,269.8500061035156,291.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997605906799,2.4505590445755853e-08,0.0011997361434623,-0.0631020441651344,0.0,0.0,0.0,-0.0171656981110572,60.0,-17.71371841430664,-0.0,-9.814043977485198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.000112220608571,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001181737097795,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,8.728270040592179e-05,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,0.0001181737097795,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0005605652113445,292.4881286621094,294.1499938964844,269.8500061035156,269.27642822265625,270.9398193359375,269.8500061035156,291.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956935049965,2.4108700813485484e-08,0.0011956694070249,-0.0620686672627925,0.0,0.0,0.0,-0.0169655326753854,60.0,-17.641319274902344,-0.0,-9.747621021460873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.000112220608571,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001181737097795,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,8.728270040592179e-05,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,0.0001181737097795,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0005605652113445,292.4881286621094,294.1499938964844,269.8500061035156,269.27642822265625,270.9398193359375,269.8500061035156,291.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956935049965,2.4108700813485484e-08,0.0011956694070249,-0.0620686672627925,0.0,0.0,0.0,-0.0169655326753854,60.0,-17.641319274902344,-0.0,-9.747621021460873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.000112058049126,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967102050781,0.0,0.0,0.0001180025210487,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,8.715625881450251e-05,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.0001180025210487,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0005597531562671,292.4833679199219,294.1499938964844,269.8500061035156,269.27642822265625,270.92828369140625,269.8500061035156,291.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011939612450078,2.393966980207552e-08,0.0011939372634515,-0.0616285018622875,0.0,0.0,0.0,-0.0168802831321954,60.0,-17.607707977294922,-0.0,-9.719399685081953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0001119102307711,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001178468664875,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,8.70412914082408e-05,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0001178468664875,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0005590147920884,292.47857666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9169006347656,269.8500061035156,291.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923862621188,2.3785974079260093e-08,0.0011923625133931,-0.0612282417714595,0.0,0.0,0.0,-0.0168027691543102,60.0,-17.576801300048828,-0.0,-9.693775382402237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
