time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.0001116145140258,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,0.0001175354555016,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,8.681128383614123e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.0001175354555016,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0005575375980697,292.4690246582031,294.1499938964844,269.8500061035156,269.27642822265625,270.89453125,269.8500061035156,291.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892353650182,2.347849026307358e-08,0.0011892119655385,-0.0604273900389671,0.0,0.0,0.0,-0.016647694632411,60.0,-17.5181941986084,-0.0,-9.64261133162836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.0001116145140258,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,0.0001175354555016,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,8.681128383614123e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.0001175354555016,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0005575375980697,292.4690246582031,294.1499938964844,269.8500061035156,269.27642822265625,270.89453125,269.8500061035156,291.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892353650182,2.347849026307358e-08,0.0011892119655385,-0.0604273900389671,0.0,0.0,0.0,-0.016647694632411,60.0,-17.5181941986084,-0.0,-9.64261133162836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001113185935537,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,0.0001172238407889,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,8.658113074488938e-05,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760498046875,0.0,0.0,0.0001172238407889,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,0.0005560594145208,292.4594421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.87274169921875,269.8500061035156,291.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860824888572,2.3170800389493703e-08,0.0011860593222081,-0.0596258975565433,0.0,0.0,0.0,-0.0164925158023834,60.0,-17.461082458496094,-0.0,-9.591549599008432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001113185935537,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,0.0001172238407889,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,8.658113074488938e-05,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760498046875,0.0,0.0,0.0001172238407889,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,0.0005560594145208,292.4594421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.87274169921875,269.8500061035156,291.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860824888572,2.3170800389493703e-08,0.0011860593222081,-0.0596258975565433,0.0,0.0,0.0,-0.0164925158023834,60.0,-17.461082458496094,-0.0,-9.591549599008432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0001110226730816,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001169122260762,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,8.635097037767991e-05,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0001169122260762,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680847167969,0.0,0.0,0.0005545812309719,292.4498291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.8514404296875,269.8500061035156,291.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829294962808,2.286311406862751e-08,0.0011829066788777,-0.0588242933154106,0.0,0.0,0.0,-0.0163373388350009,60.0,-17.404268264770508,-0.0,-9.540622869508297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0001110226730816,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001169122260762,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,8.635097037767991e-05,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0001169122260762,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680847167969,0.0,0.0,0.0005545812309719,292.4498291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.8514404296875,269.8500061035156,291.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829294962808,2.286311406862751e-08,0.0011829066788777,-0.0588242933154106,0.0,0.0,0.0,-0.0163373388350009,60.0,-17.404268264770508,-0.0,-9.540622869508297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001107267671613,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587463378906,0.0,0.0,0.0001166006186394,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,8.612081728642806e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001166006186394,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,0.0005531031638383,292.440185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8305969238281,269.8500061035156,291.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.25554401822592e-08,0.0011797541519626,-0.0580226108431816,0.0,0.0,0.0,-0.0161821693181991,60.0,-17.347572326660156,-0.0,-9.489833274756165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001107267671613,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587463378906,0.0,0.0,0.0001166006186394,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,8.612081728642806e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001166006186394,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,0.0005531031638383,292.440185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8305969238281,269.8500061035156,291.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797766201198,2.25554401822592e-08,0.0011797541519626,-0.0580226108431816,0.0,0.0,0.0,-0.0161821693181991,60.0,-17.347572326660156,-0.0,-9.489833274756165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0001105776100303,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001164435452665,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,8.600480214226991e-05,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0001164435452665,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.000552358047571,292.4353942871094,294.1499938964844,269.8500061035156,269.27642822265625,270.82037353515625,269.8500061035156,291.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781873181462,2.240034646661116e-08,0.0011781649664044,-0.0576184540987014,0.0,0.0,0.0,-0.0161039493978023,60.0,-17.31916046142578,-0.0,-9.464282868520969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.0001104274197132,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502319335937,0.0,0.0,0.0001162853877758,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,8.588799391873181e-05,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.0001162853877758,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,0.0005516078090295,292.4305725097656,294.1499938964844,269.8500061035156,269.27642822265625,270.81024169921875,269.8500061035156,291.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011765871895477,2.2244185160502642e-08,0.0011765649542212,-0.057211484760046,0.0,0.0,0.0,-0.0160251930356025,60.0,-17.290679931640625,-0.0,-9.438591064281354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,0.0001101157031371,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.000115957140224,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,8.56455517350696e-05,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.000115957140224,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54254150390625,0.0,0.0,0.0005500507541,292.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7903747558594,269.8500061035156,291.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732659768313,2.1920081749726705e-08,0.0011732439743354,-0.0563667602837085,0.0,0.0,0.0,-0.0158617366105318,60.0,-17.232593536376953,-0.0,-9.385379939885753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,0.0001101157031371,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.000115957140224,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,8.56455517350696e-05,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.000115957140224,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54254150390625,0.0,0.0,0.0005500507541,292.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7903747558594,269.8500061035156,291.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732659768313,2.1920081749726705e-08,0.0011732439743354,-0.0563667602837085,0.0,0.0,0.0,-0.0158617366105318,60.0,-17.232593536376953,-0.0,-9.385379939885753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0001097879139706,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.0001156119615188,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,8.5390594904311e-05,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0001156119615188,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0005484133725985,292.4112243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.7709655761719,269.8500061035156,291.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697734007611,2.157925571566465e-08,0.0011697517475113,-0.0554783232510089,0.0,0.0,0.0,-0.0156898461282253,60.0,-17.172565460205078,-0.0,-9.32958599264566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0001097879139706,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.0001156119615188,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,8.5390594904311e-05,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0001156119615188,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0005484133725985,292.4112243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.7709655761719,269.8500061035156,291.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697734007611,2.157925571566465e-08,0.0011697517475113,-0.0554783232510089,0.0,0.0,0.0,-0.0156898461282253,60.0,-17.172565460205078,-0.0,-9.32958599264566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0001094394174288,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001152449767687,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,8.511954365530983e-05,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,0.0001152449767687,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0005466725560836,292.40155029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.7519836425781,269.8500061035156,291.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660602176561,2.121690734213644e-08,0.0011660390300676,-0.0545336455106735,0.0,0.0,0.0,-0.0155071010813117,60.0,-17.109745025634766,-0.0,-9.270451073462028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0001094394174288,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001152449767687,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,8.511954365530983e-05,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,0.0001152449767687,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0005466725560836,292.40155029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.7519836425781,269.8500061035156,291.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660602176561,2.121690734213644e-08,0.0011660390300676,-0.0545336455106735,0.0,0.0,0.0,-0.0155071010813117,60.0,-17.109745025634766,-0.0,-9.270451073462028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001090693695005,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,0.0001148552983067,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,8.483172859996557e-05,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001148552983067,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,0.0005448241136036,292.3918762207031,294.1499938964844,269.8500061035156,269.27642822265625,270.7334899902344,269.8500061035156,291.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621175799518,2.08321555561497e-08,0.0011620967416092,-0.0535303950309753,0.0,0.0,0.0,-0.0153130572289228,60.0,-17.043689727783203,-0.0,-9.207865048210809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001090693695005,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,0.0001148552983067,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,8.483172859996557e-05,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001148552983067,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,0.0005448241136036,292.3918762207031,294.1499938964844,269.8500061035156,269.27642822265625,270.7334899902344,269.8500061035156,291.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621175799518,2.08321555561497e-08,0.0011620967416092,-0.0535303950309753,0.0,0.0,0.0,-0.0153130572289228,60.0,-17.043689727783203,-0.0,-9.207865048210809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001088760618586,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.51171875,0.0,0.0,0.0001146517388406,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,8.468137821182609e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,0.0001146517388406,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0005438584485091,292.38702392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7243957519531,269.8500061035156,291.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600579600781,2.063116433248524e-08,0.0011600372381508,-0.0530062466859817,0.0,0.0,0.0,-0.0152116911485791,60.0,-17.009395599365234,-0.0,-9.175254689353096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0001086779375327,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074157714844,0.0,0.0,0.0001144431080319,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,8.452728798147291e-05,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.0001144431080319,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0005428688018582,292.3822021484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7154235839844,269.8500061035156,291.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579470010474,2.042517088796103e-08,0.0011579266283661,-0.0524690076708793,0.0,0.0,0.0,-0.0151078011840581,60.0,-16.974376678466797,-0.0,-9.141893286823689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001082672606571,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001140106396633,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,8.420786616625264e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991455078125,0.0,0.0,0.0001140106396633,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0005408173892647,292.3724975585937,294.1499938964844,269.8500061035156,269.27642822265625,270.69775390625,269.8500061035156,291.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535712983459,1.999817378361968e-08,0.0011535513913258,-0.0513552390038967,0.0,0.0,0.0,-0.0148924514651298,60.0,-16.902111053466797,-0.0,-9.072931561604493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001082672606571,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001140106396633,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,8.420786616625264e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991455078125,0.0,0.0,0.0001140106396633,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0005408173892647,292.3724975585937,294.1499938964844,269.8500061035156,269.27642822265625,270.69775390625,269.8500061035156,291.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535712983459,1.999817378361968e-08,0.0011535513913258,-0.0513552390038967,0.0,0.0,0.0,-0.0148924514651298,60.0,-16.902111053466797,-0.0,-9.072931561604493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001078384011634,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902038574219,0.0,0.0,0.0001135590282501,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,8.387431444134563e-05,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001135590282501,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,0.0005386751145124,292.3628234863281,294.1499938964844,269.8500061035156,269.27642822265625,270.6805419921875,269.8500061035156,291.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490019969642,1.9552276242507105e-08,0.0011489824391901,-0.0501919649541378,0.0,0.0,0.0,-0.0146675687283277,60.0,-16.826900482177734,-0.0,-9.001195877544887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001078384011634,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902038574219,0.0,0.0,0.0001135590282501,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,8.387431444134563e-05,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.0001135590282501,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,0.0005386751145124,292.3628234863281,294.1499938964844,269.8500061035156,269.27642822265625,270.6805419921875,269.8500061035156,291.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490019969642,1.9552276242507105e-08,0.0011489824391901,-0.0501919649541378,0.0,0.0,0.0,-0.0146675687283277,60.0,-16.826900482177734,-0.0,-9.001195877544887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001073941020877,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,0.0001130911623477,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.35287501104176e-05,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,0.0001130911623477,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0005364557728171,292.3531188964844,294.1499938964844,269.8500061035156,269.27642822265625,270.66375732421875,269.8500061035156,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442680843174,1.909033109370739e-08,0.0011442489922046,-0.0489866212010383,0.0,0.0,0.0,-0.0144345946609973,60.0,-16.749187469482422,-0.0,-8.927178640760759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001073941020877,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,0.0001130911623477,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.35287501104176e-05,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,0.0001130911623477,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0005364557728171,292.3531188964844,294.1499938964844,269.8500061035156,269.27642822265625,270.66375732421875,269.8500061035156,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442680843174,1.909033109370739e-08,0.0011442489922046,-0.0489866212010383,0.0,0.0,0.0,-0.0144345946609973,60.0,-16.749187469482422,-0.0,-8.927178640760759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001069370409823,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001126098504755,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,8.317325409734622e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001126098504755,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0005341726355254,292.34344482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.6473388671875,269.8500061035156,291.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393981985747,1.861511478296052e-08,0.0011393795721232,-0.0477464273571968,0.0,0.0,0.0,-0.0141949253156781,60.0,-16.669368743896484,-0.0,-8.85135307271412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001069370409823,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001126098504755,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,8.317325409734622e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001126098504755,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0005341726355254,292.34344482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.6473388671875,269.8500061035156,291.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393981985747,1.861511478296052e-08,0.0011393795721232,-0.0477464273571968,0.0,0.0,0.0,-0.0141949253156781,60.0,-16.669368743896484,-0.0,-8.85135307271412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001067044577212,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686584472656,0.0,0.0,0.0001123649271903,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,8.299235196318477e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,0.0001123649271903,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0005330108688212,292.3385925292969,294.1499938964844,269.8500061035156,269.27642822265625,270.6393127441406,269.8500061035156,291.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136920065619,1.8373293997342444e-08,0.0011369016719982,-0.0471152551472187,0.0,0.0,0.0,-0.014072966761887,60.0,-16.628768920898438,-0.0,-8.81289210497016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001064698735717,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0001121179011533,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,8.280990005005151e-05,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001121179011533,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0005318390903994,292.3337707519531,294.1499938964844,269.8500061035156,269.27642822265625,270.6313781738281,269.8500061035156,291.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344206286594,1.812939842693596e-08,0.0011344025842845,-0.0464786067605018,0.0,0.0,0.0,-0.0139499604701995,60.0,-16.587814331054688,-0.0,-8.774185999982367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001059956048266,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0001116184721468,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,8.244102355092764e-05,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0001116184721468,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0005294699803926,292.3240966796875,294.1499938964844,269.8500061035156,269.27642822265625,270.61578369140625,269.8500061035156,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293673887848,1.7636299531886834e-08,0.0011293498100712,-0.0451912954449653,0.0,0.0,0.0,-0.0137012721970677,60.0,-16.505077362060547,-0.0,-8.69619114496345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001059956048266,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0001116184721468,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,8.244102355092764e-05,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0001116184721468,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0005294699803926,292.3240966796875,294.1499938964844,269.8500061035156,269.27642822265625,270.61578369140625,269.8500061035156,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293673887848,1.7636299531886834e-08,0.0011293498100712,-0.0451912954449653,0.0,0.0,0.0,-0.0137012721970677,60.0,-16.505077362060547,-0.0,-8.69619114496345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,0.0001055166940204,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001111141609726,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,8.206853817682713e-05,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473876953125,0.0,0.0,0.0001111141609726,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0005270777619443,292.314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6006164550781,269.8500061035156,291.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242647888138,1.7138377828018747e-08,0.0011242476757615,-0.0438911691308021,0.0,0.0,0.0,-0.0134501522406935,60.0,-16.421493530273438,-0.0,-8.617787017328737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,0.0001055166940204,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001111141609726,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,8.206853817682713e-05,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473876953125,0.0,0.0,0.0001111141609726,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0005270777619443,292.314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6006164550781,269.8500061035156,291.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242647888138,1.7138377828018747e-08,0.0011242476757615,-0.0438911691308021,0.0,0.0,0.0,-0.0134501522406935,60.0,-16.421493530273438,-0.0,-8.617787017328737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001050358332577,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,0.0001106077907024,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,8.169453212758526e-05,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001106077907024,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0005246757064014,292.3047790527344,294.1499938964844,269.8500061035156,269.27642822265625,270.5857849121094,269.8500061035156,291.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191412340849,1.6638427524640065e-08,0.0011191245866939,-0.0425855256617069,0.0,0.0,0.0,-0.0131980087608098,60.0,-16.337512969970703,-0.0,-8.539419837916284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001050358332577,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,0.0001106077907024,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,8.169453212758526e-05,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001106077907024,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0005246757064014,292.3047790527344,294.1499938964844,269.8500061035156,269.27642822265625,270.5857849121094,269.8500061035156,291.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191412340849,1.6638427524640065e-08,0.0011191245866939,-0.0425855256617069,0.0,0.0,0.0,-0.0131980087608098,60.0,-16.337512969970703,-0.0,-8.539419837916284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001045550452545,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001101014931919,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,8.132059156196192e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001101014931919,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005222741165198,292.295166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712890625,269.8500061035156,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140184942632,1.6138560710032834e-08,0.0011140024289488,-0.0412798784673213,0.0,0.0,0.0,-0.0129459062591195,60.0,-16.25347137451172,-0.0,-8.461422851269162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001045550452545,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001101014931919,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,8.132059156196192e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001101014931919,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005222741165198,292.295166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712890625,269.8500061035156,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140184942632,1.6138560710032834e-08,0.0011140024289488,-0.0412798784673213,0.0,0.0,0.0,-0.0129459062591195,60.0,-16.25347137451172,-0.0,-8.461422851269162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001043155934894,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,0.0001098493448807,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,8.113434887491167e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,0.0001098493448807,292.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0005210780072957,292.29034423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.564208984375,269.8500061035156,291.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114672524854,1.5889609628061407e-08,0.0011114514200016,-0.0406295470893383,0.0,0.0,0.0,-0.0128203509375453,60.0,-16.211563110351562,-0.0,-8.422711061939483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,0.0001040767238009,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001095978004741,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,8.09485645731911e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001095978004741,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,0.0005198848084546,292.2855224609375,294.1499938964844,269.8500061035156,269.27642822265625,270.55718994140625,269.8500061035156,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089221807196,1.5641262507415377e-08,0.0011089064646512,-0.0399807430803775,0.0,0.0,0.0,-0.0126951001584529,60.0,-16.16973876953125,-0.0,-8.384181171550156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.0001036030225805,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.000109098968096,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,8.058012463152409e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41290283203125,0.0,0.0,0.000109098968096,292.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.0005175185506232,292.2759094238281,294.1499938964844,269.8500061035156,269.27642822265625,270.5433959960937,269.8500061035156,291.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038748780265,1.5148765797334818e-08,0.0011038597440347,-0.0386939533054828,0.0,0.0,0.0,-0.0124467154964804,60.0,-16.08666229248047,-0.0,-8.308034438186952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
