time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.0001036030225805,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.000109098968096,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,8.058012463152409e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41290283203125,0.0,0.0,0.000109098968096,292.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.0005175185506232,292.2759094238281,294.1499938964844,269.8500061035156,269.27642822265625,270.5433959960937,269.8500061035156,291.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038748780265,1.5148765797334818e-08,0.0011038597440347,-0.0386939533054828,0.0,0.0,0.0,-0.0124467154964804,60.0,-16.08666229248047,-0.0,-8.308034438186952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001031347783282,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0001086058910004,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,8.021594112506136e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001086058910004,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0005151795921847,292.26629638671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5299072265625,269.8500061035156,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988858994096,1.4661948100069822e-08,0.0010988712310791,-0.037421815097332,0.0,0.0,0.0,-0.0122011946514248,60.0,-16.004364013671875,-0.0,-8.233106996158315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001031347783282,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0001086058910004,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,8.021594112506136e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001086058910004,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0005151795921847,292.26629638671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5299072265625,269.8500061035156,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988858994096,1.4661948100069822e-08,0.0010988712310791,-0.037421815097332,0.0,0.0,0.0,-0.0122011946514248,60.0,-16.004364013671875,-0.0,-8.233106996158315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,0.0001026744575938,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953857421875,0.0,0.0,0.0001081211521523,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,7.985791307874024e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956604003906,0.0,0.0,0.0001081211521523,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0005128801567479,292.2567138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5167541503906,269.8500061035156,291.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939812054857,1.4183371810361224e-08,0.0010939671192318,-0.0361710377037525,0.0,0.0,0.0,-0.0119598293676972,60.0,-15.92330837249756,-0.0,-8.1597775647424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,0.0001026744575938,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953857421875,0.0,0.0,0.0001081211521523,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956298828125,0.0,0.0,7.985791307874024e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956604003906,0.0,0.0,0.0001081211521523,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0005128801567479,292.2567138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5167541503906,269.8500061035156,291.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939812054857,1.4183371810361224e-08,0.0010939671192318,-0.0361710377037525,0.0,0.0,0.0,-0.0119598293676972,60.0,-15.92330837249756,-0.0,-8.1597775647424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001022230426315,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0001076457920134,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,7.950681174406782e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0001076457920134,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874206542969,0.0,0.0,0.0005106252501718,292.24713134765625,294.1499938964844,269.8500061035156,269.27642822265625,270.50390625,269.8500061035156,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891715064644,1.3714057445213257e-08,0.0010891577694565,-0.0349443033337593,0.0,0.0,0.0,-0.0117231355980038,60.0,-15.843620300292969,-0.0,-8.088186120858154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001022230426315,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0001076457920134,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,7.950681174406782e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0001076457920134,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874206542969,0.0,0.0,0.0005106252501718,292.24713134765625,294.1499938964844,269.8500061035156,269.27642822265625,270.50390625,269.8500061035156,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891715064644,1.3714057445213257e-08,0.0010891577694565,-0.0349443033337593,0.0,0.0,0.0,-0.0117231355980038,60.0,-15.843620300292969,-0.0,-8.088186120858154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001020012641674,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824768066406,0.0,0.0,0.00010741224105,291.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,7.933431334095076e-05,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,0.00010741224105,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0005095174419693,292.24237060546875,294.1499938964844,269.8500061035156,269.27642822265625,270.49761962890625,269.8500061035156,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086808508262,1.3483480998388586e-08,0.0010867950040847,-0.0343415476381778,0.0,0.0,0.0,-0.011606846936047,60.0,-15.80439567565918,-0.0,-8.053128652818486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0001017818503896,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,0.000107181193016,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,7.91636630310677e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,0.000107181193016,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.000508421449922,292.2375793457031,294.1499938964844,269.8500061035156,269.27642822265625,270.49139404296875,269.8500061035156,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844706557691,1.3255371023035424e-08,0.0010844573844224,-0.0337452031672,0.0,0.0,0.0,-0.0114918025210499,60.0,-15.765557289123535,-0.0,-8.018520247787819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0001013516812236,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001067281991709,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,7.882908539613709e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0001067281991709,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0005062726559117,292.22802734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4791564941406,269.8500061035156,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.280814654336382e-08,0.001079874462448,-0.03257592394948,0.0,0.0,0.0,-0.0112662492319941,60.0,-15.689187049865724,-0.0,-7.950885105856288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0001013516812236,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001067281991709,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,7.882908539613709e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0001067281991709,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0005062726559117,292.22802734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4791564941406,269.8500061035156,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.280814654336382e-08,0.001079874462448,-0.03257592394948,0.0,0.0,0.0,-0.0112662492319941,60.0,-15.689187049865724,-0.0,-7.950885105856288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001009334955597,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,0.0001062878291122,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.850382826291025e-05,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001062878291122,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,0.0005041836993768,292.2184753417969,294.1499938964844,269.8500061035156,269.27642822265625,270.4671936035156,269.8500061035156,291.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754315881058,1.2373377877850087e-08,0.0010754192480817,-0.0314390920102596,0.0,0.0,0.0,-0.0110469777137041,60.0,-15.614724159240724,-0.0,-7.885407882213259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001009334955597,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,0.0001062878291122,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.850382826291025e-05,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001062878291122,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,0.0005041836993768,292.2184753417969,294.1499938964844,269.8500061035156,269.27642822265625,270.4671936035156,269.8500061035156,291.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754315881058,1.2373377877850087e-08,0.0010754192480817,-0.0314390920102596,0.0,0.0,0.0,-0.0110469777137041,60.0,-15.614724159240724,-0.0,-7.885407882213259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001005276208161,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.00010586042481,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,7.818814628990367e-05,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.00010586042481,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0005021562683396,292.2089538574219,294.1499938964844,269.8500061035156,269.27642822265625,270.4554748535156,269.8500061035156,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711069917306,1.1951420297862114e-08,0.0010710951173678,-0.0303356349468231,0.0,0.0,0.0,-0.0108341677114367,60.0,-15.542098999023438,-0.0,-7.82211913019637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001005276208161,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.00010586042481,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,7.818814628990367e-05,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.00010586042481,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0005021562683396,292.2089538574219,294.1499938964844,269.8500061035156,269.27642822265625,270.4554748535156,269.8500061035156,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711069917306,1.1951420297862114e-08,0.0010710951173678,-0.0303356349468231,0.0,0.0,0.0,-0.0108341677114367,60.0,-15.542098999023438,-0.0,-7.82211913019637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,0.0001001351774903,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001054471649695,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,7.788291986798868e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,0.0001054471649695,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,0.0005001959507353,292.1994323730469,294.1499938964844,269.8500061035156,269.27642822265625,270.44403076171875,269.8500061035156,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669255862012,1.1543426658988665e-08,0.0010669140610843,-0.0292685963213443,0.0,0.0,0.0,-0.010628399439156,60.0,-15.471668243408203,-0.0,-7.761166642694661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,0.0001001351774903,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,0.0001054471649695,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,7.788291986798868e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,0.0001054471649695,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,0.0005001959507353,292.1994323730469,294.1499938964844,269.8500061035156,269.27642822265625,270.44403076171875,269.8500061035156,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669255862012,1.1543426658988665e-08,0.0010669140610843,-0.0292685963213443,0.0,0.0,0.0,-0.010628399439156,60.0,-15.471668243408203,-0.0,-7.761166642694661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397216796875,0.0,0.0,9.994421270675956e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,0.000105246064777,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397216796875,0.0,0.0,7.773438846925274e-05,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.000105246064777,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0004992420435883,292.1946716308594,294.1499938964844,269.8500061035156,269.27642822265625,270.4384155273437,269.8500061035156,291.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648908792063,1.1344888584119417e-08,0.0010648795869201,-0.028749318793416,0.0,0.0,0.0,-0.0105282692238688,60.0,-15.437329292297363,-0.0,-7.73159172240412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,9.975656575988978e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,0.0001050484643201,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,7.758844003546983e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0001050484643201,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,0.0004983047256246,292.1899108886719,294.1499938964844,269.8500061035156,269.27642822265625,270.432861328125,269.8500061035156,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628915624693,1.114980907601648e-08,0.0010628803865984,-0.0282390620559453,0.0,0.0,0.0,-0.0104298824444413,60.0,-15.40353012084961,-0.0,-7.702587367930391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,9.93916328297928e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,0.0001046641773427,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,7.730460492894053e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,0.0001046641773427,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0004964817781001,292.1803894042969,294.1499938964844,269.8500061035156,269.27642822265625,270.42193603515625,269.8500061035156,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590032907202,1.0770419223149474e-08,0.0010589924640953,-0.0272466577589511,0.0,0.0,0.0,-0.0102385403588414,60.0,-15.337499618530272,-0.0,-7.646335831168471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,9.93916328297928e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,0.0001046641773427,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,7.730460492894053e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,0.0001046641773427,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0004964817781001,292.1803894042969,294.1499938964844,269.8500061035156,269.27642822265625,270.42193603515625,269.8500061035156,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590032907202,1.0770419223149474e-08,0.0010589924640953,-0.0272466577589511,0.0,0.0,0.0,-0.0102385403588414,60.0,-15.337499618530272,-0.0,-7.646335831168471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,9.904114995151758e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,0.0001042950971168,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,7.703200390096754e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0001042950971168,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,0.0004947310662828,292.1708984375,294.1499938964844,269.8500061035156,269.27642822265625,270.4112548828125,269.8500061035156,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552689200267,1.0406045802824336e-08,0.0010552584426477,-0.0262934584170579,0.0,0.0,0.0,-0.0100547717884182,60.0,-15.273797988891602,-0.0,-7.59250440296455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,9.904114995151758e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,0.0001042950971168,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,7.703200390096754e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0001042950971168,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,0.0004947310662828,292.1708984375,294.1499938964844,269.8500061035156,269.27642822265625,270.4112548828125,269.8500061035156,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552689200267,1.0406045802824336e-08,0.0010552584426477,-0.0262934584170579,0.0,0.0,0.0,-0.0100547717884182,60.0,-15.273797988891602,-0.0,-7.59250440296455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.870536450762302e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,0.0001039415001287,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,7.677084067836404e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001039415001287,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099975585937,0.0,0.0,0.0004930537543259,292.1614074707031,294.1499938964844,269.8500061035156,269.27642822265625,270.4008483886719,269.8500061035156,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051691127941,1.0056961485815918e-08,0.0010516811162233,-0.0253801867365837,0.0,0.0,0.0,-0.0098787145689129,60.0,-15.212440490722656,-0.0,-7.541109425801552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.870536450762302e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,0.0001039415001287,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,7.677084067836404e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001039415001287,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099975585937,0.0,0.0,0.0004930537543259,292.1614074707031,294.1499938964844,269.8500061035156,269.27642822265625,270.4008483886719,269.8500061035156,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051691127941,1.0056961485815918e-08,0.0010516811162233,-0.0253801867365837,0.0,0.0,0.0,-0.0098787145689129,60.0,-15.212440490722656,-0.0,-7.541109425801552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,9.8384014563635e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.000103603102616,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,7.652089698240161e-05,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.000103603102616,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004914485034532,292.15191650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.390625,269.8500061035156,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482672369107,9.722882943208331e-09,0.001048257574439,-0.0245061162859201,0.0,0.0,0.0,-0.0097102243453264,60.0,-15.15323257446289,-0.0,-7.49208766137599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,9.8384014563635e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.000103603102616,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,7.652089698240161e-05,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.000103603102616,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004914485034532,292.15191650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.390625,269.8500061035156,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482672369107,9.722882943208331e-09,0.001048257574439,-0.0245061162859201,0.0,0.0,0.0,-0.0097102243453264,60.0,-15.15323257446289,-0.0,-7.49208766137599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,9.82283818302676e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,0.0001034392189467,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,7.639985415153205e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0001034392189467,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0004906710819341,292.1471862792969,294.1499938964844,269.8500061035156,269.27642822265625,270.3855895996094,269.8500061035156,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466089006513,9.561084368669981e-09,0.0010465993545949,-0.0240827742964029,0.0,0.0,0.0,-0.0096286227926611,60.0,-15.12459659576416,-0.0,-7.4684031403649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,9.80769909801893e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.0001032797881634,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,7.628210005350411e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,0.0001032797881634,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,0.0004899148480035,292.1424255371094,294.1499938964844,269.8500061035156,269.27642822265625,270.380615234375,269.8500061035156,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449958499521,9.403695599985442e-09,0.0010449865367263,-0.023670956492424,0.0,0.0,0.0,-0.0095492452383041,60.0,-15.096576690673828,-0.0,-7.445400029837401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.778467938303947e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0001029719787766,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,7.605474820593372e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,0.0001029719787766,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842102050781,0.0,0.0,0.0004884547088295,292.1329650878906,294.1499938964844,269.8500061035156,269.27642822265625,270.370849609375,269.8500061035156,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418813908472,9.09981068275556e-09,0.0010418723104521,-0.0228757876902818,0.0,0.0,0.0,-0.0093959830701351,60.0,-15.04203987121582,-0.0,-7.401085611036251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.778467938303947e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0001029719787766,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,7.605474820593372e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,0.0001029719787766,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842102050781,0.0,0.0,0.0004884547088295,292.1329650878906,294.1499938964844,269.8500061035156,269.27642822265625,270.370849609375,269.8500061035156,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418813908472,9.09981068275556e-09,0.0010418723104521,-0.0228757876902818,0.0,0.0,0.0,-0.0093959830701351,60.0,-15.04203987121582,-0.0,-7.401085611036251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,9.750756726134568e-05,291.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.050000000745058,0.0001026801619445,291.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,7.583921978948638e-05,291.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,0.0001026801619445,292.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.050000000745058,0.0004870705015491,292.1234741210937,291.1499938964844,269.8500061035156,269.27642822265625,270.3612670898437,269.8500061035156,290.9154968261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001038928865455,8.811726459612146e-09,0.0010389200178906,-0.0221219267696142,0.0,0.0,0.0,-0.009250690229237,60.0,-14.98993682861328,-0.0,-7.359198406220457e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,9.750756726134568e-05,291.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.050000000745058,0.0001026801619445,291.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,7.583921978948638e-05,291.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.050000000745058,0.0001026801619445,292.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.050000000745058,0.0004870705015491,292.1234741210937,291.1499938964844,269.8500061035156,269.27642822265625,270.3612670898437,269.8500061035156,290.9154968261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001038928865455,8.811726459612146e-09,0.0010389200178906,-0.0221219267696142,0.0,0.0,0.0,-0.009250690229237,60.0,-14.98993682861328,-0.0,-7.359198406220457e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.6421161890029907,0.050000000745058,0.0408155433833599,291.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35791015625,0.6421161890029907,0.050000000745058,0.0429807305335998,291.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.6421161890029907,0.050000000745058,0.0317454226315021,291.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.6421161890029907,0.050000000745058,0.0429807305335998,292.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580017089844,0.6421161890029907,0.050000000745058,0.2038820832967758,291.1991271972656,291.1499938964844,269.850341796875,269.2768859863281,283.9954528808594,287.4500427246094,290.7180480957031,1.0,0.109704777598381,0.2000000029802322,0.2000000029802322,0.9980002641677856,1.0,-0.4348503351211548,0.0192313380539417,0.4156190156936645,-0.1054425910115242,0.0,0.0,0.0,10.201374053955078,60.0,-707.4336547851562,-0.0,12.270550727844238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715881347656,0.6381802558898926,0.050000000745058,0.0452111959457397,291.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715576171875,0.6381802558898926,0.050000000745058,0.0476095676422119,291.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715881347656,0.6381802558898926,0.050000000745058,0.0351642630994319,291.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715881347656,0.6381802558898926,0.050000000745058,0.0476095676422119,292.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715881347656,0.6381802558898926,0.050000000745058,0.2258392870426178,290.39044189453125,291.1499938964844,269.8513488769531,269.2782592773437,285.9208679199219,292.0616149902344,290.0234069824219,1.0,0.1210746020078659,0.4000000059604645,0.4000000059604645,0.9960005283355712,1.0,-0.4817351102828979,0.0897701457142829,0.3919649720191955,-0.0468975640833377,0.0,0.0,0.0,12.54037094116211,60.0,-1229.2047119140625,-0.0,16.668062210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.0456565096974372,291.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.048078503459692,291.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.0355106182396411,291.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.048078503459692,292.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.2280637174844741,289.1935119628906,291.1499938964844,269.855224609375,269.2836303710937,283.0617370605469,292.29644775390625,288.8587646484375,1.0,0.1405501365661621,0.800000011920929,0.800000011920929,0.9920010566711426,1.0,-0.4864824414253235,0.2047278136014938,0.2817546129226684,0.066187784075737,0.0,0.0,0.0,20.07940673828125,60.0,-1774.7213134765625,-0.0,23.162315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.0456565096974372,291.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.048078503459692,291.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.0355106182396411,291.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.048078503459692,292.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511901855469,0.5752675533294678,0.050000000745058,0.2280637174844741,289.1935119628906,291.1499938964844,269.855224609375,269.2836303710937,283.0617370605469,292.29644775390625,288.8587646484375,1.0,0.1405501365661621,0.800000011920929,0.800000011920929,0.9920010566711426,1.0,-0.4864824414253235,0.2047278136014938,0.2817546129226684,0.066187784075737,0.0,0.0,0.0,20.07940673828125,60.0,-1774.7213134765625,-0.0,23.162315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5527250170707703,0.050000000745058,0.0457935221493244,291.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5527250170707703,0.050000000745058,0.0482227839529514,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5527250170707703,0.050000000745058,0.0356171838939189,291.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5527250170707703,0.050000000745058,0.0482227839529514,292.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5527250170707703,0.050000000745058,0.2287481278181076,288.4939880371094,291.1499938964844,269.85809326171875,269.2875671386719,282.6543884277344,292.2914733886719,288.13494873046875,1.0,0.1489443182945251,1.0,1.0,0.9900013208389282,1.0,-0.4879423975944519,0.2108828127384185,0.2770595848560333,0.0718365535140037,0.0,0.0,0.0,23.741241455078125,60.0,-1885.0263671875,-0.0,26.308534622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8246459960937,297.1499938964844,293.1499938964844,0.0004303207679186,-24.54978370666504,288.1119689941406,0.5353242754936218,0.050000000745058,0.0459244176745414,291.5975646972656,297.1499938964844,293.1499938964844,0.0002614661934785,-0.6980202794075012,287.9117126464844,0.5353242754936218,0.050000000745058,0.0483606234192848,291.8486328125,297.1499938964844,293.1499938964844,0.0004766517085954,-26.885086059570312,288.2945556640625,0.5353242754936218,0.050000000745058,0.0357189923524856,291.79541015625,297.1499938964844,293.1499938964844,0.0004904983798041,-39.58416366577149,288.34246826171875,0.5353242754936218,0.050000000745058,0.0483606234192848,292.28155517578125,297.1499938964844,293.1499938964844,0.0003853405942209,-79.8745346069336,288.0173034667969,0.5353242754936218,0.050000000745058,0.2294019758701324,287.8182067871094,291.1499938964844,269.8615417480469,269.29229736328125,282.6078796386719,292.2840576171875,287.5105895996094,1.0,0.1565029025077819,0.99917733669281,0.99917733669281,0.9920010566711426,1.0,-0.4893371760845184,0.2116228193044662,0.2777143716812134,0.0721108242869377,0.0,0.0,0.0,27.24199676513672,60.0,-1783.7845458984375,-0.0,29.33513259887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
