time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.810791015625,297.1499938964844,293.1499938964844,0.0010313674574717,-91.50558471679688,288.2319641113281,0.5116355419158936,0.050000000745058,0.0461631044745445,291.599609375,297.1499938964844,293.1499938964844,0.0009850957430899,-92.03665924072266,288.1407775878906,0.5116355419158936,0.050000000745058,0.0486119724810123,291.8345031738281,297.1499938964844,293.1499938964844,0.001135524129495,-78.35848999023438,288.39923095703125,0.5116355419158936,0.050000000745058,0.0359046384692192,291.7820129394531,297.1499938964844,293.1499938964844,0.0011932911584153,-111.4881820678711,288.4848327636719,0.5116355419158936,0.050000000745058,0.0486119724810123,292.2679748535156,297.1499938964844,293.1499938964844,0.0007219390245154,-319.9544677734375,287.7947082519531,0.5116355419158936,0.050000000745058,0.2305942624807357,286.73602294921875,291.1499938964844,269.8700866699219,269.30401611328125,282.6034851074219,292.2699584960937,286.5091857910156,1.0,0.1693320423364639,0.997532069683075,0.997532069683075,0.9960005283355712,1.0,-0.4918806254863739,0.2127074301242828,0.279173195362091,0.0723397731781005,0.0,0.0,1.0,33.62575912475586,60.0,-1237.45263671875,-1865.922119140625,34.89793014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1408996582031,291.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,5826.57958984375,18000.0,0.0,0.0,0.0161742940545082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249902337789535,0.2249919325113296,-1.7016361653077183e-06,0.0,1.6414851415902376e-05,0.0,0.0,4.021331787109375,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.810791015625,297.1499938964844,293.1499938964844,0.0010313674574717,-91.50558471679688,288.2319641113281,0.5116355419158936,0.050000000745058,0.0461631044745445,291.599609375,297.1499938964844,293.1499938964844,0.0009850957430899,-92.03665924072266,288.1407775878906,0.5116355419158936,0.050000000745058,0.0486119724810123,291.8345031738281,297.1499938964844,293.1499938964844,0.001135524129495,-78.35848999023438,288.39923095703125,0.5116355419158936,0.050000000745058,0.0359046384692192,291.7820129394531,297.1499938964844,293.1499938964844,0.0011932911584153,-111.4881820678711,288.4848327636719,0.5116355419158936,0.050000000745058,0.0486119724810123,292.2679748535156,297.1499938964844,293.1499938964844,0.0007219390245154,-319.9544677734375,287.7947082519531,0.5116355419158936,0.050000000745058,0.2305942624807357,286.73602294921875,291.1499938964844,269.8700866699219,269.30401611328125,282.6034851074219,292.2699584960937,286.5091857910156,1.0,0.1693320423364639,0.997532069683075,0.997532069683075,0.9960005283355712,1.0,-0.4918806254863739,0.2127074301242828,0.279173195362091,0.0723397731781005,0.0,0.0,1.0,33.62575912475586,60.0,-1237.45263671875,-1865.922119140625,34.89793014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1408996582031,291.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,5826.57958984375,18000.0,0.0,0.0,0.0161742940545082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249902337789535,0.2249919325113296,-1.7016361653077183e-06,0.0,1.6414851415902376e-05,0.0,0.0,4.021331787109375,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8064880371094,297.1499938964844,293.1499938964844,0.0016396454302594,-145.0613555908203,289.10205078125,0.4970614314079284,0.050000000745058,0.0463669635355472,291.6034545898437,297.1499938964844,293.1499938964844,0.0016631316393613,-154.944580078125,289.1211242675781,0.4970614314079284,0.050000000745058,0.0488266460597515,291.8285827636719,297.1499938964844,293.1499938964844,0.0017356473254039,-119.4311065673828,289.2550354003906,0.4970614314079284,0.050000000745058,0.0360631942749023,291.776123046875,297.1499938964844,293.1499938964844,0.0018132876139134,-168.93260192871094,289.3724975585937,0.4970614314079284,0.050000000745058,0.0488266460597515,292.2609558105469,297.1499938964844,293.1499938964844,0.0011635146802291,-514.1956176757812,288.39013671875,0.4970614314079284,0.050000000745058,0.2316125780344009,286.6680603027344,291.1499938964844,269.8807373046875,269.318603515625,282.6040954589844,292.26141357421875,286.77392578125,1.0,0.179499089717865,0.9958868026733398,0.9958868026733398,1.0,1.0,-0.4940529465675354,0.2136266827583313,0.2804262638092041,0.0725192204117775,0.0,0.0,1.0,39.07792282104492,60.0,202.8373413085937,-2638.14990234375,39.69353103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1376953125,292.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,10263.7861328125,19080.0,0.0,0.0,0.0966900214552879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029823660850525,1.0298324823379517,-8.76125068316469e-06,0.0,9.812808275455608e-05,0.0,0.0,121.46637725830078,0.0,0.0,0.0,0.5914931893348694,4.0,0.0,1.0
281400,291.8064880371094,297.1499938964844,293.1499938964844,0.0016396454302594,-145.0613555908203,289.10205078125,0.4970614314079284,0.050000000745058,0.0463669635355472,291.6034545898437,297.1499938964844,293.1499938964844,0.0016631316393613,-154.944580078125,289.1211242675781,0.4970614314079284,0.050000000745058,0.0488266460597515,291.8285827636719,297.1499938964844,293.1499938964844,0.0017356473254039,-119.4311065673828,289.2550354003906,0.4970614314079284,0.050000000745058,0.0360631942749023,291.776123046875,297.1499938964844,293.1499938964844,0.0018132876139134,-168.93260192871094,289.3724975585937,0.4970614314079284,0.050000000745058,0.0488266460597515,292.2609558105469,297.1499938964844,293.1499938964844,0.0011635146802291,-514.1956176757812,288.39013671875,0.4970614314079284,0.050000000745058,0.2316125780344009,286.6680603027344,291.1499938964844,269.8807373046875,269.318603515625,282.6040954589844,292.26141357421875,286.77392578125,1.0,0.179499089717865,0.9958868026733398,0.9958868026733398,1.0,1.0,-0.4940529465675354,0.2136266827583313,0.2804262638092041,0.0725192204117775,0.0,0.0,1.0,39.07792282104492,60.0,202.8373413085937,-2638.14990234375,39.69353103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1376953125,292.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,10263.7861328125,19080.0,0.0,0.0,0.0966900214552879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029823660850525,1.0298324823379517,-8.76125068316469e-06,0.0,9.812808275455608e-05,0.0,0.0,121.46637725830078,0.0,0.0,0.0,0.5914931893348694,4.0,0.0,1.0
281460,291.8145446777344,297.1499938964844,293.1499938964844,0.0021122032776474,-185.1664276123047,290.1337890625,0.4871973097324371,0.050000000745058,0.0465357527136802,291.6141052246094,297.1499938964844,293.1499938964844,0.0022066072560846,-203.69723510742188,290.26287841796875,0.4871973097324371,0.050000000745058,0.049004390835762,291.8335266113281,297.1499938964844,293.1499938964844,0.0022054293658584,-150.36985778808594,290.279296875,0.4871973097324371,0.050000000745058,0.0361944735050201,291.7801208496094,297.1499938964844,293.1499938964844,0.0023034662008285,-212.6280517578125,290.4266357421875,0.4871973097324371,0.050000000745058,0.049004390835762,292.2641296386719,297.1499938964844,293.1499938964844,0.0014894714113324,-652.284912109375,289.2002868652344,0.4871973097324371,0.050000000745058,0.2324557304382324,286.97332763671875,291.1499938964844,269.8932800292969,269.3358459472656,282.6087341308594,292.26324462890625,287.0394592285156,1.0,0.187465950846672,0.996267557144165,0.996267557144165,1.0,1.0,-0.4958515763282776,0.2144529521465301,0.2813986241817474,0.0727253779768943,0.0,0.0,1.0,43.59212875366211,48.0,458.4545593261719,-3035.12451171875,43.695220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.36700439453125,293.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16456.134765625,19080.0,0.0,0.0,0.1623386889696121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047488927841189,1.3047629594802856,-1.4059171007829718e-05,0.0,0.0001647531316848,0.0,0.0,246.96548461914065,0.0,0.0,0.0,0.7166831493377686,4.0,0.0,1.0
281520,291.8145446777344,297.1499938964844,293.1499938964844,0.0021122032776474,-185.1664276123047,290.1337890625,0.4871973097324371,0.050000000745058,0.0465357527136802,291.6141052246094,297.1499938964844,293.1499938964844,0.0022066072560846,-203.69723510742188,290.26287841796875,0.4871973097324371,0.050000000745058,0.049004390835762,291.8335266113281,297.1499938964844,293.1499938964844,0.0022054293658584,-150.36985778808594,290.279296875,0.4871973097324371,0.050000000745058,0.0361944735050201,291.7801208496094,297.1499938964844,293.1499938964844,0.0023034662008285,-212.6280517578125,290.4266357421875,0.4871973097324371,0.050000000745058,0.049004390835762,292.2641296386719,297.1499938964844,293.1499938964844,0.0014894714113324,-652.284912109375,289.2002868652344,0.4871973097324371,0.050000000745058,0.2324557304382324,286.97332763671875,291.1499938964844,269.8932800292969,269.3358459472656,282.6087341308594,292.26324462890625,287.0394592285156,1.0,0.187465950846672,0.996267557144165,0.996267557144165,1.0,1.0,-0.4958515763282776,0.2144529521465301,0.2813986241817474,0.0727253779768943,0.0,0.0,1.0,43.59212875366211,48.0,458.4545593261719,-3035.12451171875,43.695220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.36700439453125,293.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16456.134765625,19080.0,0.0,0.0,0.1623386889696121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047488927841189,1.3047629594802856,-1.4059171007829718e-05,0.0,0.0001647531316848,0.0,0.0,246.96548461914065,0.0,0.0,0.0,0.7166831493377686,4.0,0.0,1.0
281580,291.8290100097656,297.1499938964844,293.1499938964844,0.0025262995623052,-218.8383636474609,291.0816345214844,0.4848870038986206,0.050000000745058,0.0465779900550842,291.6283874511719,297.1499938964844,293.1499938964844,0.0026911983732134,-245.43045043945312,291.3167724609375,0.4848870038986206,0.050000000745058,0.049048863351345,291.8446655273437,297.1499938964844,293.1499938964844,0.0026189964264631,-176.43136596679688,291.22369384765625,0.4848870038986206,0.050000000745058,0.0362273231148719,291.7899780273437,297.1499938964844,293.1499938964844,0.0027371442411094,-249.5992431640625,291.399658203125,0.4848870038986206,0.050000000745058,0.049048863351345,292.2734680175781,297.1499938964844,293.1499938964844,0.0017721438780426,-767.0655517578125,289.9542541503906,0.4848870038986206,0.050000000745058,0.2326667010784149,287.3145751953125,291.1499938964844,269.9075927734375,269.35546875,282.6178283691406,292.2716979980469,287.4269104003906,1.0,0.1889155358076095,0.9966483116149902,0.9966483116149902,1.0,1.0,-0.4963019490242004,0.2146865129470825,0.2816154360771179,0.072730928659439,0.0,0.0,1.0,44.72085571289063,36.0,691.030517578125,-3597.39599609375,44.70024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.46661376953125,295.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18333.02734375,19080.0,0.0,0.0,0.2125046551227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771469593048096,1.3771626949310305,-1.5662688383599743e-05,0.0,0.0002156652190024,0.0,0.0,290.4000549316406,0.0,0.0,0.0,0.7530269622802734,4.0,0.0,1.0
281640,291.8290100097656,297.1499938964844,293.1499938964844,0.0025262995623052,-218.8383636474609,291.0816345214844,0.4848870038986206,0.050000000745058,0.0465779900550842,291.6283874511719,297.1499938964844,293.1499938964844,0.0026911983732134,-245.43045043945312,291.3167724609375,0.4848870038986206,0.050000000745058,0.049048863351345,291.8446655273437,297.1499938964844,293.1499938964844,0.0026189964264631,-176.43136596679688,291.22369384765625,0.4848870038986206,0.050000000745058,0.0362273231148719,291.7899780273437,297.1499938964844,293.1499938964844,0.0027371442411094,-249.5992431640625,291.399658203125,0.4848870038986206,0.050000000745058,0.049048863351345,292.2734680175781,297.1499938964844,293.1499938964844,0.0017721438780426,-767.0655517578125,289.9542541503906,0.4848870038986206,0.050000000745058,0.2326667010784149,287.3145751953125,291.1499938964844,269.9075927734375,269.35546875,282.6178283691406,292.2716979980469,287.4269104003906,1.0,0.1889155358076095,0.9966483116149902,0.9966483116149902,1.0,1.0,-0.4963019490242004,0.2146865129470825,0.2816154360771179,0.072730928659439,0.0,0.0,1.0,44.72085571289063,36.0,691.030517578125,-3597.39599609375,44.70024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.46661376953125,295.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18333.02734375,19080.0,0.0,0.0,0.2125046551227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771469593048096,1.3771626949310305,-1.5662688383599743e-05,0.0,0.0002156652190024,0.0,0.0,290.4000549316406,0.0,0.0,0.0,0.7530269622802734,4.0,0.0,1.0
281700,291.8382568359375,297.1499938964844,293.1499938964844,0.0027062399312853,-232.39303588867188,291.5775756835937,0.4861048758029938,0.050000000745058,0.0465556420385837,291.63653564453125,297.1499938964844,293.1499938964844,0.0029063175898045,-262.6933898925781,291.86376953125,0.4861048758029938,0.050000000745058,0.0490253306925296,291.8521423339844,297.1499938964844,293.1499938964844,0.0027993277180939,-186.9320831298828,291.7186584472656,0.4861048758029938,0.050000000745058,0.0362099446356296,291.79669189453125,297.1499938964844,293.1499938964844,0.0029273205436766,-264.57598876953125,291.90777587890625,0.4861048758029938,0.050000000745058,0.0490253306925296,292.280029296875,297.1499938964844,293.1499938964844,0.0018928104545921,-812.4017333984375,290.36700439453125,0.4861048758029938,0.050000000745058,0.2325550615787506,287.5612487792969,291.1499938964844,269.91534423828125,269.3661499023437,282.6239318847656,292.27789306640625,287.7001342773437,1.0,0.187725231051445,0.9968386888504028,0.9968386888504028,1.0,1.0,-0.4960638880729675,0.2145994007587433,0.2814644873142242,0.0726625025272369,0.0,0.0,1.0,44.1224365234375,36.0,820.4222412109375,-3926.73583984375,44.167259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.73248291015625,297.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18685.65625,20160.0,0.0,0.0,0.2319632172584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3903284072875977,1.390344262123108,-1.596395486558322e-05,0.0,0.0002354131866013,0.0,0.0,298.81884765625,0.0,0.0,0.0,0.7746400833129883,4.0,0.0,1.0
281760,291.84869384765625,297.1499938964844,293.1499938964844,0.0028689403552562,-243.7609405517578,292.0897521972656,0.4886293709278106,0.050000000745058,0.0465099588036537,291.64532470703125,297.1499938964844,293.1499938964844,0.0031044078059494,-277.5467834472656,292.42529296875,0.4886293709278106,0.050000000745058,0.0489772260189056,291.8607788085937,297.1499938964844,293.1499938964844,0.002962821163237,-195.74354553222656,292.23016357421875,0.4886293709278106,0.050000000745058,0.0361744128167629,291.8044738769531,297.1499938964844,293.1499938964844,0.0031005684286355,-277.207763671875,292.4315795898437,0.4886293709278106,0.050000000745058,0.0489772260189056,292.28778076171875,297.1499938964844,293.1499938964844,0.0020002690143883,-849.7427978515625,290.80572509765625,0.4886293709278106,0.050000000745058,0.232326865196228,287.86102294921875,291.1499938964844,269.9234924316406,269.3773193359375,282.6309509277344,292.2852783203125,288.0262756347656,1.0,0.1854475736618042,0.9970369935035706,0.9970369935035706,1.0,1.0,-0.4955771863460541,0.2144026905298233,0.2811745107173919,0.0725565180182457,0.0,0.0,1.0,42.89976119995117,25.0,954.6801147460938,-4283.88916015625,43.07976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.08966064453125,298.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19613.5,20160.0,0.0,0.0,0.2478795647621154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4244288206100464,1.424445629119873,-1.6756652257754467e-05,0.0,0.0002515662345103,0.0,0.0,321.3500061035156,0.0,0.0,0.0,0.7784932255744934,4.0,0.0,1.0
281820,291.8729553222656,297.1499938964844,293.1499938964844,0.0031423480249941,-259.9246520996094,293.154541015625,0.4969130754470825,0.050000000745058,0.0463693253695964,291.6646423339844,297.1499938964844,293.1499938964844,0.0034487438388168,-299.9078369140625,293.5826721191406,0.4969130754470825,0.050000000745058,0.0488291308283805,291.8812255859375,297.1499938964844,293.1499938964844,0.003238811623305,-208.27745056152344,293.2943725585937,0.4969130754470825,0.050000000745058,0.0360650308430194,291.8230285644531,297.1499938964844,293.1499938964844,0.0033955844119191,-295.3846435546875,293.5174255371094,0.4969130754470825,0.050000000745058,0.0488291308283805,292.3065490722656,297.1499938964844,293.1499938964844,0.0021758491639047,-900.665771484375,291.7540283203125,0.4969130754470825,0.050000000745058,0.2316243797540664,288.611572265625,291.1499938964844,269.9408264160156,269.4010925292969,282.6475524902344,292.3033447265625,288.82379150390625,1.0,0.1784867495298385,0.997433602809906,0.997433602809906,1.0,1.0,-0.4940787553787231,0.2137770652770996,0.2803016901016235,0.0722664296627044,0.0,0.0,1.0,39.13647079467773,25.0,1206.047607421875,-5012.3828125,39.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9367980957031,301.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,20011.8671875,20160.0,0.0,0.0,0.2699823677539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438821792602539,1.4388388395309448,-1.709699245111551e-05,0.0,0.0002739977790042,0.0,0.0,331.18994140625,0.0,0.0,0.0,0.7857045531272888,4.0,0.0,1.0
281880,291.8729553222656,297.1499938964844,293.1499938964844,0.0031423480249941,-259.9246520996094,293.154541015625,0.4969130754470825,0.050000000745058,0.0463693253695964,291.6646423339844,297.1499938964844,293.1499938964844,0.0034487438388168,-299.9078369140625,293.5826721191406,0.4969130754470825,0.050000000745058,0.0488291308283805,291.8812255859375,297.1499938964844,293.1499938964844,0.003238811623305,-208.27745056152344,293.2943725585937,0.4969130754470825,0.050000000745058,0.0360650308430194,291.8230285644531,297.1499938964844,293.1499938964844,0.0033955844119191,-295.3846435546875,293.5174255371094,0.4969130754470825,0.050000000745058,0.0488291308283805,292.3065490722656,297.1499938964844,293.1499938964844,0.0021758491639047,-900.665771484375,291.7540283203125,0.4969130754470825,0.050000000745058,0.2316243797540664,288.611572265625,291.1499938964844,269.9408264160156,269.4010925292969,282.6475524902344,292.3033447265625,288.82379150390625,1.0,0.1784867495298385,0.997433602809906,0.997433602809906,1.0,1.0,-0.4940787553787231,0.2137770652770996,0.2803016901016235,0.0722664296627044,0.0,0.0,1.0,39.13647079467773,25.0,1206.047607421875,-5012.3828125,39.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9367980957031,301.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,20011.8671875,20160.0,0.0,0.0,0.2699823677539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438821792602539,1.4388388395309448,-1.709699245111551e-05,0.0,0.0002739977790042,0.0,0.0,331.18994140625,0.0,0.0,0.0,0.7857045531272888,4.0,0.0,1.0
281940,291.901123046875,297.1499938964844,293.1499938964844,0.0033524585887789,-268.2052001953125,294.2469177246094,0.5044341087341309,0.050000000745058,0.0462570302188396,291.68609619140625,297.1499938964844,293.1499938964844,0.0037287643644958,-313.26287841796875,294.756591796875,0.5044341087341309,0.050000000745058,0.0487108789384365,291.9054260253906,297.1499938964844,293.1499938964844,0.0034525811206549,-214.7004547119141,294.3866577148437,0.5044341087341309,0.050000000745058,0.035977691411972,291.844970703125,297.1499938964844,293.1499938964844,0.003627523779869,-305.022705078125,294.6269226074219,0.5044341087341309,0.050000000745058,0.0487108789384365,292.3290710449219,297.1499938964844,293.1499938964844,0.0023041323293,-923.3958740234376,292.7701110839844,0.5044341087341309,0.050000000745058,0.2310634404420852,289.5303649902344,291.1499938964844,269.9594421386719,269.4266662597656,282.66705322265625,292.3253173828125,289.7792663574219,1.0,0.173104241490364,0.9978301525115968,0.9978301525115968,1.0,1.0,-0.4928820133209228,0.2132790833711624,0.2796029448509216,0.0720339938998222,0.0,0.0,1.0,36.13145065307617,25.0,1410.609130859375,-5733.97705078125,37.09706878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7752685546875,303.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20119.966796875,21240.0,0.0,0.0,0.2807310223579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427026510238647,1.44271981716156,-1.718934618111234e-05,0.0,0.000284906302113,0.0,0.0,333.8771057128906,0.0,0.0,0.0,0.802648663520813,4.0,0.0,1.0
282000,291.901123046875,297.1499938964844,293.1499938964844,0.0033524585887789,-268.2052001953125,294.2469177246094,0.5044341087341309,0.050000000745058,0.0462570302188396,291.68609619140625,297.1499938964844,293.1499938964844,0.0037287643644958,-313.26287841796875,294.756591796875,0.5044341087341309,0.050000000745058,0.0487108789384365,291.9054260253906,297.1499938964844,293.1499938964844,0.0034525811206549,-214.7004547119141,294.3866577148437,0.5044341087341309,0.050000000745058,0.035977691411972,291.844970703125,297.1499938964844,293.1499938964844,0.003627523779869,-305.022705078125,294.6269226074219,0.5044341087341309,0.050000000745058,0.0487108789384365,292.3290710449219,297.1499938964844,293.1499938964844,0.0023041323293,-923.3958740234376,292.7701110839844,0.5044341087341309,0.050000000745058,0.2310634404420852,289.5303649902344,291.1499938964844,269.9594421386719,269.4266662597656,282.66705322265625,292.3253173828125,289.7792663574219,1.0,0.173104241490364,0.9978301525115968,0.9978301525115968,1.0,1.0,-0.4928820133209228,0.2132790833711624,0.2796029448509216,0.0720339938998222,0.0,0.0,1.0,36.13145065307617,25.0,1410.609130859375,-5733.97705078125,37.09706878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7752685546875,303.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20119.966796875,21240.0,0.0,0.0,0.2807310223579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427026510238647,1.44271981716156,-1.718934618111234e-05,0.0,0.000284906302113,0.0,0.0,333.8771057128906,0.0,0.0,0.0,0.802648663520813,4.0,0.0,1.0
282060,291.9324645996094,297.1499938964844,293.1499938964844,0.0035004196688532,-269.39630126953125,295.3369140625,0.5108907222747803,0.050000000745058,0.0461722537875175,291.7095031738281,297.1499938964844,293.1499938964844,0.0039429408498108,-318.2744445800781,295.9139404296875,0.5108907222747803,0.050000000745058,0.0486216060817241,291.9326171875,297.1499938964844,293.1499938964844,0.0036046518944203,-215.60110473632807,295.4764404296875,0.5108907222747803,0.050000000745058,0.0359117537736892,291.8697204589844,297.1499938964844,293.1499938964844,0.0037961397320032,-306.8939819335937,295.72906494140625,0.5108907222747803,0.050000000745058,0.0486216060817241,292.3547668457031,297.1499938964844,293.1499938964844,0.0023874682374298,-921.25146484375,293.8222961425781,0.5108907222747803,0.050000000745058,0.2306399643421173,290.5755615234375,291.1499938964844,269.9791564941406,269.4537048339844,282.6890563964844,292.3505249023437,290.8503723144531,1.0,0.1688044816255569,0.9982602000236512,0.9982602000236512,1.0,1.0,-0.491978645324707,0.2129034698009491,0.2790751755237579,0.0718622654676437,0.0,0.0,1.0,33.86289978027344,25.0,1556.37939453125,-6418.64892578125,35.105987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4270935058594,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21059.24609375,21240.0,0.0,0.0,0.2823159992694855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759939908981323,1.4760119915008545,-1.7991813365370035e-05,0.0,0.0002865148417185,0.0,0.0,357.5281066894531,0.0,0.0,0.0,0.8060448169708252,4.0,0.0,1.0
282120,291.9324645996094,297.1499938964844,293.1499938964844,0.0035004196688532,-269.39630126953125,295.3369140625,0.5108907222747803,0.050000000745058,0.0461722537875175,291.7095031738281,297.1499938964844,293.1499938964844,0.0039429408498108,-318.2744445800781,295.9139404296875,0.5108907222747803,0.050000000745058,0.0486216060817241,291.9326171875,297.1499938964844,293.1499938964844,0.0036046518944203,-215.60110473632807,295.4764404296875,0.5108907222747803,0.050000000745058,0.0359117537736892,291.8697204589844,297.1499938964844,293.1499938964844,0.0037961397320032,-306.8939819335937,295.72906494140625,0.5108907222747803,0.050000000745058,0.0486216060817241,292.3547668457031,297.1499938964844,293.1499938964844,0.0023874682374298,-921.25146484375,293.8222961425781,0.5108907222747803,0.050000000745058,0.2306399643421173,290.5755615234375,291.1499938964844,269.9791564941406,269.4537048339844,282.6890563964844,292.3505249023437,290.8503723144531,1.0,0.1688044816255569,0.9982602000236512,0.9982602000236512,1.0,1.0,-0.491978645324707,0.2129034698009491,0.2790751755237579,0.0718622654676437,0.0,0.0,1.0,33.86289978027344,25.0,1556.37939453125,-6418.64892578125,35.105987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4270935058594,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21059.24609375,21240.0,0.0,0.0,0.2823159992694855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759939908981323,1.4760119915008545,-1.7991813365370035e-05,0.0,0.0002865148417185,0.0,0.0,357.5281066894531,0.0,0.0,0.0,0.8060448169708252,4.0,0.0,1.0
282180,291.9662475585937,297.1499938964844,293.1499938964844,0.0035874827299267,-264.58599853515625,296.3930969238281,0.5165180563926697,0.050000000745058,0.0461060628294944,291.7344055175781,297.1499938964844,293.1499938964844,0.0040903547778725,-316.0557861328125,297.0218811035156,0.5165180563926697,0.050000000745058,0.0485519021749496,291.962158203125,297.1499938964844,293.1499938964844,0.003695780178532,-211.81072998046875,296.53179931640625,0.5165180563926697,0.050000000745058,0.0358602702617645,291.89654541015625,297.1499938964844,293.1499938964844,0.0039016047958284,-302.1373291015625,296.7919311523437,0.5165180563926697,0.050000000745058,0.0485519021749496,292.38287353515625,297.1499938964844,293.1499938964844,0.0024279279168695,-898.36474609375,294.87518310546875,0.5165180563926697,0.050000000745058,0.230309322476387,291.6971740722656,291.1499938964844,269.99981689453125,269.4820861816406,282.7131652832031,292.3782653808594,291.9831237792969,1.0,0.1653627306222915,0.9986901879310608,0.9986901879310608,1.0,1.0,-0.491273283958435,0.2126084268093109,0.2786648571491241,0.071735180914402,0.0,0.0,0.8962873220443726,32.09173583984375,25.0,1622.4130859375,-6998.85205078125,33.556400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7734680175781,308.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,22034.8515625,21240.0,0.0,0.0,0.2769335210323334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4468350410461426,1.4468528032302856,-1.769490700098686e-05,0.0,0.0002810523146763,0.0,0.0,342.0914611816406,0.0,0.0,0.0,0.7898378968238831,4.0,0.0,1.0
282240,291.9662475585937,297.1499938964844,293.1499938964844,0.0035874827299267,-264.58599853515625,296.3930969238281,0.5165180563926697,0.050000000745058,0.0461060628294944,291.7344055175781,297.1499938964844,293.1499938964844,0.0040903547778725,-316.0557861328125,297.0218811035156,0.5165180563926697,0.050000000745058,0.0485519021749496,291.962158203125,297.1499938964844,293.1499938964844,0.003695780178532,-211.81072998046875,296.53179931640625,0.5165180563926697,0.050000000745058,0.0358602702617645,291.89654541015625,297.1499938964844,293.1499938964844,0.0039016047958284,-302.1373291015625,296.7919311523437,0.5165180563926697,0.050000000745058,0.0485519021749496,292.38287353515625,297.1499938964844,293.1499938964844,0.0024279279168695,-898.36474609375,294.87518310546875,0.5165180563926697,0.050000000745058,0.230309322476387,291.6971740722656,291.1499938964844,269.99981689453125,269.4820861816406,282.7131652832031,292.3782653808594,291.9831237792969,1.0,0.1653627306222915,0.9986901879310608,0.9986901879310608,1.0,1.0,-0.491273283958435,0.2126084268093109,0.2786648571491241,0.071735180914402,0.0,0.0,0.8962873220443726,32.09173583984375,25.0,1622.4130859375,-6998.85205078125,33.556400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7734680175781,308.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,22034.8515625,21240.0,0.0,0.0,0.2769335210323334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4468350410461426,1.4468528032302856,-1.769490700098686e-05,0.0,0.0002810523146763,0.0,0.0,342.0914611816406,0.0,0.0,0.0,0.7898378968238831,4.0,0.0,1.0
282300,291.9837646484375,297.1499938964844,293.1499938964844,0.0036098884884268,-260.4335327148437,296.89752197265625,0.5190370678901672,0.050000000745058,0.046078473329544,291.7472229003906,297.1499938964844,293.1499938964844,0.0041401768103241,-312.7834167480469,297.5465087890625,0.5190370678901672,0.050000000745058,0.0485228523612022,291.9775695800781,297.1499938964844,293.1499938964844,0.0037200790829956,-208.54638671875,297.0355224609375,0.5190370678901672,0.050000000745058,0.0358388125896453,291.9105224609375,297.1499938964844,293.1499938964844,0.0039321510121226,-297.8162841796875,297.2978210449219,0.5190370678901672,0.050000000745058,0.0485228523612022,292.3976135253906,297.1499938964844,293.1499938964844,0.0024335621856153,-880.9727172851562,295.38873291015625,0.5190370678901672,0.050000000745058,0.2301715165376663,292.2670288085937,291.1499938964844,270.0104675292969,269.4967041015625,282.725830078125,292.39288330078125,292.5506286621094,1.0,0.1639050841331482,0.9989051818847656,0.9989051818847656,1.0,1.0,-0.4909792840480804,0.212484210729599,0.2784950733184814,0.07168610394001,0.0,0.0,0.7647691369056702,31.35361671447754,25.0,1610.884765625,-7193.99169921875,32.91189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81298828125,309.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,24118.73828125,20160.0,0.0,0.0,0.2722344398498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3154752254486084,1.3154911994934082,-1.596273432369344e-05,0.0,0.0002762833319138,0.0,0.0,273.037353515625,0.0,0.0,0.0,0.7100450396537781,4.0,0.0,1.0
282360,292.0015563964844,297.1499938964844,293.1499938964844,0.0036213928833603,-255.6510467529297,297.3757629394531,0.5213700532913208,0.050000000745058,0.0460539460182189,291.7601623535156,297.1499938964844,293.1499938964844,0.0041775745339691,-308.7019958496094,298.04205322265625,0.5213700532913208,0.050000000745058,0.0484970211982727,291.9932556152344,297.1499938964844,293.1499938964844,0.0037334200460463,-204.792221069336,297.5130615234375,0.5213700532913208,0.050000000745058,0.0358197353780269,291.9247131347656,297.1499938964844,293.1499938964844,0.0039512938819825,-292.8011474609375,297.7767639160156,0.5213700532913208,0.050000000745058,0.0484970211982727,292.4126281738281,297.1499938964844,293.1499938964844,0.0024314045440405,-861.3690795898438,295.8807067871094,0.5213700532913208,0.050000000745058,0.2300489842891693,292.82373046875,291.1499938964844,270.0212707519531,269.51153564453125,282.73883056640625,292.4078063964844,293.0921325683594,1.0,0.1625970900058746,0.9991164803504944,0.9991164803504944,1.0,1.0,-0.4907178878784179,0.2123725712299347,0.2783453464508056,0.0716457143425941,0.0,0.0,0.5973671078681946,30.69736099243164,25.0,1531.3175048828125,-7198.99951171875,32.339500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76971435546875,310.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,26453.189453125,20160.0,0.0,0.0,0.2663724720478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906728863716124,0.9906848669052124,-1.194211836264003e-05,0.0,0.0002703341888263,0.0,0.0,142.5595245361328,0.0,0.0,0.0,0.5762356519699097,4.0,0.0,1.0
282420,292.0368347167969,297.1499938964844,293.1499938964844,0.0036536527331918,-249.3843536376953,298.15460205078125,0.5255112051963806,0.050000000745058,0.0460126213729381,291.7855529785156,297.1499938964844,293.1499938964844,0.004265948664397,-304.49200439453125,298.85870361328125,0.5255112051963806,0.050000000745058,0.0484535060822963,292.0245361328125,297.1499938964844,293.1499938964844,0.0037705351132899,-199.96060180664065,298.29217529296875,0.5255112051963806,0.050000000745058,0.0357875935733318,291.9529724121094,297.1499938964844,293.1499938964844,0.0040020826272666,-286.6483154296875,298.5611572265625,0.5255112051963806,0.050000000745058,0.0484535060822963,292.4424743652344,297.1499938964844,293.1499938964844,0.0024275525938719,-831.7481689453125,296.6731262207031,0.5255112051963806,0.050000000745058,0.2298425585031509,293.71270751953125,291.1499938964844,270.0433654785156,269.5418395996094,282.7652587890625,292.43780517578125,293.8333435058594,1.0,0.1603674441576004,0.9995390176773072,0.9995390176773072,1.0,1.0,-0.4902775287628174,0.2121802270412445,0.2780973315238952,0.0715890601277351,0.0,0.0,0.1906878352165222,29.59197425842285,25.0,784.3230590820312,-5662.6796875,31.376707077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496826171875,308.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,24676.25,20160.0,0.0,0.0,0.2505082786083221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488659471273422,0.2488719820976257,-6.026135451975279e-06,0.0,0.000254234066233,0.0,0.0,14.153881072998049,0.0,0.0,0.0,0.3303221762180328,4.0,0.0,1.0
282480,292.0368347167969,297.1499938964844,293.1499938964844,0.0036536527331918,-249.3843536376953,298.15460205078125,0.5255112051963806,0.050000000745058,0.0460126213729381,291.7855529785156,297.1499938964844,293.1499938964844,0.004265948664397,-304.49200439453125,298.85870361328125,0.5255112051963806,0.050000000745058,0.0484535060822963,292.0245361328125,297.1499938964844,293.1499938964844,0.0037705351132899,-199.96060180664065,298.29217529296875,0.5255112051963806,0.050000000745058,0.0357875935733318,291.9529724121094,297.1499938964844,293.1499938964844,0.0040020826272666,-286.6483154296875,298.5611572265625,0.5255112051963806,0.050000000745058,0.0484535060822963,292.4424743652344,297.1499938964844,293.1499938964844,0.0024275525938719,-831.7481689453125,296.6731262207031,0.5255112051963806,0.050000000745058,0.2298425585031509,293.71270751953125,291.1499938964844,270.0433654785156,269.5418395996094,282.7652587890625,292.43780517578125,293.8333435058594,1.0,0.1603674441576004,0.9995390176773072,0.9995390176773072,1.0,1.0,-0.4902775287628174,0.2121802270412445,0.2780973315238952,0.0715890601277351,0.0,0.0,0.1906878352165222,29.59197425842285,25.0,784.3230590820312,-5662.6796875,31.376707077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496826171875,308.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,24676.25,20160.0,0.0,0.0,0.2505082786083221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488659471273422,0.2488719820976257,-6.026135451975279e-06,0.0,0.000254234066233,0.0,0.0,14.153881072998049,0.0,0.0,0.0,0.3303221762180328,4.0,0.0,1.0
282540,292.0670471191406,297.1499938964844,293.1499938964844,0.003890331601724,-267.91943359375,298.3327331542969,0.529015302658081,0.050000000745058,0.0459796674549579,291.8070678710937,297.1499938964844,293.1499938964844,0.0046072616241872,-330.7139587402344,299.13641357421875,0.529015302658081,0.050000000745058,0.0484188012778759,292.0517272949219,297.1499938964844,293.1499938964844,0.0040196082554757,-214.9911956787109,298.48199462890625,0.529015302658081,0.050000000745058,0.0357619635760784,291.9775695800781,297.1499938964844,293.1499938964844,0.0042825490236282,-309.03863525390625,298.78033447265625,0.529015302658081,0.050000000745058,0.0484188012778759,292.4677734375,297.1499938964844,293.1499938964844,0.0025453835260123,-881.8250122070312,296.7289733886719,0.529015302658081,0.050000000745058,0.2296779453754425,293.5865783691406,291.1499938964844,270.06591796875,269.5727844238281,282.7900390625,292.4642028808594,293.3876342773437,1.0,0.1585653573274612,0.9999616146087646,0.9999616146087646,1.0,1.0,-0.4899263679981231,0.2120198160409927,0.2779065668582916,0.0715618655085563,0.0,0.0,0.0,28.710798263549805,25.0,-736.0374755859375,-3136.658447265625,30.610401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4124755859375,303.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,21103.41796875,19080.0,0.0,0.0,0.2267083972692489,0.0,0.0,0.0,0.0,1.0,0.0046969386748969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418803542852401,0.0775436237454414,-0.0356632657349109,0.0,0.0002300802007084,0.0,0.0,3.4141108989715576,0.0,0.0,0.0,0.2689744234085083,4.0,0.0,1.0
282600,292.0670471191406,297.1499938964844,293.1499938964844,0.003890331601724,-267.91943359375,298.3327331542969,0.529015302658081,0.050000000745058,0.0459796674549579,291.8070678710937,297.1499938964844,293.1499938964844,0.0046072616241872,-330.7139587402344,299.13641357421875,0.529015302658081,0.050000000745058,0.0484188012778759,292.0517272949219,297.1499938964844,293.1499938964844,0.0040196082554757,-214.9911956787109,298.48199462890625,0.529015302658081,0.050000000745058,0.0357619635760784,291.9775695800781,297.1499938964844,293.1499938964844,0.0042825490236282,-309.03863525390625,298.78033447265625,0.529015302658081,0.050000000745058,0.0484188012778759,292.4677734375,297.1499938964844,293.1499938964844,0.0025453835260123,-881.8250122070312,296.7289733886719,0.529015302658081,0.050000000745058,0.2296779453754425,293.5865783691406,291.1499938964844,270.06591796875,269.5727844238281,282.7900390625,292.4642028808594,293.3876342773437,1.0,0.1585653573274612,0.9999616146087646,0.9999616146087646,1.0,1.0,-0.4899263679981231,0.2120198160409927,0.2779065668582916,0.0715618655085563,0.0,0.0,0.0,28.710798263549805,25.0,-736.0374755859375,-3136.658447265625,30.610401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4124755859375,303.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,21103.41796875,19080.0,0.0,0.0,0.2267083972692489,0.0,0.0,0.0,0.0,1.0,0.0046969386748969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418803542852401,0.0775436237454414,-0.0356632657349109,0.0,0.0002300802007084,0.0,0.0,3.4141108989715576,0.0,0.0,0.0,0.2689744234085083,4.0,0.0,1.0
282660,292.0849914550781,297.1499938964844,293.1499938964844,0.0044759674929082,-327.6670227050781,297.7784729003906,0.5319603085517883,0.050000000745058,0.0459532625973224,291.82000732421875,297.1499938964844,293.1499938964844,0.0053941616788506,-407.7978515625,298.79913330078125,0.5319603085517883,0.050000000745058,0.0483909994363784,292.06890869140625,297.1499938964844,293.1499938964844,0.0046287993900477,-262.8527526855469,297.9567565917969,0.5319603085517883,0.050000000745058,0.0357414260506629,291.9935302734375,297.1499938964844,293.1499938964844,0.0049555813893675,-378.5398864746094,298.3265991210937,0.5319603085517883,0.050000000745058,0.0483909994363784,292.48199462890625,297.1499938964844,293.1499938964844,0.0028757520485669,-1066.860107421875,295.816162109375,0.5319603085517883,0.050000000745058,0.2295460551977157,292.0211181640625,291.1499938964844,270.0887756347656,269.6041259765625,282.809326171875,292.4805908203125,291.4010925292969,1.0,0.1571057587862014,0.999976933002472,0.999976933002472,0.9995948076248168,1.0,-0.4896450340747833,0.2118839919567108,0.2777610421180725,0.0715627893805503,0.0,0.0,0.0,28.005125045776367,25.0,-2834.249755859375,-0.0,29.997478485107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12811279296875,299.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19228.1640625,19080.0,0.0,0.0,0.18584805727005,0.0,0.0,0.0,0.0,1.0,0.0123641844838857,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134340300282927e-05,0.0701421350240707,-0.0701320022344589,0.0,0.0001886121608549,0.0,0.0,2.780606269836426,0.0,0.0,0.0,0.2707736492156982,4.0,0.0,1.0
282720,292.0849914550781,297.1499938964844,293.1499938964844,0.0044759674929082,-327.6670227050781,297.7784729003906,0.5319603085517883,0.050000000745058,0.0459532625973224,291.82000732421875,297.1499938964844,293.1499938964844,0.0053941616788506,-407.7978515625,298.79913330078125,0.5319603085517883,0.050000000745058,0.0483909994363784,292.06890869140625,297.1499938964844,293.1499938964844,0.0046287993900477,-262.8527526855469,297.9567565917969,0.5319603085517883,0.050000000745058,0.0357414260506629,291.9935302734375,297.1499938964844,293.1499938964844,0.0049555813893675,-378.5398864746094,298.3265991210937,0.5319603085517883,0.050000000745058,0.0483909994363784,292.48199462890625,297.1499938964844,293.1499938964844,0.0028757520485669,-1066.860107421875,295.816162109375,0.5319603085517883,0.050000000745058,0.2295460551977157,292.0211181640625,291.1499938964844,270.0887756347656,269.6041259765625,282.809326171875,292.4805908203125,291.4010925292969,1.0,0.1571057587862014,0.999976933002472,0.999976933002472,0.9995948076248168,1.0,-0.4896450340747833,0.2118839919567108,0.2777610421180725,0.0715627893805503,0.0,0.0,0.0,28.005125045776367,25.0,-2834.249755859375,-0.0,29.997478485107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12811279296875,299.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19228.1640625,19080.0,0.0,0.0,0.18584805727005,0.0,0.0,0.0,0.0,1.0,0.0123641844838857,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134340300282927e-05,0.0701421350240707,-0.0701320022344589,0.0,0.0001886121608549,0.0,0.0,2.780606269836426,0.0,0.0,0.0,0.2707736492156982,4.0,0.0,1.0
282780,292.0876159667969,297.1499938964844,293.1499938964844,0.0051938877440989,-400.76605224609375,297.1393127441406,0.5344220399856567,0.050000000745058,0.0459320247173309,291.8222961425781,297.1499938964844,293.1499938964844,0.0063586244359612,-499.6227722167969,298.42681884765625,0.5344220399856567,0.050000000745058,0.0483686327934265,292.0732727050781,297.1499938964844,293.1499938964844,0.0053694262169301,-320.8515319824219,297.3472595214844,0.5344220399856567,0.050000000745058,0.0357249081134796,291.99853515625,297.1499938964844,293.1499938964844,0.0057707740925252,-461.8092956542969,297.8035583496094,0.5344220399856567,0.050000000745058,0.0483686327934265,292.4825744628906,297.1499938964844,293.1499938964844,0.0033091262448579,-1310.66748046875,294.7146301269531,0.5344220399856567,0.050000000745058,0.2294399738311767,290.0518798828125,291.1499938964844,270.1117553710937,269.6356506347656,282.821044921875,292.48291015625,289.7778625488281,1.0,0.1559215635061264,0.999992311000824,0.999992311000824,0.9991896152496338,1.0,-0.4894187152385711,0.2117650508880615,0.2776536345481872,0.0715881809592247,0.0,0.0,0.1128303259611129,27.437891006469727,25.0,-1395.3109130859375,-4675.9873046875,29.505285263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8058166503906,303.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18772.544921875,19080.0,0.0,0.0,0.1218931823968887,0.0,0.0,0.0,0.0,1.0,0.0085062747821211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802698507905006,0.1372607946395874,-0.0569909401237964,0.0,0.0001237060787389,0.0,0.0,5.513951301574707,0.0,0.0,0.0,0.278770387172699,4.0,0.0,1.0
282840,292.0876159667969,297.1499938964844,293.1499938964844,0.0051938877440989,-400.76605224609375,297.1393127441406,0.5344220399856567,0.050000000745058,0.0459320247173309,291.8222961425781,297.1499938964844,293.1499938964844,0.0063586244359612,-499.6227722167969,298.42681884765625,0.5344220399856567,0.050000000745058,0.0483686327934265,292.0732727050781,297.1499938964844,293.1499938964844,0.0053694262169301,-320.8515319824219,297.3472595214844,0.5344220399856567,0.050000000745058,0.0357249081134796,291.99853515625,297.1499938964844,293.1499938964844,0.0057707740925252,-461.8092956542969,297.8035583496094,0.5344220399856567,0.050000000745058,0.0483686327934265,292.4825744628906,297.1499938964844,293.1499938964844,0.0033091262448579,-1310.66748046875,294.7146301269531,0.5344220399856567,0.050000000745058,0.2294399738311767,290.0518798828125,291.1499938964844,270.1117553710937,269.6356506347656,282.821044921875,292.48291015625,289.7778625488281,1.0,0.1559215635061264,0.999992311000824,0.999992311000824,0.9991896152496338,1.0,-0.4894187152385711,0.2117650508880615,0.2776536345481872,0.0715881809592247,0.0,0.0,0.1128303259611129,27.437891006469727,25.0,-1395.3109130859375,-4675.9873046875,29.505285263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8058166503906,303.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18772.544921875,19080.0,0.0,0.0,0.1218931823968887,0.0,0.0,0.0,0.0,1.0,0.0085062747821211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802698507905006,0.1372607946395874,-0.0569909401237964,0.0,0.0001237060787389,0.0,0.0,5.513951301574707,0.0,0.0,0.0,0.278770387172699,4.0,0.0,1.0
282900,292.08807373046875,297.1499938964844,293.1499938964844,0.0053507555276155,-407.4894714355469,297.3308410644531,0.5354942083358765,0.050000000745058,0.0459229983389377,291.8222351074219,297.1499938964844,293.1499938964844,0.0065685845911502,-507.7263488769531,298.67138671875,0.5354942083358765,0.050000000745058,0.0483591258525848,292.07421875,297.1499938964844,293.1499938964844,0.0055279624648392,-325.9234924316406,297.54022216796875,0.5354942083358765,0.050000000745058,0.035717885941267,291.9999389648437,297.1499938964844,293.1499938964844,0.0059415423311293,-468.7139892578125,298.0098571777344,0.5354942083358765,0.050000000745058,0.0483591258525848,292.48193359375,297.1499938964844,293.1499938964844,0.0034247043076902,-1343.010498046875,294.8318176269531,0.5354942083358765,0.050000000745058,0.2293948829174041,290.03546142578125,291.1499938964844,270.1232604980469,269.6513977050781,282.82598876953125,292.4819641113281,290.35614013671875,1.0,0.1554156094789505,1.0,1.0,0.9989870190620422,1.0,-0.4893225133419037,0.2117103934288025,0.2776121199131012,0.0716092586517334,0.0,0.0,0.1959975361824035,27.196990966796875,25.0,385.1549072265625,-5638.63916015625,29.2963809967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3268737792969,311.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18876.28125,18000.0,0.0,0.0,0.098612368106842,0.0,0.0,0.0,0.0,1.0,0.0030195275321602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130455806851387,0.1476664692163467,-0.0172106623649597,0.0,0.0001000790143734,0.0,0.0,6.084980010986328,0.0,0.0,0.0,0.2677672505378723,4.0,0.0,1.0
