time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0917358398437,297.1499938964844,293.1499938964844,0.0053488463163375,-397.18017578125,297.8385314941406,0.5364715456962585,0.050000000745058,0.0459148809313774,291.8237609863281,297.1499938964844,293.1499938964844,0.0065859239548444,-496.03912353515625,299.1685791015625,0.5364715456962585,0.050000000745058,0.0483505800366401,292.0774841308594,297.1499938964844,293.1499938964844,0.0055249533616006,-317.6282043457031,298.0414733886719,0.5364715456962585,0.050000000745058,0.0357115752995014,292.0031433105469,297.1499938964844,293.1499938964844,0.0059398561716079,-456.8888549804688,298.5021667480469,0.5364715456962585,0.050000000745058,0.0483505800366401,292.4841613769531,297.1499938964844,293.1499938964844,0.0034226032439619,-1308.660888671875,295.3925170898437,0.5364715456962585,0.050000000745058,0.2293543368577957,290.7119445800781,291.1499938964844,270.1347351074219,269.6671142578125,282.8324279785156,292.4833068847656,291.02740478515625,1.0,0.1549594402313232,1.0,1.0,0.9987770318984984,1.0,-0.4892360270023346,0.2116583287715912,0.2775776982307434,0.0716355144977569,0.0,0.0,0.1579684466123581,26.980525970458984,25.0,990.0126342773438,-5669.90234375,29.108732223510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1178894042969,312.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.728515625,18000.0,0.0,0.0,0.0825087577104568,0.0,0.0,0.0,0.0,1.0,0.0001448250259272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346955746412277,0.1347641497850418,-6.857281550765038e-05,0.0,8.373590389965102e-05,0.0,0.0,5.331967830657959,0.0,0.0,0.0,0.2756135165691376,4.0,0.0,1.0
283020,292.1046142578125,297.1499938964844,293.1499938964844,0.005454855505377,-394.461669921875,298.52001953125,0.5381724238395691,0.050000000745058,0.0459010079503059,291.8301086425781,297.1499938964844,293.1499938964844,0.0067941355518996,-496.0364990234375,299.883056640625,0.5381724238395691,0.050000000745058,0.0483359694480896,292.0885009765625,297.1499938964844,293.1499938964844,0.0056383972987532,-315.5574645996094,298.7213134765625,0.5381724238395691,0.050000000745058,0.0357007831335067,292.0131530761719,297.1499938964844,293.1499938964844,0.006076730787754,-454.5195617675781,299.18377685546875,0.5381724238395691,0.050000000745058,0.0483359694480896,292.4935302734375,297.1499938964844,293.1499938964844,0.0034593779128044,-1291.3619384765625,296.0889587402344,0.5381724238395691,0.050000000745058,0.2292850315570831,291.4725952148437,291.1499938964844,270.15753173828125,269.6983337402344,282.8486633300781,292.49188232421875,291.52587890625,1.0,0.1541768461465835,1.0,1.0,0.9983571767807008,1.0,-0.4890882074832916,0.2115606367588043,0.2775275707244873,0.0717019513249397,0.0,0.0,0.0520303733646869,26.610828399658203,25.0,594.8729858398438,-4748.8251953125,28.78838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3734436035156,309.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.810546875,18000.0,0.0,0.0,0.0555316992104053,0.0,0.0,0.0,0.0,1.0,0.0016763911116868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898135155439376,0.0951747745275497,-0.0053612571209669,0.0,5.635761408484541e-05,0.0,0.0,3.6782968044281006,0.0,0.0,0.0,0.2693528234958648,4.0,0.0,1.0
283080,292.1046142578125,297.1499938964844,293.1499938964844,0.005454855505377,-394.461669921875,298.52001953125,0.5381724238395691,0.050000000745058,0.0459010079503059,291.8301086425781,297.1499938964844,293.1499938964844,0.0067941355518996,-496.0364990234375,299.883056640625,0.5381724238395691,0.050000000745058,0.0483359694480896,292.0885009765625,297.1499938964844,293.1499938964844,0.0056383972987532,-315.5574645996094,298.7213134765625,0.5381724238395691,0.050000000745058,0.0357007831335067,292.0131530761719,297.1499938964844,293.1499938964844,0.006076730787754,-454.5195617675781,299.18377685546875,0.5381724238395691,0.050000000745058,0.0483359694480896,292.4935302734375,297.1499938964844,293.1499938964844,0.0034593779128044,-1291.3619384765625,296.0889587402344,0.5381724238395691,0.050000000745058,0.2292850315570831,291.4725952148437,291.1499938964844,270.15753173828125,269.6983337402344,282.8486633300781,292.49188232421875,291.52587890625,1.0,0.1541768461465835,1.0,1.0,0.9983571767807008,1.0,-0.4890882074832916,0.2115606367588043,0.2775275707244873,0.0717019513249397,0.0,0.0,0.0520303733646869,26.610828399658203,25.0,594.8729858398438,-4748.8251953125,28.78838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3734436035156,309.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.810546875,18000.0,0.0,0.0,0.0555316992104053,0.0,0.0,0.0,0.0,1.0,0.0016763911116868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898135155439376,0.0951747745275497,-0.0053612571209669,0.0,5.635761408484541e-05,0.0,0.0,3.6782968044281006,0.0,0.0,0.0,0.2693528234958648,4.0,0.0,1.0
283140,292.1182861328125,297.1499938964844,293.1499938964844,0.0057336268946528,-411.3729248046875,298.8548889160156,0.5395805835723877,0.050000000745058,0.0458897538483142,291.83758544921875,297.1499938964844,293.1499938964844,0.0072496188804507,-520.299560546875,300.3226318359375,0.5395805835723877,0.050000000745058,0.0483241192996501,292.1004943847656,297.1499938964844,293.1499938964844,0.0059328745119273,-329.140380859375,299.0653991699219,0.5395805835723877,0.050000000745058,0.0356920287013053,292.0242004394531,297.1499938964844,293.1499938964844,0.006416542455554,-474.5617065429688,299.5543212890625,0.5395805835723877,0.050000000745058,0.0483241192996501,292.503662109375,297.1499938964844,293.1499938964844,0.0035985007416456,-1341.6453857421875,296.31036376953125,0.5395805835723877,0.050000000745058,0.2292288094758987,291.5150451660156,291.1499938964844,270.1799621582031,269.7290344238281,282.86578369140625,292.5020751953125,291.4966735839844,1.0,0.1535397171974182,1.0,1.0,0.997937262058258,1.0,-0.4889682829380035,0.2114699035882949,0.2774983644485473,0.0717841908335685,0.0,0.0,0.0,26.31138038635254,25.0,106.37655639648438,-3935.63720703125,28.52903175354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4578552246094,305.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.76953125,18000.0,0.0,0.0,0.0335522331297397,0.0,0.0,0.0,0.0,1.0,0.0043226103298366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561091601848602,0.0854472443461418,-0.0293380878865718,0.0,3.4051252441713586e-05,0.0,0.0,3.257918119430542,0.0,0.0,0.0,0.2662131488323211,4.0,0.0,1.0
283200,292.1182861328125,297.1499938964844,293.1499938964844,0.0057336268946528,-411.3729248046875,298.8548889160156,0.5395805835723877,0.050000000745058,0.0458897538483142,291.83758544921875,297.1499938964844,293.1499938964844,0.0072496188804507,-520.299560546875,300.3226318359375,0.5395805835723877,0.050000000745058,0.0483241192996501,292.1004943847656,297.1499938964844,293.1499938964844,0.0059328745119273,-329.140380859375,299.0653991699219,0.5395805835723877,0.050000000745058,0.0356920287013053,292.0242004394531,297.1499938964844,293.1499938964844,0.006416542455554,-474.5617065429688,299.5543212890625,0.5395805835723877,0.050000000745058,0.0483241192996501,292.503662109375,297.1499938964844,293.1499938964844,0.0035985007416456,-1341.6453857421875,296.31036376953125,0.5395805835723877,0.050000000745058,0.2292288094758987,291.5150451660156,291.1499938964844,270.1799621582031,269.7290344238281,282.86578369140625,292.5020751953125,291.4966735839844,1.0,0.1535397171974182,1.0,1.0,0.997937262058258,1.0,-0.4889682829380035,0.2114699035882949,0.2774983644485473,0.0717841908335685,0.0,0.0,0.0,26.31138038635254,25.0,106.37655639648438,-3935.63720703125,28.52903175354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4578552246094,305.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.76953125,18000.0,0.0,0.0,0.0335522331297397,0.0,0.0,0.0,0.0,1.0,0.0043226103298366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561091601848602,0.0854472443461418,-0.0293380878865718,0.0,3.4051252441713586e-05,0.0,0.0,3.257918119430542,0.0,0.0,0.0,0.2662131488323211,4.0,0.0,1.0
283260,292.1292419433594,297.1499938964844,293.1499938964844,0.0063154841773211,-462.5318298339844,298.8468933105469,0.5407443046569824,0.050000000745058,0.0458806045353412,291.8440856933594,297.1499938964844,293.1499938964844,0.0081990491598844,-588.703125,300.5241394042969,0.5407443046569824,0.050000000745058,0.0483144856989383,292.11053466796875,297.1499938964844,293.1499938964844,0.0065492237918078,-370.1297302246094,299.0802307128906,0.5407443046569824,0.050000000745058,0.0356849133968353,292.0339660644531,297.1499938964844,293.1499938964844,0.0071313320659101,-534.3010864257812,299.62921142578125,0.5407443046569824,0.050000000745058,0.0483144856989383,292.5112609863281,297.1499938964844,293.1499938964844,0.003872204106301,-1496.6151123046875,296.0071105957031,0.5407443046569824,0.050000000745058,0.2291831076145172,290.6874694824219,291.1499938964844,270.201904296875,269.759033203125,282.8817443847656,292.510498046875,290.21099853515625,1.0,0.1530205905437469,1.0,1.0,0.9975174069404602,1.0,-0.4888707995414734,0.2113850563764572,0.277485728263855,0.0718785375356674,0.0,0.0,0.0872963219881057,26.068422317504883,25.0,-1240.6767578125,-4277.34619140625,28.318675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.957763671875,302.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.255859375,18000.0,0.0,0.0,0.0105907674878835,0.0,0.0,0.0,0.0,1.0,0.0061157024465501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074104219675064,0.1165765449404716,-0.0424723289906978,0.0,1.074828287528362e-05,0.0,0.0,4.410680770874023,0.0,0.0,0.0,0.2690507471561432,4.0,0.0,1.0
283320,292.1292419433594,297.1499938964844,293.1499938964844,0.0063154841773211,-462.5318298339844,298.8468933105469,0.5407443046569824,0.050000000745058,0.0458806045353412,291.8440856933594,297.1499938964844,293.1499938964844,0.0081990491598844,-588.703125,300.5241394042969,0.5407443046569824,0.050000000745058,0.0483144856989383,292.11053466796875,297.1499938964844,293.1499938964844,0.0065492237918078,-370.1297302246094,299.0802307128906,0.5407443046569824,0.050000000745058,0.0356849133968353,292.0339660644531,297.1499938964844,293.1499938964844,0.0071313320659101,-534.3010864257812,299.62921142578125,0.5407443046569824,0.050000000745058,0.0483144856989383,292.5112609863281,297.1499938964844,293.1499938964844,0.003872204106301,-1496.6151123046875,296.0071105957031,0.5407443046569824,0.050000000745058,0.2291831076145172,290.6874694824219,291.1499938964844,270.201904296875,269.759033203125,282.8817443847656,292.510498046875,290.21099853515625,1.0,0.1530205905437469,1.0,1.0,0.9975174069404602,1.0,-0.4888707995414734,0.2113850563764572,0.277485728263855,0.0718785375356674,0.0,0.0,0.0872963219881057,26.068422317504883,25.0,-1240.6767578125,-4277.34619140625,28.318675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.957763671875,302.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.255859375,18000.0,0.0,0.0,0.0105907674878835,0.0,0.0,0.0,0.0,1.0,0.0061157024465501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074104219675064,0.1165765449404716,-0.0424723289906978,0.0,1.074828287528362e-05,0.0,0.0,4.410680770874023,0.0,0.0,0.0,0.2690507471561432,4.0,0.0,1.0
283380,292.133056640625,297.1499938964844,293.1499938964844,0.0065916408784687,-479.3291931152344,298.9165954589844,0.541342556476593,0.050000000745058,0.0458759516477584,291.8465270996094,297.1499938964844,293.1499938964844,0.0086302999407053,-609.8478393554688,300.7069091796875,0.541342556476593,0.050000000745058,0.0483095869421958,292.1142578125,297.1499938964844,293.1499938964844,0.0068372581154108,-383.34771728515625,299.16070556640625,0.541342556476593,0.050000000745058,0.0356812961399555,292.0381164550781,297.1499938964844,293.1499938964844,0.0074565135873854,-552.9579467773438,299.7405090332031,0.541342556476593,0.050000000745058,0.0483095869421958,292.51318359375,297.1499938964844,293.1499938964844,0.0040420121513307,-1562.723876953125,295.9197082519531,0.541342556476593,0.050000000745058,0.229159876704216,290.3181457519531,291.1499938964844,270.2147521972656,269.7765808105469,282.8895568847656,292.5125732421875,290.53179931640625,1.0,0.1527563780546188,1.0,1.0,0.9972655177116394,1.0,-0.4888212382793426,0.2113368064165115,0.2774844169616699,0.0719393193721771,0.0,0.0,0.2003574669361114,25.945117950439453,25.0,289.709716796875,-5114.0283203125,28.211944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1399230957031,308.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.404296875,18000.0,0.0,0.0,0.0032531463075429,0.0,0.0,0.0,0.0,1.0,0.0014728866517543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288006901741027,0.1329668462276458,-0.0041661621071398,0.0,3.3015298868122045e-06,0.0,0.0,5.164008140563965,0.0,0.0,0.0,0.2738400101661682,4.0,0.0,1.0
283440,292.1368103027344,297.1499938964844,293.1499938964844,0.0066025173291563,-472.92181396484375,299.19354248046875,0.5417045950889587,0.050000000745058,0.0458731539547443,291.8486633300781,297.1499938964844,293.1499938964844,0.0086676524952054,-602.5677490234375,300.9813537597656,0.5417045950889587,0.050000000745058,0.0483066402375698,292.1175842285156,297.1499938964844,293.1499938964844,0.0068487874232232,-378.2220764160156,299.4349975585937,0.5417045950889587,0.050000000745058,0.0356791205704212,292.04150390625,297.1499938964844,293.1499938964844,0.0074707618914544,-545.6094360351562,300.0099182128906,0.5417045950889587,0.050000000745058,0.0483066402375698,292.5157470703125,297.1499938964844,293.1499938964844,0.0040480252355337,-1542.06103515625,296.2260131835937,0.5417045950889587,0.050000000745058,0.2291458994150161,290.6908569335937,291.1499938964844,270.2231750488281,269.7880554199219,282.895263671875,292.5146789550781,290.93524169921875,1.0,0.1525973677635193,1.0,1.0,0.9970975518226624,1.0,-0.4887914061546325,0.2113057225942611,0.2774856984615326,0.071981057524681,0.0,0.0,0.1855545938014984,25.87102508544922,25.0,672.9180908203125,-5188.8994140625,28.147815704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.319091796875,309.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.48828125,18000.0,0.0,0.0,0.0025218480732291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415033936500549,0.1415076553821563,-4.2522842704784125e-06,0.0,2.5593553800717928e-06,0.0,0.0,5.558275699615479,0.0,0.0,0.0,0.2756028771400451,4.0,0.0,1.0
283500,292.1427307128906,297.1499938964844,293.1499938964844,0.0066310688853263,-467.9173583984375,299.5083312988281,0.542119562625885,0.050000000745058,0.0458699613809585,291.8519897460937,297.1499938964844,293.1499938964844,0.0087508717551827,-597.78271484375,301.2976379394531,0.542119562625885,0.050000000745058,0.0483032800257205,292.1226806640625,297.1499938964844,293.1499938964844,0.0068808938376605,-374.2914733886719,299.747802734375,0.542119562625885,0.050000000745058,0.0356766358017921,292.0465393066406,297.1499938964844,293.1499938964844,0.0075123775750398,-540.1597290039062,300.3182983398437,0.542119562625885,0.050000000745058,0.0483032800257205,292.52020263671875,297.1499938964844,293.1499938964844,0.004052747040987,-1522.3817138671875,296.5711364746094,0.542119562625885,0.050000000745058,0.2291299551725387,291.1097412109375,291.1499938964844,270.2335205078125,269.8021545410156,282.903076171875,292.51873779296875,291.2567138671875,1.0,0.1524159759283065,1.0,1.0,0.9968876242637634,1.0,-0.4887574017047882,0.2112681120634079,0.2774893045425415,0.0720341578125953,0.0,0.0,0.1453545838594436,25.7866153717041,25.0,661.1593017578125,-4831.87060546875,28.074764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31524658203125,308.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.392578125,18000.0,0.0,0.0,0.0032458801288157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275086849927902,0.1275129467248916,-4.264331892045448e-06,0.0,3.2941557037702296e-06,0.0,0.0,5.005896091461182,0.0,0.0,0.0,0.2740486860275268,4.0,0.0,1.0
283560,292.14923095703125,297.1499938964844,293.1499938964844,0.0067252432927489,-470.0786743164063,299.7391967773437,0.5424961447715759,0.050000000745058,0.0458670780062675,291.85577392578125,297.1499938964844,293.1499938964844,0.0089442925527691,-602.1905517578125,301.5562438964844,0.5424961447715759,0.050000000745058,0.0483002439141273,292.1282958984375,297.1499938964844,293.1499938964844,0.0069831782020628,-376.10400390625,299.9804992675781,0.5424961447715759,0.050000000745058,0.0356743969023227,292.0520324707031,297.1499938964844,293.1499938964844,0.0076361466199159,-543.0112915039062,300.5550537109375,0.5424961447715759,0.050000000745058,0.0483002439141273,292.5252380371094,297.1499938964844,293.1499938964844,0.0040883845649659,-1525.646240234375,296.7890930175781,0.5424961447715759,0.050000000745058,0.2291155606508255,291.3222351074219,291.1499938964844,270.2436218261719,269.81591796875,282.9112548828125,292.52362060546875,291.3699035644531,1.0,0.1522521525621414,1.0,1.0,0.996677577495575,1.0,-0.4887267053127289,0.211231917142868,0.2774947881698608,0.0720878764986991,0.0,0.0,0.1114765033125877,25.71047019958496,25.0,418.6221618652344,-4441.49609375,28.00886917114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4241638183594,306.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.642578125,18000.0,0.0,0.0,0.0047340164892375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102532297372818,0.1102574840188026,-4.248154255037662e-06,0.0,4.8044253162515815e-06,0.0,0.0,4.297004222869873,0.0,0.0,0.0,0.2716899514198303,4.0,0.0,1.0
283620,292.162109375,297.1499938964844,293.1499938964844,0.0070535112172365,-487.5198974609375,300.0519104003906,0.5431479811668396,0.050000000745058,0.0458621233701705,291.8638610839844,297.1499938964844,293.1499938964844,0.0095721445977687,-627.4682006835938,301.9797058105469,0.5431479811668396,0.050000000745058,0.0482950247824192,292.1396484375,297.1499938964844,293.1499938964844,0.0073367413133382,-390.1862182617188,300.3042297363281,0.5431479811668396,0.050000000745058,0.0356705412268638,292.0634460449219,297.1499938964844,293.1499938964844,0.0080574247986078,-563.6712646484375,300.90386962890625,0.5431479811668396,0.050000000745058,0.0482950247824192,292.5351867675781,297.1499938964844,293.1499938964844,0.0042312433943152,-1577.11181640625,296.9854736328125,0.5431479811668396,0.050000000745058,0.2290907949209213,291.3397827148437,291.1499938964844,270.2630920410156,269.8423767089844,282.9273376464844,292.5336608886719,291.3133850097656,1.0,0.1519704312086105,1.0,1.0,0.9962575435638428,1.0,-0.4886738955974579,0.2111638337373733,0.2775100469589233,0.0721954926848411,0.0,0.0,0.0814663022756576,25.57975578308105,25.0,5.705657482147217,-3975.038818359375,27.895761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8502502441406,304.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.546875,18000.0,0.0,0.0,0.0105913924053311,0.0,0.0,0.0,0.0,1.0,0.0009775921935215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935325399041175,0.0954301729798317,-0.0018976288847625,0.0,1.0748916793090755e-05,0.0,0.0,3.677103042602539,0.0,0.0,0.0,0.2691680490970611,4.0,0.0,1.0
283680,292.162109375,297.1499938964844,293.1499938964844,0.0070535112172365,-487.5198974609375,300.0519104003906,0.5431479811668396,0.050000000745058,0.0458621233701705,291.8638610839844,297.1499938964844,293.1499938964844,0.0095721445977687,-627.4682006835938,301.9797058105469,0.5431479811668396,0.050000000745058,0.0482950247824192,292.1396484375,297.1499938964844,293.1499938964844,0.0073367413133382,-390.1862182617188,300.3042297363281,0.5431479811668396,0.050000000745058,0.0356705412268638,292.0634460449219,297.1499938964844,293.1499938964844,0.0080574247986078,-563.6712646484375,300.90386962890625,0.5431479811668396,0.050000000745058,0.0482950247824192,292.5351867675781,297.1499938964844,293.1499938964844,0.0042312433943152,-1577.11181640625,296.9854736328125,0.5431479811668396,0.050000000745058,0.2290907949209213,291.3397827148437,291.1499938964844,270.2630920410156,269.8423767089844,282.9273376464844,292.5336608886719,291.3133850097656,1.0,0.1519704312086105,1.0,1.0,0.9962575435638428,1.0,-0.4886738955974579,0.2111638337373733,0.2775100469589233,0.0721954926848411,0.0,0.0,0.0814663022756576,25.57975578308105,25.0,5.705657482147217,-3975.038818359375,27.895761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8502502441406,304.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.546875,18000.0,0.0,0.0,0.0105913924053311,0.0,0.0,0.0,0.0,1.0,0.0009775921935215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935325399041175,0.0954301729798317,-0.0018976288847625,0.0,1.0748916793090755e-05,0.0,0.0,3.677103042602539,0.0,0.0,0.0,0.2691680490970611,4.0,0.0,1.0
283740,292.174072265625,297.1499938964844,293.1499938964844,0.0074467244558036,-509.4501037597656,300.3196716308594,0.5436843633651733,0.050000000745058,0.0458580702543258,291.8720703125,297.1499938964844,293.1499938964844,0.0103428792208433,-658.3381958007812,302.3793029785156,0.5436843633651733,0.050000000745058,0.0482907593250274,292.1503601074219,297.1499938964844,293.1499938964844,0.0077610416337847,-407.8389892578125,300.5856628417969,0.5436843633651733,0.050000000745058,0.0356673896312713,292.0748291015625,297.1499938964844,293.1499938964844,0.0085643827915191,-589.3427124023438,301.21551513671875,0.5436843633651733,0.050000000745058,0.0482907593250274,292.54425048828125,297.1499938964844,293.1499938964844,0.0044021969661116,-1644.4864501953125,297.1029052734375,0.5436843633651733,0.050000000745058,0.22907055914402,291.2152404785156,291.1499938964844,270.2814025878906,269.8671875,282.9423522949219,292.5428466796875,291.18017578125,1.0,0.1517404615879058,1.0,1.0,0.9958375096321106,1.0,-0.4886307418346405,0.2111016809940338,0.2775290608406067,0.0723010525107383,0.0,0.0,0.0806674212217331,25.473255157470703,25.0,-164.86306762695312,-3765.17236328125,27.803611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,303.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0204914156347513,0.0,0.0,0.0,0.0,1.0,0.001743096509017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909370556473732,0.0966807752847671,-0.0057437168434262,0.0,2.0796182070625943e-05,0.0,0.0,3.713805675506592,0.0,0.0,0.0,0.2689575850963592,4.0,0.0,1.0
283800,292.174072265625,297.1499938964844,293.1499938964844,0.0074467244558036,-509.4501037597656,300.3196716308594,0.5436843633651733,0.050000000745058,0.0458580702543258,291.8720703125,297.1499938964844,293.1499938964844,0.0103428792208433,-658.3381958007812,302.3793029785156,0.5436843633651733,0.050000000745058,0.0482907593250274,292.1503601074219,297.1499938964844,293.1499938964844,0.0077610416337847,-407.8389892578125,300.5856628417969,0.5436843633651733,0.050000000745058,0.0356673896312713,292.0748291015625,297.1499938964844,293.1499938964844,0.0085643827915191,-589.3427124023438,301.21551513671875,0.5436843633651733,0.050000000745058,0.0482907593250274,292.54425048828125,297.1499938964844,293.1499938964844,0.0044021969661116,-1644.4864501953125,297.1029052734375,0.5436843633651733,0.050000000745058,0.22907055914402,291.2152404785156,291.1499938964844,270.2814025878906,269.8671875,282.9423522949219,292.5428466796875,291.18017578125,1.0,0.1517404615879058,1.0,1.0,0.9958375096321106,1.0,-0.4886307418346405,0.2111016809940338,0.2775290608406067,0.0723010525107383,0.0,0.0,0.0806674212217331,25.473255157470703,25.0,-164.86306762695312,-3765.17236328125,27.803611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,303.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0204914156347513,0.0,0.0,0.0,0.0,1.0,0.001743096509017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909370556473732,0.0966807752847671,-0.0057437168434262,0.0,2.0796182070625943e-05,0.0,0.0,3.713805675506592,0.0,0.0,0.0,0.2689575850963592,4.0,0.0,1.0
283860,292.1852722167969,297.1499938964844,293.1499938964844,0.007868661545217,-532.0595092773438,300.58721923828125,0.5441255569458008,0.050000000745058,0.0458547621965408,291.8803100585937,297.1499938964844,293.1499938964844,0.0112121971324086,-690.0795288085938,302.7823486328125,0.5441255569458008,0.050000000745058,0.0482872724533081,292.16046142578125,297.1499938964844,293.1499938964844,0.0082186134532094,-426.0377502441406,300.8674011230469,0.5441255569458008,0.050000000745058,0.0356648154556751,292.0859680175781,297.1499938964844,293.1499938964844,0.0091164661571383,-615.7469482421875,301.5274658203125,0.5441255569458008,0.050000000745058,0.0482872724533081,292.5526123046875,297.1499938964844,293.1499938964844,0.0045787179842591,-1714.1767578125,297.21453857421875,0.5441255569458008,0.050000000745058,0.2290540188550949,291.0753479003906,291.1499938964844,270.29840087890625,269.89013671875,282.9563293457031,292.5513000488281,291.04156494140625,1.0,0.1515526622533798,1.0,1.0,0.9954173564910888,1.0,-0.4885954558849334,0.2110453695058822,0.27755007147789,0.0724027454853057,0.0,0.0,0.099974401295185,25.386425018310547,25.0,-201.8516845703125,-3702.37451171875,27.728485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226623535156,302.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.419921875,18000.0,0.0,0.0,0.0330205895006656,0.0,0.0,0.0,0.0,1.0,0.0015825219452381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096140332520008,0.1009116694331169,-0.0047713341191411,0.0,3.351170016685501e-05,0.0,0.0,3.882697343826294,0.0,0.0,0.0,0.2695644199848175,4.0,0.0,1.0
283920,292.1852722167969,297.1499938964844,293.1499938964844,0.007868661545217,-532.0595092773438,300.58721923828125,0.5441255569458008,0.050000000745058,0.0458547621965408,291.8803100585937,297.1499938964844,293.1499938964844,0.0112121971324086,-690.0795288085938,302.7823486328125,0.5441255569458008,0.050000000745058,0.0482872724533081,292.16046142578125,297.1499938964844,293.1499938964844,0.0082186134532094,-426.0377502441406,300.8674011230469,0.5441255569458008,0.050000000745058,0.0356648154556751,292.0859680175781,297.1499938964844,293.1499938964844,0.0091164661571383,-615.7469482421875,301.5274658203125,0.5441255569458008,0.050000000745058,0.0482872724533081,292.5526123046875,297.1499938964844,293.1499938964844,0.0045787179842591,-1714.1767578125,297.21453857421875,0.5441255569458008,0.050000000745058,0.2290540188550949,291.0753479003906,291.1499938964844,270.29840087890625,269.89013671875,282.9563293457031,292.5513000488281,291.04156494140625,1.0,0.1515526622533798,1.0,1.0,0.9954173564910888,1.0,-0.4885954558849334,0.2110453695058822,0.27755007147789,0.0724027454853057,0.0,0.0,0.099974401295185,25.386425018310547,25.0,-201.8516845703125,-3702.37451171875,27.728485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226623535156,302.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.419921875,18000.0,0.0,0.0,0.0330205895006656,0.0,0.0,0.0,0.0,1.0,0.0015825219452381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096140332520008,0.1009116694331169,-0.0047713341191411,0.0,3.351170016685501e-05,0.0,0.0,3.882697343826294,0.0,0.0,0.0,0.2695644199848175,4.0,0.0,1.0
283980,292.1959533691406,297.1499938964844,293.1499938964844,0.0083054937422275,-553.827392578125,300.8644714355469,0.544488251209259,0.050000000745058,0.0458520501852035,291.88873291015625,297.1499938964844,293.1499938964844,0.0121657401323318,-720.7276000976562,303.1927490234375,0.544488251209259,0.050000000745058,0.0482844188809394,292.1701354980469,297.1499938964844,293.1499938964844,0.0086952028796076,-443.5719909667969,301.15869140625,0.544488251209259,0.050000000745058,0.0356627069413661,292.0966491699219,297.1499938964844,293.1499938964844,0.0096987895667552,-641.1782836914062,301.8480224609375,0.544488251209259,0.050000000745058,0.0482844188809394,292.56060791015625,297.1499938964844,293.1499938964844,0.0047537148930132,-1781.2476806640625,297.34002685546875,0.544488251209259,0.050000000745058,0.2290404886007309,290.9580993652344,291.1499938964844,270.3139038085937,269.9109802246094,282.96929931640625,292.5593566894531,290.9356384277344,1.0,0.1513992846012115,1.0,1.0,0.9949972033500672,1.0,-0.4885665774345398,0.2109946459531784,0.2775719463825226,0.0724995136260986,0.0,0.0,0.1338339149951934,25.315597534179688,25.0,-153.2505645751953,-3759.340087890625,27.66720390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4349670410156,303.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.048828125,18000.0,0.0,0.0,0.0470598079264164,0.0,0.0,0.0,0.0,1.0,3.513614137773402e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083360463380813,0.1083486229181289,-1.2575237633427603e-05,0.0,4.775972411152907e-05,0.0,0.0,4.188644409179688,0.0,0.0,0.0,0.2708816230297088,4.0,0.0,1.0
284040,292.1959533691406,297.1499938964844,293.1499938964844,0.0083054937422275,-553.827392578125,300.8644714355469,0.544488251209259,0.050000000745058,0.0458520501852035,291.88873291015625,297.1499938964844,293.1499938964844,0.0121657401323318,-720.7276000976562,303.1927490234375,0.544488251209259,0.050000000745058,0.0482844188809394,292.1701354980469,297.1499938964844,293.1499938964844,0.0086952028796076,-443.5719909667969,301.15869140625,0.544488251209259,0.050000000745058,0.0356627069413661,292.0966491699219,297.1499938964844,293.1499938964844,0.0096987895667552,-641.1782836914062,301.8480224609375,0.544488251209259,0.050000000745058,0.0482844188809394,292.56060791015625,297.1499938964844,293.1499938964844,0.0047537148930132,-1781.2476806640625,297.34002685546875,0.544488251209259,0.050000000745058,0.2290404886007309,290.9580993652344,291.1499938964844,270.3139038085937,269.9109802246094,282.96929931640625,292.5593566894531,290.9356384277344,1.0,0.1513992846012115,1.0,1.0,0.9949972033500672,1.0,-0.4885665774345398,0.2109946459531784,0.2775719463825226,0.0724995136260986,0.0,0.0,0.1338339149951934,25.315597534179688,25.0,-153.2505645751953,-3759.340087890625,27.66720390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4349670410156,303.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.048828125,18000.0,0.0,0.0,0.0470598079264164,0.0,0.0,0.0,0.0,1.0,3.513614137773402e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083360463380813,0.1083486229181289,-1.2575237633427603e-05,0.0,4.775972411152907e-05,0.0,0.0,4.188644409179688,0.0,0.0,0.0,0.2708816230297088,4.0,0.0,1.0
284100,292.20123291015625,297.1499938964844,293.1499938964844,0.0085225952789187,-563.8345947265625,301.0087585449219,0.5446445941925049,0.050000000745058,0.0458508878946304,291.89306640625,297.1499938964844,293.1499938964844,0.0126631865277886,-734.9196166992188,303.4004211425781,0.5446445941925049,0.050000000745058,0.0482831932604312,292.1748962402344,297.1499938964844,293.1499938964844,0.0089333551004529,-451.6444396972656,301.30975341796875,0.5446445941925049,0.050000000745058,0.0356618016958236,292.10186767578125,297.1499938964844,293.1499938964844,0.0099928965792059,-652.8948364257812,302.0127868652344,0.5446445941925049,0.050000000745058,0.0482831932604312,292.5645751953125,297.1499938964844,293.1499938964844,0.0048375381156802,-1811.9349365234373,297.4132995605469,0.5446445941925049,0.050000000745058,0.2290346771478653,290.91961669921875,291.1499938964844,270.3210754394531,269.9205627441406,282.9754333496094,292.56329345703125,290.9055480957031,1.0,0.1513334810733795,1.0,1.0,0.9947871565818788,1.0,-0.4885541796684265,0.2109713107347488,0.2775828838348388,0.0725457444787025,0.0,0.0,0.1531316936016082,25.285240173339844,25.0,-107.95977783203124,-3824.415771484375,27.64093780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07647705078125,303.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.779296875,18000.0,0.0,0.0,0.0544429160654544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116511084139347,0.1165153086185455,-4.2243914322170895e-06,0.0,5.525263986783102e-05,0.0,0.0,4.521343231201172,0.0,0.0,0.0,0.2720875144004822,4.0,0.0,1.0
284160,292.2065124511719,297.1499938964844,293.1499938964844,0.0087357740849256,-573.041748046875,301.1570129394531,0.544786274433136,0.050000000745058,0.0458498336374759,291.8975524902344,297.1499938964844,293.1499938964844,0.0131683088839054,-748.0679931640625,303.60888671875,0.544786274433136,0.050000000745058,0.0482820831239223,292.1796569824219,297.1499938964844,293.1499938964844,0.0091681452468037,-459.0822448730469,301.4645080566406,0.544786274433136,0.050000000745058,0.035660982131958,292.1070251464844,297.1499938964844,293.1499938964844,0.0102849835529923,-663.6986694335938,302.180419921875,0.544786274433136,0.050000000745058,0.0482820831239223,292.5685729980469,297.1499938964844,293.1499938964844,0.0049177524633705,-1840.014404296875,297.4952697753906,0.544786274433136,0.050000000745058,0.2290294170379638,290.8988952636719,291.1499938964844,270.3277893066406,269.92950439453125,282.9813537597656,292.5672912597656,290.8945007324219,1.0,0.1512740105390548,1.0,1.0,0.9945770502090454,1.0,-0.4885429739952087,0.2109493315219879,0.2775936424732208,0.0725903958082199,0.0,0.0,0.1720495671033859,25.25781440734864,25.0,-54.58500671386719,-3894.654541015625,27.61720848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77606201171875,303.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.517578125,18000.0,0.0,0.0,0.0619048662483692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125508651137352,0.125512883067131,-4.23700612373068e-06,0.0,6.282557296799496e-05,0.0,0.0,4.894117832183838,0.0,0.0,0.0,0.2734765410423279,4.0,0.0,1.0
284220,292.2171630859375,297.1499938964844,293.1499938964844,0.0091467276215553,-588.9763793945312,301.4627990722656,0.5450311303138733,0.050000000745058,0.0458480156958103,291.9068908691406,297.1499938964844,293.1499938964844,0.0141949290409684,-771.1658325195312,304.0248718261719,0.5450311303138733,0.050000000745058,0.0482801683247089,292.18927001953125,297.1499938964844,293.1499938964844,0.0096237063407897,-471.9927978515625,301.782470703125,0.5450311303138733,0.050000000745058,0.0356595702469348,292.1173400878906,297.1499938964844,293.1499938964844,0.0108582312241196,-682.4888305664062,302.5213317871094,0.5450311303138733,0.050000000745058,0.0482801683247089,292.5767822265625,297.1499938964844,293.1499938964844,0.005066065583378,-1887.9427490234373,297.6836242675781,0.5450311303138733,0.050000000745058,0.2290203422307968,290.91143798828125,291.1499938964844,270.3398742675781,269.94549560546875,282.99267578125,292.5754699707031,290.9239501953125,1.0,0.1511716544628143,1.0,1.0,0.9941568374633788,1.0,-0.4885236322879791,0.2109093964099884,0.2776142358779907,0.0726744756102562,0.0,0.0,0.2037652879953384,25.21064186096192,25.0,49.7734603881836,-4049.0283203125,27.57638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3517761230469,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.841796875,18000.0,0.0,0.0,0.076568454504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432520747184753,0.1432563513517379,-4.267025360604748e-06,0.0,7.770724187139422e-05,0.0,0.0,5.648598670959473,0.0,0.0,0.0,0.2763665020465851,4.0,0.0,1.0
284280,292.2171630859375,297.1499938964844,293.1499938964844,0.0091467276215553,-588.9763793945312,301.4627990722656,0.5450311303138733,0.050000000745058,0.0458480156958103,291.9068908691406,297.1499938964844,293.1499938964844,0.0141949290409684,-771.1658325195312,304.0248718261719,0.5450311303138733,0.050000000745058,0.0482801683247089,292.18927001953125,297.1499938964844,293.1499938964844,0.0096237063407897,-471.9927978515625,301.782470703125,0.5450311303138733,0.050000000745058,0.0356595702469348,292.1173400878906,297.1499938964844,293.1499938964844,0.0108582312241196,-682.4888305664062,302.5213317871094,0.5450311303138733,0.050000000745058,0.0482801683247089,292.5767822265625,297.1499938964844,293.1499938964844,0.005066065583378,-1887.9427490234373,297.6836242675781,0.5450311303138733,0.050000000745058,0.2290203422307968,290.91143798828125,291.1499938964844,270.3398742675781,269.94549560546875,282.99267578125,292.5754699707031,290.9239501953125,1.0,0.1511716544628143,1.0,1.0,0.9941568374633788,1.0,-0.4885236322879791,0.2109093964099884,0.2776142358779907,0.0726744756102562,0.0,0.0,0.2037652879953384,25.21064186096192,25.0,49.7734603881836,-4049.0283203125,27.57638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3517761230469,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.841796875,18000.0,0.0,0.0,0.076568454504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432520747184753,0.1432563513517379,-4.267025360604748e-06,0.0,7.770724187139422e-05,0.0,0.0,5.648598670959473,0.0,0.0,0.0,0.2763665020465851,4.0,0.0,1.0
284340,292.22821044921875,297.1499938964844,293.1499938964844,0.009530977346003,-601.7350463867188,301.7738342285156,0.5484990477561951,0.050000000745058,0.0458228178322315,291.9241638183594,297.1499938964844,293.1499938964844,0.0218560621142387,-962.7854614257812,304.1330871582031,0.6003262400627136,0.0694059953093528,0.0604652799665927,292.1991882324219,297.1499938964844,293.1499938964844,0.0100537855178117,-482.3868103027344,302.1046447753906,0.5484990477561951,0.050000000745058,0.0356399714946746,292.12774658203125,297.1499938964844,293.1499938964844,0.0114083327353,-697.6763305664062,302.8633728027344,0.5484990477561951,0.050000000745058,0.0482536330819129,292.5856628417969,297.1499938964844,293.1499938964844,0.0051958737894892,-1925.0906982421875,297.894775390625,0.5484990477561951,0.050000000745058,0.2288944721221923,290.9824523925781,291.1499938964844,270.3500061035156,269.95867919921875,283.005615234375,292.5841979980469,291.00341796875,1.0,0.151277095079422,1.0,1.0,0.9937366247177124,1.0,-0.5029043555259705,0.2170177698135376,0.2858865857124328,0.0753983333706855,0.0,0.0,0.2218416482210159,24.66880416870117,25.0,108.98338317871094,-4216.5400390625,28.331911087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1477355957031,303.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2421875,18000.0,0.0,0.0,0.0902789458632469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156016543507576,0.156020849943161,-4.294864538678667e-06,0.0,9.162165952147916e-05,0.0,0.0,6.212303638458252,0.0,0.0,0.0,0.2786078453063965,4.0,0.0,1.0
284400,292.22821044921875,297.1499938964844,293.1499938964844,0.009530977346003,-601.7350463867188,301.7738342285156,0.5484990477561951,0.050000000745058,0.0458228178322315,291.9241638183594,297.1499938964844,293.1499938964844,0.0218560621142387,-962.7854614257812,304.1330871582031,0.6003262400627136,0.0694059953093528,0.0604652799665927,292.1991882324219,297.1499938964844,293.1499938964844,0.0100537855178117,-482.3868103027344,302.1046447753906,0.5484990477561951,0.050000000745058,0.0356399714946746,292.12774658203125,297.1499938964844,293.1499938964844,0.0114083327353,-697.6763305664062,302.8633728027344,0.5484990477561951,0.050000000745058,0.0482536330819129,292.5856628417969,297.1499938964844,293.1499938964844,0.0051958737894892,-1925.0906982421875,297.894775390625,0.5484990477561951,0.050000000745058,0.2288944721221923,290.9824523925781,291.1499938964844,270.3500061035156,269.95867919921875,283.005615234375,292.5841979980469,291.00341796875,1.0,0.151277095079422,1.0,1.0,0.9937366247177124,1.0,-0.5029043555259705,0.2170177698135376,0.2858865857124328,0.0753983333706855,0.0,0.0,0.2218416482210159,24.66880416870117,25.0,108.98338317871094,-4216.5400390625,28.331911087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1477355957031,303.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2421875,18000.0,0.0,0.0,0.0902789458632469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156016543507576,0.156020849943161,-4.294864538678667e-06,0.0,9.162165952147916e-05,0.0,0.0,6.212303638458252,0.0,0.0,0.0,0.2786078453063965,4.0,0.0,1.0
284460,292.23980712890625,297.1499938964844,293.1499938964844,0.0099289137870073,-614.4423217773438,302.0753173828125,0.553780734539032,0.050000000745058,0.0457862541079521,291.9801940917969,297.1499938964844,293.1499938964844,0.0390978977084159,-1281.5999755859375,304.1103210449219,0.6667650938034058,0.0891625136137008,0.0809457153081893,292.209716796875,297.1499938964844,293.1499938964844,0.0105029875412583,-492.7666320800781,302.4176940917969,0.553780734539032,0.050000000745058,0.0356115326285362,292.1385498046875,297.1499938964844,293.1499938964844,0.0119930459186434,-712.9111938476562,303.1967468261719,0.553780734539032,0.050000000745058,0.0482151322066783,292.59686279296875,297.1499938964844,293.1499938964844,0.005317224189639,-1959.733154296875,298.0920715332031,0.553780734539032,0.050000000745058,0.2287118136882782,291.0483093261719,291.1499938964844,270.35797119140625,269.9692077636719,283.021728515625,292.59503173828125,291.0580749511719,1.0,0.1518236100673675,1.0,1.0,0.9933806657791138,1.0,-0.5271415114402771,0.2273373156785965,0.2998041808605194,0.0799927040934562,0.0,0.0,0.2305001020431518,23.916547775268555,25.0,78.70158386230469,-4372.52734375,29.7695369720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1251220703125,303.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.203125,18000.0,0.0,0.0,0.1026139259338378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622987538576126,0.1623030602931976,-4.311790235078661e-06,0.0,0.0001041400901158,0.0,0.0,6.498919486999512,0.0,0.0,0.0,0.2798078656196594,4.0,0.0,1.0
284520,292.23980712890625,297.1499938964844,293.1499938964844,0.0099289137870073,-614.4423217773438,302.0753173828125,0.553780734539032,0.050000000745058,0.0457862541079521,291.9801940917969,297.1499938964844,293.1499938964844,0.0390978977084159,-1281.5999755859375,304.1103210449219,0.6667650938034058,0.0891625136137008,0.0809457153081893,292.209716796875,297.1499938964844,293.1499938964844,0.0105029875412583,-492.7666320800781,302.4176940917969,0.553780734539032,0.050000000745058,0.0356115326285362,292.1385498046875,297.1499938964844,293.1499938964844,0.0119930459186434,-712.9111938476562,303.1967468261719,0.553780734539032,0.050000000745058,0.0482151322066783,292.59686279296875,297.1499938964844,293.1499938964844,0.005317224189639,-1959.733154296875,298.0920715332031,0.553780734539032,0.050000000745058,0.2287118136882782,291.0483093261719,291.1499938964844,270.35797119140625,269.9692077636719,283.021728515625,292.59503173828125,291.0580749511719,1.0,0.1518236100673675,1.0,1.0,0.9933806657791138,1.0,-0.5271415114402771,0.2273373156785965,0.2998041808605194,0.0799927040934562,0.0,0.0,0.2305001020431518,23.916547775268555,25.0,78.70158386230469,-4372.52734375,29.7695369720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1251220703125,303.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.203125,18000.0,0.0,0.0,0.1026139259338378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622987538576126,0.1623030602931976,-4.311790235078661e-06,0.0,0.0001041400901158,0.0,0.0,6.498919486999512,0.0,0.0,0.0,0.2798078656196594,4.0,0.0,1.0
284580,292.2525329589844,297.1499938964844,293.1499938964844,0.0103600453585386,-628.0733642578125,302.36260986328125,0.5571737289428711,0.050000000745058,0.0457638278603553,292.0503845214844,297.1499938964844,293.1499938964844,0.0527663566172122,-1518.9288330078125,304.1010437011719,0.7126831412315369,0.1045813784003257,0.0962854400277137,292.2214050292969,297.1499938964844,293.1499938964844,0.0109928688034415,-503.8992004394531,302.7174072265625,0.5571737289428711,0.050000000745058,0.0355940870940685,292.1501770019531,297.1499938964844,293.1499938964844,0.012641841545701,-729.3053588867188,303.51922607421875,0.5571737289428711,0.050000000745058,0.0481915138661861,292.6110534667969,297.1499938964844,293.1499938964844,0.0054380968213081,-1995.5048828125,298.2617492675781,0.5571737289428711,0.050000000745058,0.228599801659584,291.0838928222656,291.1499938964844,270.36376953125,269.9775390625,283.03485107421875,292.6089172363281,291.0914001464844,1.0,0.1525699943304062,1.0,1.0,0.9930246472358704,1.0,-0.5453408360481262,0.2351267784833908,0.3102140724658966,0.083419494330883,0.0,0.0,0.2368339300155639,23.487472534179688,25.0,56.10910415649414,-4512.17041015625,31.003252029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2596740722656,303.7994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.1131447926163673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668162941932678,0.166820615530014,-4.322360382502666e-06,0.0,0.0001148275769082,0.0,0.0,6.704685211181641,0.0,0.0,0.0,0.2806423902511596,4.0,0.0,1.0
284640,292.2525329589844,297.1499938964844,293.1499938964844,0.0103600453585386,-628.0733642578125,302.36260986328125,0.5571737289428711,0.050000000745058,0.0457638278603553,292.0503845214844,297.1499938964844,293.1499938964844,0.0527663566172122,-1518.9288330078125,304.1010437011719,0.7126831412315369,0.1045813784003257,0.0962854400277137,292.2214050292969,297.1499938964844,293.1499938964844,0.0109928688034415,-503.8992004394531,302.7174072265625,0.5571737289428711,0.050000000745058,0.0355940870940685,292.1501770019531,297.1499938964844,293.1499938964844,0.012641841545701,-729.3053588867188,303.51922607421875,0.5571737289428711,0.050000000745058,0.0481915138661861,292.6110534667969,297.1499938964844,293.1499938964844,0.0054380968213081,-1995.5048828125,298.2617492675781,0.5571737289428711,0.050000000745058,0.228599801659584,291.0838928222656,291.1499938964844,270.36376953125,269.9775390625,283.03485107421875,292.6089172363281,291.0914001464844,1.0,0.1525699943304062,1.0,1.0,0.9930246472358704,1.0,-0.5453408360481262,0.2351267784833908,0.3102140724658966,0.083419494330883,0.0,0.0,0.2368339300155639,23.487472534179688,25.0,56.10910415649414,-4512.17041015625,31.003252029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2596740722656,303.7994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.1131447926163673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668162941932678,0.166820615530014,-4.322360382502666e-06,0.0,0.0001148275769082,0.0,0.0,6.704685211181641,0.0,0.0,0.0,0.2806423902511596,4.0,0.0,1.0
