time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2593994140625,297.1499938964844,293.1499938964844,0.0105810826644301,-634.763427734375,302.5024719238281,0.5584754347801208,0.050000000745058,0.0457554273307323,292.0863037109375,297.1499938964844,293.1499938964844,0.058593139052391,-1622.903564453125,304.099365234375,0.7294183969497681,0.1114553734660148,0.1030188724398613,292.227783203125,297.1499938964844,293.1499938964844,0.0112455738708376,-509.37109375,302.8635559082031,0.5584754347801208,0.050000000745058,0.035587552934885,292.1564025878906,297.1499938964844,293.1499938964844,0.0129814613610506,-737.3953247070312,303.6771545410156,0.5584754347801208,0.050000000745058,0.0481826700270175,292.6190185546875,297.1499938964844,293.1499938964844,0.0054961615242064,-2012.4708251953125,298.3415832519531,0.5584754347801208,0.050000000745058,0.2285578399896621,291.1004638671875,291.1499938964844,270.36590576171875,269.9809265136719,283.0408935546875,292.61676025390625,291.1078491210937,1.0,0.1529943197965622,1.0,1.0,0.9928466081619264,1.0,-0.5533430576324463,0.2385629117488861,0.3147801458835602,0.0849198997020721,0.0,0.0,0.2384764403104782,23.33819007873535,25.0,50.73154830932617,-4577.15087890625,31.593706130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3764038085937,303.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96875,18000.0,0.0,0.0,0.1176446676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682668030261993,0.1682711392641067,-4.326306225266308e-06,0.0,0.0001193943826365,0.0,0.0,6.771939754486084,0.0,0.0,0.0,0.2809191644191742,4.0,0.0,1.0
284760,292.2666015625,297.1499938964844,293.1499938964844,0.0108050871640443,-641.3455810546875,302.6398620605469,0.5595847964286804,0.050000000745058,0.0457483530044555,292.1220397949219,297.1499938964844,293.1499938964844,0.0639147013425827,-1719.959228515625,304.0989074707031,0.7441264986991882,0.1179086491465568,0.1093179434537887,292.2344970703125,297.1499938964844,293.1499938964844,0.0115029029548168,-514.7633666992188,303.0072937011719,0.5595847964286804,0.050000000745058,0.0355820506811142,292.1628723144531,297.1499938964844,293.1499938964844,0.0133308991789817,-745.3909912109375,303.8328552246094,0.5595847964286804,0.050000000745058,0.0481752194464206,292.6273498535156,297.1499938964844,293.1499938964844,0.0055524939671158,-2028.7913818359373,298.4186706542969,0.5595847964286804,0.050000000745058,0.2285224944353103,291.11669921875,291.1499938964844,270.3675842285156,269.9837951660156,283.0467224121094,292.625,291.1236572265625,1.0,0.1534435302019119,1.0,1.0,0.9927810430526732,1.0,-0.5608363747596741,0.2417848855257034,0.3190514743328094,0.0863197967410087,0.0,0.0,0.2390630543231964,23.21975898742676,25.0,46.05976104736328,-4636.91064453125,32.17422866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52032470703125,303.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.515625,18000.0,0.0,0.0,0.1216116249561309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690239608287811,0.1690282821655273,-4.329055173002416e-06,0.0,0.0001234203373314,0.0,0.0,6.808175563812256,0.0,0.0,0.0,0.2810768187046051,4.0,0.0,1.0
284820,292.2818298339844,297.1499938964844,293.1499938964844,0.011266466230154,-654.3919067382812,302.9072570800781,0.5613341927528381,0.050000000745058,0.0457373447716236,292.1918640136719,297.1499938964844,293.1499938964844,0.0733869597315788,-1897.5877685546875,304.1002197265625,0.7708454728126526,0.1297942996025085,0.1208530366420745,292.24871826171875,297.1499938964844,293.1499938964844,0.012036726810038,-525.4724731445312,303.2877502441406,0.5613341927528381,0.050000000745058,0.0355734899640083,292.176513671875,297.1499938964844,293.1499938964844,0.0140667594969272,-761.321533203125,304.13787841796875,0.5613341927528381,0.050000000745058,0.0481636263430118,292.644775390625,297.1499938964844,293.1499938964844,0.0056619076058268,-2060.377685546875,298.5640869140625,0.5613341927528381,0.050000000745058,0.2284674942493438,291.1451721191406,291.1499938964844,270.3695983886719,269.9881591796875,283.0575866699219,292.64239501953125,291.150390625,1.0,0.1543953567743301,1.0,1.0,0.992649793624878,1.0,-0.5745766162872314,0.2477078437805175,0.3268687725067138,0.0888772532343864,0.0,0.0,0.2377295047044754,23.055662155151367,25.0,35.52438735961914,-4741.51025390625,33.31068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87408447265625,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1279083043336868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687273979187011,0.1687317341566085,-4.330768206273206e-06,0.0,0.0001298106653848,0.0,0.0,6.798242568969727,0.0,0.0,0.0,0.2810677289962768,4.0,0.0,1.0
284880,292.2818298339844,297.1499938964844,293.1499938964844,0.011266466230154,-654.3919067382812,302.9072570800781,0.5613341927528381,0.050000000745058,0.0457373447716236,292.1918640136719,297.1499938964844,293.1499938964844,0.0733869597315788,-1897.5877685546875,304.1002197265625,0.7708454728126526,0.1297942996025085,0.1208530366420745,292.24871826171875,297.1499938964844,293.1499938964844,0.012036726810038,-525.4724731445312,303.2877502441406,0.5613341927528381,0.050000000745058,0.0355734899640083,292.176513671875,297.1499938964844,293.1499938964844,0.0140667594969272,-761.321533203125,304.13787841796875,0.5613341927528381,0.050000000745058,0.0481636263430118,292.644775390625,297.1499938964844,293.1499938964844,0.0056619076058268,-2060.377685546875,298.5640869140625,0.5613341927528381,0.050000000745058,0.2284674942493438,291.1451721191406,291.1499938964844,270.3695983886719,269.9881591796875,283.0575866699219,292.64239501953125,291.150390625,1.0,0.1543953567743301,1.0,1.0,0.992649793624878,1.0,-0.5745766162872314,0.2477078437805175,0.3268687725067138,0.0888772532343864,0.0,0.0,0.2377295047044754,23.055662155151367,25.0,35.52438735961914,-4741.51025390625,33.31068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87408447265625,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1279083043336868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687273979187011,0.1687317341566085,-4.330768206273206e-06,0.0,0.0001298106653848,0.0,0.0,6.798242568969727,0.0,0.0,0.0,0.2810677289962768,4.0,0.0,1.0
284940,292.2976989746094,297.1499938964844,293.1499938964844,0.011746110394597,-667.4301147460938,303.16534423828125,0.567392110824585,0.050000000745058,0.0457007214426994,292.2607116699219,297.1499938964844,293.1499938964844,0.0816378891468048,-2056.556396484375,304.10308837890625,0.7998024225234985,0.1401189714670181,0.1310650110244751,292.2638244628906,297.1499938964844,293.1499938964844,0.0125957839190959,-536.1673583984375,303.5589599609375,0.567392110824585,0.050000000745058,0.0355450063943862,292.20050048828125,297.1499938964844,293.1499938964844,0.0231716893613338,-983.177001953125,304.1317749023437,0.6232704520225525,0.0692158937454223,0.0619660057127475,292.6629638671875,297.1499938964844,293.1499938964844,0.0057649090886116,-2090.702392578125,298.695068359375,0.567392110824585,0.050000000745058,0.2282845675945282,291.15985107421875,291.1499938964844,270.3699951171875,269.9907531738281,283.0639038085937,292.6605834960937,291.1576538085937,1.0,0.1556637585163116,1.0,1.0,0.9925186038017272,1.0,-0.6030949950218201,0.2601297199726105,0.3429652750492096,0.0939886942505836,0.0,0.0,0.2350989878177642,22.34739112854004,25.0,-3.1087965965271,-4887.318359375,35.38687515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2835388183594,304.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1321073919534683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669707745313644,0.1669750958681106,-4.3284694584144745e-06,0.0,0.0001340722083114,0.0,0.0,6.720448970794678,0.0,0.0,0.0,0.2807838916778564,4.0,0.0,1.0
285000,292.2976989746094,297.1499938964844,293.1499938964844,0.011746110394597,-667.4301147460938,303.16534423828125,0.567392110824585,0.050000000745058,0.0457007214426994,292.2607116699219,297.1499938964844,293.1499938964844,0.0816378891468048,-2056.556396484375,304.10308837890625,0.7998024225234985,0.1401189714670181,0.1310650110244751,292.2638244628906,297.1499938964844,293.1499938964844,0.0125957839190959,-536.1673583984375,303.5589599609375,0.567392110824585,0.050000000745058,0.0355450063943862,292.20050048828125,297.1499938964844,293.1499938964844,0.0231716893613338,-983.177001953125,304.1317749023437,0.6232704520225525,0.0692158937454223,0.0619660057127475,292.6629638671875,297.1499938964844,293.1499938964844,0.0057649090886116,-2090.702392578125,298.695068359375,0.567392110824585,0.050000000745058,0.2282845675945282,291.15985107421875,291.1499938964844,270.3699951171875,269.9907531738281,283.0639038085937,292.6605834960937,291.1576538085937,1.0,0.1556637585163116,1.0,1.0,0.9925186038017272,1.0,-0.6030949950218201,0.2601297199726105,0.3429652750492096,0.0939886942505836,0.0,0.0,0.2350989878177642,22.34739112854004,25.0,-3.1087965965271,-4887.318359375,35.38687515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2835388183594,304.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1321073919534683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669707745313644,0.1669750958681106,-4.3284694584144745e-06,0.0,0.0001340722083114,0.0,0.0,6.720448970794678,0.0,0.0,0.0,0.2807838916778564,4.0,0.0,1.0
285060,292.3139038085937,297.1499938964844,293.1499938964844,0.0122918440029025,-682.4925537109375,303.4137878417969,0.5726930499076843,0.050000000745058,0.0456702783703804,292.3305358886719,297.1499938964844,293.1499938964844,0.0885704606771469,-2192.3740234375,304.107177734375,0.82228022813797,0.1484884917736053,0.1393228620290756,292.2796630859375,297.1499938964844,293.1499938964844,0.0132344271987676,-548.4639282226562,303.82110595703125,0.5726930499076843,0.050000000745058,0.0355213284492492,292.2469177246094,297.1499938964844,293.1499938964844,0.0349867828190326,-1209.732177734375,304.1181335449219,0.6743453741073608,0.0838849768042564,0.0768515467643737,292.6825866699219,297.1499938964844,293.1499938964844,0.0058727380819618,-2125.55810546875,298.7969970703125,0.5726930499076843,0.050000000745058,0.2281325012445449,291.1294860839844,291.1499938964844,270.368896484375,269.9917907714844,283.06817626953125,292.6800842285156,291.1224060058594,1.0,0.1572398990392685,1.0,1.0,0.9924357533454896,1.0,-0.6306237578392029,0.2721845209598541,0.3584392368793487,0.0989011973142623,0.0,0.0,0.2395318746566772,21.79930305480957,25.0,-41.245338439941406,-5068.416015625,37.62923431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69659423828125,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26171875,18000.0,0.0,0.0,0.1346098482608795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168353796005249,0.1683581322431564,-4.327675014792476e-06,0.0,0.0001366118813166,0.0,0.0,6.777707099914551,0.0,0.0,0.0,0.2809800207614898,4.0,0.0,1.0
285120,292.3139038085937,297.1499938964844,293.1499938964844,0.0122918440029025,-682.4925537109375,303.4137878417969,0.5726930499076843,0.050000000745058,0.0456702783703804,292.3305358886719,297.1499938964844,293.1499938964844,0.0885704606771469,-2192.3740234375,304.107177734375,0.82228022813797,0.1484884917736053,0.1393228620290756,292.2796630859375,297.1499938964844,293.1499938964844,0.0132344271987676,-548.4639282226562,303.82110595703125,0.5726930499076843,0.050000000745058,0.0355213284492492,292.2469177246094,297.1499938964844,293.1499938964844,0.0349867828190326,-1209.732177734375,304.1181335449219,0.6743453741073608,0.0838849768042564,0.0768515467643737,292.6825866699219,297.1499938964844,293.1499938964844,0.0058727380819618,-2125.55810546875,298.7969970703125,0.5726930499076843,0.050000000745058,0.2281325012445449,291.1294860839844,291.1499938964844,270.368896484375,269.9917907714844,283.06817626953125,292.6800842285156,291.1224060058594,1.0,0.1572398990392685,1.0,1.0,0.9924357533454896,1.0,-0.6306237578392029,0.2721845209598541,0.3584392368793487,0.0989011973142623,0.0,0.0,0.2395318746566772,21.79930305480957,25.0,-41.245338439941406,-5068.416015625,37.62923431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69659423828125,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26171875,18000.0,0.0,0.0,0.1346098482608795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168353796005249,0.1683581322431564,-4.327675014792476e-06,0.0,0.0001366118813166,0.0,0.0,6.777707099914551,0.0,0.0,0.0,0.2809800207614898,4.0,0.0,1.0
285180,292.3307189941406,297.1499938964844,293.1499938964844,0.0128544364124536,-696.8363647460938,303.6563720703125,0.5761182904243469,0.050000000745058,0.0456513240933418,292.3965148925781,297.1499938964844,293.1499938964844,0.094558835029602,-2309.844970703125,304.1114807128906,0.8391886353492737,0.155864730477333,0.1464854776859283,292.296142578125,297.1499938964844,293.1499938964844,0.0138985505327582,-560.188720703125,304.0771789550781,0.5761182904243469,0.050000000745058,0.0355065837502479,292.30029296875,297.1499938964844,293.1499938964844,0.0459793284535408,-1399.5006103515625,304.11065673828125,0.7133352160453796,0.0959548652172088,0.0887632369995117,292.7035522460937,297.1499938964844,293.1499938964844,0.0059728538617491,-2156.9951171875,298.8909912109375,0.5761182904243469,0.050000000745058,0.228037804365158,291.1044616699219,291.1499938964844,270.3665466308594,269.9913635253906,283.0721130371094,292.7010192871094,291.1026916503906,1.0,0.1589478552341461,1.0,1.0,0.9923529028892516,1.0,-0.6533619165420532,0.2822010219097137,0.3711609244346618,0.1029180660843849,0.0,0.0,0.2475713044404983,21.514307022094727,25.0,-25.68705940246582,-5278.34326171875,39.75139999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705261230469,304.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.994140625,18000.0,0.0,0.0,0.1359159052371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734170168638229,0.1734213382005691,-4.334980985731818e-06,0.0,0.000137937371619,0.0,0.0,7.003837585449219,0.0,0.0,0.0,0.2818272113800049,4.0,0.0,1.0
285240,292.3307189941406,297.1499938964844,293.1499938964844,0.0128544364124536,-696.8363647460938,303.6563720703125,0.5761182904243469,0.050000000745058,0.0456513240933418,292.3965148925781,297.1499938964844,293.1499938964844,0.094558835029602,-2309.844970703125,304.1114807128906,0.8391886353492737,0.155864730477333,0.1464854776859283,292.296142578125,297.1499938964844,293.1499938964844,0.0138985505327582,-560.188720703125,304.0771789550781,0.5761182904243469,0.050000000745058,0.0355065837502479,292.30029296875,297.1499938964844,293.1499938964844,0.0459793284535408,-1399.5006103515625,304.11065673828125,0.7133352160453796,0.0959548652172088,0.0887632369995117,292.7035522460937,297.1499938964844,293.1499938964844,0.0059728538617491,-2156.9951171875,298.8909912109375,0.5761182904243469,0.050000000745058,0.228037804365158,291.1044616699219,291.1499938964844,270.3665466308594,269.9913635253906,283.0721130371094,292.7010192871094,291.1026916503906,1.0,0.1589478552341461,1.0,1.0,0.9923529028892516,1.0,-0.6533619165420532,0.2822010219097137,0.3711609244346618,0.1029180660843849,0.0,0.0,0.2475713044404983,21.514307022094727,25.0,-25.68705940246582,-5278.34326171875,39.75139999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705261230469,304.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.994140625,18000.0,0.0,0.0,0.1359159052371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734170168638229,0.1734213382005691,-4.334980985731818e-06,0.0,0.000137937371619,0.0,0.0,7.003837585449219,0.0,0.0,0.0,0.2818272113800049,4.0,0.0,1.0
285300,292.3393249511719,297.1499938964844,293.1499938964844,0.013132682070136,-703.3643188476562,303.7754821777344,0.5776767730712891,0.050000000745058,0.0456428751349449,292.4278564453125,297.1499938964844,293.1499938964844,0.0972558185458183,-2362.44482421875,304.11358642578125,0.8469756245613098,0.1592516452074051,0.1497761607170105,292.3045959472656,297.1499938964844,293.1499938964844,0.0144344139844179,-571.7054443359375,304.1465759277344,0.581865668296814,0.0540692470967769,0.0361495353281497,292.3272399902344,297.1499938964844,293.1499938964844,0.0507955141365528,-1483.41796875,304.10906982421875,0.7281727194786072,0.1014231890439987,0.0940824747085571,292.71435546875,297.1499938964844,293.1499938964844,0.0060171796940267,-2170.156494140625,298.9383850097656,0.5776767730712891,0.050000000745058,0.2279956191778183,291.1017150878906,291.1499938964844,270.36492919921875,269.9906921386719,283.0736999511719,292.7118530273437,291.10174560546875,1.0,0.1598387509584427,1.0,1.0,0.9923114776611328,1.0,-0.6644043922424316,0.2870920300483703,0.3773123621940613,0.104838527739048,0.0,0.0,0.251093715429306,21.39667320251465,25.0,-13.27870273590088,-5379.1025390625,40.83884048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2332458496094,304.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.546875,18000.0,0.0,0.0,0.1362794637680053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759482622146606,0.175952598452568,-4.339993211033288e-06,0.0,0.0001383063208777,0.0,0.0,7.119679927825928,0.0,0.0,0.0,0.282280296087265,4.0,0.0,1.0
285360,292.3481140136719,297.1499938964844,293.1499938964844,0.0134093463420867,-709.573486328125,303.89276123046875,0.5809168815612793,0.050000000745058,0.0456256903707981,292.45904541015625,297.1499938964844,293.1499938964844,0.0997385084629058,-2410.62255859375,304.1156921386719,0.8564485311508179,0.1622781008481979,0.1528019160032272,292.3173217773437,297.1499938964844,293.1499938964844,0.0184386055916547,-651.5943603515625,304.1398620605469,0.6143602728843689,0.0622846335172653,0.0412328578531742,292.3537292480469,297.1499938964844,293.1499938964844,0.0552865974605083,-1562.82763671875,304.1083374023437,0.7433589696884155,0.1066420078277587,0.0991208925843238,292.7253723144531,297.1499938964844,293.1499938964844,0.0060574202798306,-2181.9033203125,298.9844665527344,0.5809168815612793,0.050000000745058,0.2279097735881805,291.1015319824219,291.1499938964844,270.363037109375,269.9896850585937,283.0731201171875,292.72283935546875,291.100830078125,1.0,0.1608282625675201,1.0,1.0,0.9923376441001892,1.0,-0.6800585389137268,0.2940446734428406,0.3860138654708862,0.107546292245388,0.0,0.0,0.254339337348938,21.091955184936523,25.0,-12.10242748260498,-5489.15869140625,42.26057052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3778381347656,305.0270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.58984375,18000.0,0.0,0.0,0.1365190893411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782358884811401,0.1782402396202087,-4.344894477981143e-06,0.0,0.000138549512485,0.0,0.0,7.225388050079346,0.0,0.0,0.0,0.2827017903327942,4.0,0.0,1.0
285420,292.36602783203125,297.1499938964844,293.1499938964844,0.0139995673671364,-722.6336669921875,304.1217956542969,0.5866321921348572,0.050000000745058,0.0455964095890522,292.51251220703125,297.1499938964844,293.1499938964844,0.104825735092163,-2509.03662109375,304.1185607910156,0.8748931288719177,0.1689132153987884,0.1588004678487777,292.3583679199219,297.1499938964844,293.1499938964844,0.0280120503157377,-804.971435546875,304.12750244140625,0.6632429361343384,0.0750851780176162,0.0508768260478973,292.4046630859375,297.1499938964844,293.1499938964844,0.0636316388845443,-1714.3323974609375,304.1083679199219,0.7722317576408386,0.1164839565753936,0.1085875704884529,292.748046875,297.1499938964844,293.1499938964844,0.0061361561529338,-2206.051025390625,299.0630187988281,0.5866321921348572,0.050000000745058,0.2277635186910629,291.0858764648437,291.1499938964844,270.35858154296875,269.9869079589844,283.0713806152344,292.7455444335937,291.0824279785156,1.0,0.1629785746335983,1.0,1.0,0.992389976978302,1.0,-0.7099828720092773,0.3073832392692566,0.4025996327400207,0.1127220392227172,0.0,0.0,0.2637273371219635,20.60944938659668,25.0,-23.43190193176269,-5711.6083984375,45.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051330566406,305.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.458984375,18000.0,0.0,0.0,0.136851355433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840015053749084,0.184005856513977,-4.355225428298581e-06,0.0,0.0001388867240166,0.0,0.0,7.490268230438232,0.0,0.0,0.0,0.2837471067905426,4.0,0.0,1.0
285480,292.36602783203125,297.1499938964844,293.1499938964844,0.0139995673671364,-722.6336669921875,304.1217956542969,0.5866321921348572,0.050000000745058,0.0455964095890522,292.51251220703125,297.1499938964844,293.1499938964844,0.104825735092163,-2509.03662109375,304.1185607910156,0.8748931288719177,0.1689132153987884,0.1588004678487777,292.3583679199219,297.1499938964844,293.1499938964844,0.0280120503157377,-804.971435546875,304.12750244140625,0.6632429361343384,0.0750851780176162,0.0508768260478973,292.4046630859375,297.1499938964844,293.1499938964844,0.0636316388845443,-1714.3323974609375,304.1083679199219,0.7722317576408386,0.1164839565753936,0.1085875704884529,292.748046875,297.1499938964844,293.1499938964844,0.0061361561529338,-2206.051025390625,299.0630187988281,0.5866321921348572,0.050000000745058,0.2277635186910629,291.0858764648437,291.1499938964844,270.35858154296875,269.9869079589844,283.0713806152344,292.7455444335937,291.0824279785156,1.0,0.1629785746335983,1.0,1.0,0.992389976978302,1.0,-0.7099828720092773,0.3073832392692566,0.4025996327400207,0.1127220392227172,0.0,0.0,0.2637273371219635,20.60944938659668,25.0,-23.43190193176269,-5711.6083984375,45.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051330566406,305.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.458984375,18000.0,0.0,0.0,0.136851355433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840015053749084,0.184005856513977,-4.355225428298581e-06,0.0,0.0001388867240166,0.0,0.0,7.490268230438232,0.0,0.0,0.0,0.2837471067905426,4.0,0.0,1.0
285540,292.3923645019531,297.1499938964844,293.1499938964844,0.0192426145076751,-856.7359619140625,304.13897705078125,0.6313199400901794,0.0627245083451271,0.0540680699050426,292.5571594238281,297.1499938964844,293.1499938964844,0.1104923039674758,-2617.750244140625,304.1195678710937,0.8994677662849426,0.1760014146566391,0.1654286533594131,292.4049072265625,297.1499938964844,293.1499938964844,0.0426561459898948,-963.9395751953124,304.109130859375,0.7069869041442871,0.0857130587100982,0.058552723377943,292.4527587890625,297.1499938964844,293.1499938964844,0.0711644887924194,-1855.4404296875,304.1097106933594,0.8039238452911377,0.1256094574928283,0.1173423826694488,292.7714538574219,297.1499938964844,293.1499938964844,0.006205384619534,-2227.3818359375,299.1307067871094,0.595535933971405,0.050000000745058,0.2275480329990387,291.067138671875,291.1499938964844,270.3533630371094,269.9831848144531,283.0650329589844,292.7689819335937,291.0628356933594,1.0,0.1654707491397857,1.0,1.0,0.9924423098564148,1.0,-0.7475625276565552,0.3242447078227997,0.4233177900314331,0.1191720366477966,0.0,0.0,0.2760037779808044,19.841047286987305,25.0,-31.39936637878418,-5981.41357421875,48.95166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74169921875,305.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.765625,18000.0,0.0,0.0,0.1373580247163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923697143793106,0.1923740953207016,-4.370629085315159e-06,0.0,0.0001394009304931,0.0,0.0,7.879770278930664,0.0,0.0,0.0,0.2852751910686493,4.0,0.0,1.0
285600,292.3923645019531,297.1499938964844,293.1499938964844,0.0192426145076751,-856.7359619140625,304.13897705078125,0.6313199400901794,0.0627245083451271,0.0540680699050426,292.5571594238281,297.1499938964844,293.1499938964844,0.1104923039674758,-2617.750244140625,304.1195678710937,0.8994677662849426,0.1760014146566391,0.1654286533594131,292.4049072265625,297.1499938964844,293.1499938964844,0.0426561459898948,-963.9395751953124,304.109130859375,0.7069869041442871,0.0857130587100982,0.058552723377943,292.4527587890625,297.1499938964844,293.1499938964844,0.0711644887924194,-1855.4404296875,304.1097106933594,0.8039238452911377,0.1256094574928283,0.1173423826694488,292.7714538574219,297.1499938964844,293.1499938964844,0.006205384619534,-2227.3818359375,299.1307067871094,0.595535933971405,0.050000000745058,0.2275480329990387,291.067138671875,291.1499938964844,270.3533630371094,269.9831848144531,283.0650329589844,292.7689819335937,291.0628356933594,1.0,0.1654707491397857,1.0,1.0,0.9924423098564148,1.0,-0.7475625276565552,0.3242447078227997,0.4233177900314331,0.1191720366477966,0.0,0.0,0.2760037779808044,19.841047286987305,25.0,-31.39936637878418,-5981.41357421875,48.95166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74169921875,305.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.765625,18000.0,0.0,0.0,0.1373580247163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923697143793106,0.1923740953207016,-4.370629085315159e-06,0.0,0.0001394009304931,0.0,0.0,7.879770278930664,0.0,0.0,0.0,0.2852751910686493,4.0,0.0,1.0
285660,292.4388122558594,297.1499938964844,293.1499938964844,0.0269095711410045,-1010.8270874023438,304.1300354003906,0.675366997718811,0.0725202783942222,0.0636783614754676,292.5976257324219,297.1499938964844,293.1499938964844,0.1162296757102012,-2726.849853515625,304.1201477050781,0.9254423379898072,0.1828105300664901,0.1719126254320144,292.4507141113281,297.1499938964844,293.1499938964844,0.0461907237768173,-1036.77001953125,304.1152648925781,0.7412978410720825,0.0952990055084228,0.0653884261846542,292.4980773925781,297.1499938964844,293.1499938964844,0.0781102329492569,-1988.869140625,304.111572265625,0.831506073474884,0.1340801864862442,0.1254683881998062,292.7958984375,297.1499938964844,293.1499938964844,0.0062686302699148,-2247.836181640625,299.18292236328125,0.6039271354675293,0.050000000745058,0.227356806397438,291.0362243652344,291.1499938964844,270.3475341796875,269.97869873046875,283.0586242675781,292.7934265136719,291.0327453613281,1.0,0.1683108508586883,1.0,1.0,0.9926878809928894,1.0,-0.7846064567565918,0.3409194648265838,0.4436869621276855,0.1256173253059387,0.0,0.0,0.2932653427124023,19.208545684814453,25.0,-34.1088752746582,-6282.12109375,53.05916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7741394042969,305.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.974609375,18000.0,0.0,0.0,0.1385673135519027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044382393360138,0.2044426202774047,-4.392912615003297e-06,0.0,0.0001406282099196,0.0,0.0,8.450967788696289,0.0,0.0,0.0,0.2875300645828247,4.0,0.0,1.0
285720,292.4388122558594,297.1499938964844,293.1499938964844,0.0269095711410045,-1010.8270874023438,304.1300354003906,0.675366997718811,0.0725202783942222,0.0636783614754676,292.5976257324219,297.1499938964844,293.1499938964844,0.1162296757102012,-2726.849853515625,304.1201477050781,0.9254423379898072,0.1828105300664901,0.1719126254320144,292.4507141113281,297.1499938964844,293.1499938964844,0.0461907237768173,-1036.77001953125,304.1152648925781,0.7412978410720825,0.0952990055084228,0.0653884261846542,292.4980773925781,297.1499938964844,293.1499938964844,0.0781102329492569,-1988.869140625,304.111572265625,0.831506073474884,0.1340801864862442,0.1254683881998062,292.7958984375,297.1499938964844,293.1499938964844,0.0062686302699148,-2247.836181640625,299.18292236328125,0.6039271354675293,0.050000000745058,0.227356806397438,291.0362243652344,291.1499938964844,270.3475341796875,269.97869873046875,283.0586242675781,292.7934265136719,291.0327453613281,1.0,0.1683108508586883,1.0,1.0,0.9926878809928894,1.0,-0.7846064567565918,0.3409194648265838,0.4436869621276855,0.1256173253059387,0.0,0.0,0.2932653427124023,19.208545684814453,25.0,-34.1088752746582,-6282.12109375,53.05916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7741394042969,305.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.974609375,18000.0,0.0,0.0,0.1385673135519027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044382393360138,0.2044426202774047,-4.392912615003297e-06,0.0,0.0001406282099196,0.0,0.0,8.450967788696289,0.0,0.0,0.0,0.2875300645828247,4.0,0.0,1.0
285780,292.48809814453125,297.1499938964844,293.1499938964844,0.0337705872952938,-1129.4808349609375,304.12530517578125,0.7097176313400269,0.0805455893278122,0.0711638182401657,292.6355285644531,297.1499938964844,293.1499938964844,0.1214679405093193,-2825.0107421875,304.12139892578125,0.9482547640800476,0.189121276140213,0.1779730170965194,292.4947509765625,297.1499938964844,293.1499938964844,0.0539081841707229,-1136.585693359375,304.1140441894531,0.7708280086517334,0.1040829345583915,0.071644514799118,292.5408935546875,297.1499938964844,293.1499938964844,0.0843348354101181,-2109.95556640625,304.114013671875,0.8548110723495483,0.1419129073619842,0.1329991817474365,292.8212585449219,297.1499938964844,293.1499938964844,0.0063175265677273,-2262.292236328125,299.2320556640625,0.6100817918777466,0.050000000745058,0.2272229492664337,291.02618408203125,291.1499938964844,270.3412780761719,269.9735717773437,283.054931640625,292.81884765625,291.02642822265625,1.0,0.1713206321001052,1.0,1.0,0.9929333925247192,1.0,-0.8172506093978882,0.3556521832942962,0.4615984261035919,0.1313921362161636,0.0,0.0,0.3107149302959442,18.8465633392334,25.0,-10.37730312347412,-6577.40869140625,57.1875114440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,305.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.96875,18000.0,0.0,0.0,0.1408294886350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188350558280944,0.218839481472969,-4.424287908477709e-06,0.0,0.0001429240364814,0.0,0.0,9.156766891479492,0.0,0.0,0.0,0.2903536558151245,4.0,0.0,1.0
285840,292.48809814453125,297.1499938964844,293.1499938964844,0.0337705872952938,-1129.4808349609375,304.12530517578125,0.7097176313400269,0.0805455893278122,0.0711638182401657,292.6355285644531,297.1499938964844,293.1499938964844,0.1214679405093193,-2825.0107421875,304.12139892578125,0.9482547640800476,0.189121276140213,0.1779730170965194,292.4947509765625,297.1499938964844,293.1499938964844,0.0539081841707229,-1136.585693359375,304.1140441894531,0.7708280086517334,0.1040829345583915,0.071644514799118,292.5408935546875,297.1499938964844,293.1499938964844,0.0843348354101181,-2109.95556640625,304.114013671875,0.8548110723495483,0.1419129073619842,0.1329991817474365,292.8212585449219,297.1499938964844,293.1499938964844,0.0063175265677273,-2262.292236328125,299.2320556640625,0.6100817918777466,0.050000000745058,0.2272229492664337,291.02618408203125,291.1499938964844,270.3412780761719,269.9735717773437,283.054931640625,292.81884765625,291.02642822265625,1.0,0.1713206321001052,1.0,1.0,0.9929333925247192,1.0,-0.8172506093978882,0.3556521832942962,0.4615984261035919,0.1313921362161636,0.0,0.0,0.3107149302959442,18.8465633392334,25.0,-10.37730312347412,-6577.40869140625,57.1875114440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,305.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.96875,18000.0,0.0,0.0,0.1408294886350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188350558280944,0.218839481472969,-4.424287908477709e-06,0.0,0.0001429240364814,0.0,0.0,9.156766891479492,0.0,0.0,0.0,0.2903536558151245,4.0,0.0,1.0
285900,292.51220703125,297.1499938964844,293.1499938964844,0.0370403379201889,-1183.174560546875,304.1238708496094,0.7231958508491516,0.0841982141137123,0.0745359808206558,292.6536865234375,297.1499938964844,293.1499938964844,0.1238879188895225,-2869.916015625,304.1221923828125,0.9577870965003968,0.1920706927776336,0.1808139979839325,292.5160522460937,297.1499938964844,293.1499938964844,0.0574293248355388,-1182.9688720703125,304.1141662597656,0.7845211029052734,0.1081996262073516,0.0745766684412956,292.5614013671875,297.1499938964844,293.1499938964844,0.087210364639759,-2166.156005859375,304.1153259277344,0.8655916452407837,0.1455985754728317,0.1365455538034439,292.83416748046875,297.1499938964844,293.1499938964844,0.0063364980742335,-2267.474609375,299.2550964355469,0.6125441193580627,0.050000000745058,0.2271705716848373,291.02752685546875,291.1499938964844,270.3380432128906,269.9708251953125,283.0539245605469,292.8317565917969,291.0282897949219,1.0,0.1728633791208267,1.0,1.0,0.9930561780929564,1.0,-0.8324204683303833,0.3625041246414184,0.4699163138866424,0.1341227144002914,0.0,0.0,0.3187514841556549,18.734590530395508,25.0,-1.8702176809310915,-6710.17724609375,59.27205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6476745605469,305.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.251953125,18000.0,0.0,0.0,0.1423813998699188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258410453796386,0.2258454859256744,-4.441201326699229e-06,0.0,0.0001444990193704,0.0,0.0,9.510099411010742,0.0,0.0,0.0,0.2917895019054413,4.0,0.0,1.0
285960,292.5357360839844,297.1499938964844,293.1499938964844,0.0401208885014057,-1233.4508056640625,304.1230163574219,0.7349075675010681,0.0876558348536491,0.0777236372232437,292.6713562011719,297.1499938964844,293.1499938964844,0.1261989772319793,-2912.584716796875,304.123046875,0.9660849571228028,0.1948851346969604,0.1835280656814575,292.5368347167969,297.1499938964844,293.1499938964844,0.0607548356056213,-1227.359619140625,304.1146545410156,0.7973082065582275,0.1121460869908332,0.0773880630731582,292.58135986328125,297.1499938964844,293.1499938964844,0.0899604335427284,-2219.98291015625,304.1166381835937,0.8757672905921936,0.1491390615701675,0.1399535685777664,292.84716796875,297.1499938964844,293.1499938964844,0.006353014614433,-2271.8720703125,299.27606201171875,0.6146220564842224,0.050000000745058,0.2271262258291244,291.0300598144531,291.1499938964844,270.3347473144531,269.96795654296875,283.0534973144531,292.84478759765625,291.0310363769531,1.0,0.1744192689657211,1.0,1.0,0.9932387471199036,1.0,-0.8469151258468628,0.3690500855445862,0.4778650403022766,0.1367661356925964,0.0,0.0,0.326496422290802,18.66046524047852,25.0,3.648735761642456,-6834.95751953125,61.366661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5743103027344,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.71484375,18000.0,0.0,0.0,0.1441919654607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327502965927124,0.2327547520399093,-4.458388502825983e-06,0.0,0.0001463365188101,0.0,0.0,9.864093780517578,0.0,0.0,0.0,0.2932344973087311,4.0,0.0,1.0
286020,292.5809631347656,297.1499938964844,293.1499938964844,0.0458030328154563,-1326.0697021484375,304.1225891113281,0.7558479905128479,0.0940433293581008,0.0836084485054016,292.7052917480469,297.1499938964844,293.1499938964844,0.1305084526538849,-2991.609130859375,304.1248474121094,0.9793611168861388,0.2001270800828933,0.1885869204998016,292.576904296875,297.1499938964844,293.1499938964844,0.0668696537613868,-1310.504638671875,304.11627197265625,0.819222092628479,0.1195513606071472,0.0826663002371788,292.6195068359375,297.1499938964844,293.1499938964844,0.0951215848326683,-2320.925048828125,304.119140625,0.8940927386283875,0.155801922082901,0.1463710665702819,292.8733825683594,297.1499938964844,293.1499938964844,0.0063787810504436,-2278.452392578125,299.3112487792969,0.6177846789360046,0.050000000745058,0.2270586937665939,291.037109375,291.1499938964844,270.328125,269.96209716796875,283.0543212890625,292.8710632324219,291.0383605957031,1.0,0.1775404512882232,1.0,1.0,0.9936038851737976,1.0,-0.874006450176239,0.3812775015830993,0.4927289187908172,0.1418197900056839,0.0,0.0,0.3411033153533935,18.61102294921875,25.0,9.877925872802734,-7065.24560546875,65.5674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4057922363281,305.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6953125,18000.0,0.0,0.0,0.1485124826431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463597357273101,0.2463642358779907,-4.493658707360737e-06,0.0,0.0001507212873548,0.0,0.0,10.577980995178224,0.0,0.0,0.0,0.2961592972278595,4.0,0.0,1.0
286080,292.5809631347656,297.1499938964844,293.1499938964844,0.0458030328154563,-1326.0697021484375,304.1225891113281,0.7558479905128479,0.0940433293581008,0.0836084485054016,292.7052917480469,297.1499938964844,293.1499938964844,0.1305084526538849,-2991.609130859375,304.1248474121094,0.9793611168861388,0.2001270800828933,0.1885869204998016,292.576904296875,297.1499938964844,293.1499938964844,0.0668696537613868,-1310.504638671875,304.11627197265625,0.819222092628479,0.1195513606071472,0.0826663002371788,292.6195068359375,297.1499938964844,293.1499938964844,0.0951215848326683,-2320.925048828125,304.119140625,0.8940927386283875,0.155801922082901,0.1463710665702819,292.8733825683594,297.1499938964844,293.1499938964844,0.0063787810504436,-2278.452392578125,299.3112487792969,0.6177846789360046,0.050000000745058,0.2270586937665939,291.037109375,291.1499938964844,270.328125,269.96209716796875,283.0543212890625,292.8710632324219,291.0383605957031,1.0,0.1775404512882232,1.0,1.0,0.9936038851737976,1.0,-0.874006450176239,0.3812775015830993,0.4927289187908172,0.1418197900056839,0.0,0.0,0.3411033153533935,18.61102294921875,25.0,9.877925872802734,-7065.24560546875,65.5674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4057922363281,305.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6953125,18000.0,0.0,0.0,0.1485124826431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463597357273101,0.2463642358779907,-4.493658707360737e-06,0.0,0.0001507212873548,0.0,0.0,10.577980995178224,0.0,0.0,0.0,0.2961592972278595,4.0,0.0,1.0
286140,292.6236572265625,297.1499938964844,293.1499938964844,0.0508538745343685,-1409.254638671875,304.1233215332031,0.774124801158905,0.0997970849275589,0.088909313082695,292.7373352050781,297.1499938964844,293.1499938964844,0.1344289928674698,-3062.912109375,304.126708984375,0.9890283942222596,0.2048923969268798,0.1931884288787841,292.61505126953125,297.1499938964844,293.1499938964844,0.0723435804247856,-1386.510986328125,304.1183776855469,0.8365859389305115,0.1263358294963836,0.0875070989131927,292.6555480957031,297.1499938964844,293.1499938964844,0.099876083433628,-2413.404052734375,304.1214904785156,0.9098598957061768,0.1619321703910827,0.15228171646595,292.8998413085937,297.1499938964844,293.1499938964844,0.0063954191282391,-2282.32373046875,299.3372802734375,0.6198301315307617,0.050000000745058,0.2270151525735855,291.04595947265625,291.1499938964844,270.32159423828125,269.9560546875,283.0572509765625,292.8975830078125,291.0473327636719,1.0,0.1806309521198272,1.0,1.0,0.9939690232276917,1.0,-0.8987435698509216,0.392423927783966,0.5063197016716003,0.1465909928083419,0.0,0.0,0.3543898463249206,18.67162132263184,25.0,12.617999076843262,-7272.65673828125,69.75130462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,305.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.033203125,18000.0,0.0,0.0,0.1535997688770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594576478004455,0.2594621777534485,-4.529729721980402e-06,0.0,0.0001558842486701,0.0,0.0,11.287638664245604,0.0,0.0,0.0,0.2990806996822357,4.0,0.0,1.0
286200,292.6236572265625,297.1499938964844,293.1499938964844,0.0508538745343685,-1409.254638671875,304.1233215332031,0.774124801158905,0.0997970849275589,0.088909313082695,292.7373352050781,297.1499938964844,293.1499938964844,0.1344289928674698,-3062.912109375,304.126708984375,0.9890283942222596,0.2048923969268798,0.1931884288787841,292.61505126953125,297.1499938964844,293.1499938964844,0.0723435804247856,-1386.510986328125,304.1183776855469,0.8365859389305115,0.1263358294963836,0.0875070989131927,292.6555480957031,297.1499938964844,293.1499938964844,0.099876083433628,-2413.404052734375,304.1214904785156,0.9098598957061768,0.1619321703910827,0.15228171646595,292.8998413085937,297.1499938964844,293.1499938964844,0.0063954191282391,-2282.32373046875,299.3372802734375,0.6198301315307617,0.050000000745058,0.2270151525735855,291.04595947265625,291.1499938964844,270.32159423828125,269.9560546875,283.0572509765625,292.8975830078125,291.0473327636719,1.0,0.1806309521198272,1.0,1.0,0.9939690232276917,1.0,-0.8987435698509216,0.392423927783966,0.5063197016716003,0.1465909928083419,0.0,0.0,0.3543898463249206,18.67162132263184,25.0,12.617999076843262,-7272.65673828125,69.75130462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,305.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.033203125,18000.0,0.0,0.0,0.1535997688770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594576478004455,0.2594621777534485,-4.529729721980402e-06,0.0,0.0001558842486701,0.0,0.0,11.287638664245604,0.0,0.0,0.0,0.2990806996822357,4.0,0.0,1.0
286260,292.6637268066406,297.1499938964844,293.1499938964844,0.0553400889039039,-1484.24755859375,304.124755859375,0.7894977927207947,0.10500168800354,0.0937015861272811,292.76739501953125,297.1499938964844,293.1499938964844,0.1378269046545028,-3124.4853515625,304.1288452148437,0.9956429600715636,0.2092467993497848,0.1972136050462722,292.651123046875,297.1499938964844,293.1499938964844,0.0772742480039596,-1456.066650390625,304.1206970214844,0.8512459993362427,0.1325676888227462,0.091950848698616,292.689453125,297.1499938964844,293.1499938964844,0.1042765155434608,-2498.19921875,304.1236572265625,0.923956036567688,0.1675798743963241,0.1577266007661819,292.92559814453125,297.1499938964844,293.1499938964844,0.0064055281691253,-2284.3017578125,299.356201171875,0.6208323240280151,0.050000000745058,0.2269936949014663,291.0557556152344,291.1499938964844,270.3153076171875,269.9500427246094,283.0617980957031,292.9234924316406,291.0572204589844,1.0,0.183645099401474,1.0,1.0,0.9943393468856812,1.0,-0.9211195707321168,0.402479887008667,0.5186396837234497,0.1510655581951141,0.0,0.0,0.3663070797920227,18.83043098449707,25.0,14.074817657470703,-7460.53759765625,73.86830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06939697265625,305.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.826171875,18000.0,0.0,0.0,0.1592193245887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718212604522705,0.2718258202075958,-4.56582256447291e-06,0.0,0.0001615873625269,0.0,0.0,11.979299545288086,0.0,0.0,0.0,0.3019376695156097,4.0,0.0,1.0
286320,292.6637268066406,297.1499938964844,293.1499938964844,0.0553400889039039,-1484.24755859375,304.124755859375,0.7894977927207947,0.10500168800354,0.0937015861272811,292.76739501953125,297.1499938964844,293.1499938964844,0.1378269046545028,-3124.4853515625,304.1288452148437,0.9956429600715636,0.2092467993497848,0.1972136050462722,292.651123046875,297.1499938964844,293.1499938964844,0.0772742480039596,-1456.066650390625,304.1206970214844,0.8512459993362427,0.1325676888227462,0.091950848698616,292.689453125,297.1499938964844,293.1499938964844,0.1042765155434608,-2498.19921875,304.1236572265625,0.923956036567688,0.1675798743963241,0.1577266007661819,292.92559814453125,297.1499938964844,293.1499938964844,0.0064055281691253,-2284.3017578125,299.356201171875,0.6208323240280151,0.050000000745058,0.2269936949014663,291.0557556152344,291.1499938964844,270.3153076171875,269.9500427246094,283.0617980957031,292.9234924316406,291.0572204589844,1.0,0.183645099401474,1.0,1.0,0.9943393468856812,1.0,-0.9211195707321168,0.402479887008667,0.5186396837234497,0.1510655581951141,0.0,0.0,0.3663070797920227,18.83043098449707,25.0,14.074817657470703,-7460.53759765625,73.86830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06939697265625,305.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.826171875,18000.0,0.0,0.0,0.1592193245887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718212604522705,0.2718258202075958,-4.56582256447291e-06,0.0,0.0001615873625269,0.0,0.0,11.979299545288086,0.0,0.0,0.0,0.3019376695156097,4.0,0.0,1.0
286380,292.7011108398437,297.1499938964844,293.1499938964844,0.0593204833567142,-1551.7529296875,304.12652587890625,0.7978875041007996,0.1097351908683776,0.0980698242783546,292.7911071777344,297.1499938964844,293.1499938964844,0.1369636058807373,-3108.8896484375,304.13739013671875,0.9909690022468568,0.2141108363866806,0.1964963376522064,292.6850280761719,297.1499938964844,293.1499938964844,0.081732839345932,-1519.5975341796875,304.123046875,0.8593297004699707,0.1383273750543594,0.0960634276270866,292.72119140625,297.1499938964844,293.1499938964844,0.1083267331123352,-2575.42724609375,304.1257019042969,0.9300053715705872,0.1728072613477707,0.1627766638994217,292.9500427246094,297.1499938964844,293.1499938964844,0.0064120185561478,-2284.8232421875,299.371826171875,0.6179379224777222,0.050000000745058,0.2270537465810775,291.0709533691406,291.1499938964844,270.3094482421875,269.9442443847656,283.06890869140625,292.9480895996094,291.0738525390625,1.0,0.1864128410816192,1.0,1.0,0.9947096705436708,1.0,-0.9361441731452942,0.4092057943344116,0.5269383788108826,0.1541781276464462,0.0,0.0,0.3759611546993255,19.33984375,25.0,23.71567153930664,-7609.40478515625,77.40149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9414367675781,305.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.21875,18000.0,0.0,0.0,0.1650919318199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827942669391632,0.2827988862991333,-4.600607553584268e-06,0.0,0.0001675473176874,0.0,0.0,12.614568710327148,0.0,0.0,0.0,0.3045649826526642,4.0,0.0,1.0
