time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7011108398437,297.1499938964844,293.1499938964844,0.0593204833567142,-1551.7529296875,304.12652587890625,0.7978875041007996,0.1097351908683776,0.0980698242783546,292.7911071777344,297.1499938964844,293.1499938964844,0.1369636058807373,-3108.8896484375,304.13739013671875,0.9909690022468568,0.2141108363866806,0.1964963376522064,292.6850280761719,297.1499938964844,293.1499938964844,0.081732839345932,-1519.5975341796875,304.123046875,0.8593297004699707,0.1383273750543594,0.0960634276270866,292.72119140625,297.1499938964844,293.1499938964844,0.1083267331123352,-2575.42724609375,304.1257019042969,0.9300053715705872,0.1728072613477707,0.1627766638994217,292.9500427246094,297.1499938964844,293.1499938964844,0.0064120185561478,-2284.8232421875,299.371826171875,0.6179379224777222,0.050000000745058,0.2270537465810775,291.0709533691406,291.1499938964844,270.3094482421875,269.9442443847656,283.06890869140625,292.9480895996094,291.0738525390625,1.0,0.1864128410816192,1.0,1.0,0.9947096705436708,1.0,-0.9361441731452942,0.4092057943344116,0.5269383788108826,0.1541781276464462,0.0,0.0,0.3759611546993255,19.33984375,25.0,23.71567153930664,-7609.40478515625,77.40149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9414367675781,305.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.21875,18000.0,0.0,0.0,0.1650919318199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827942669391632,0.2827988862991333,-4.600607553584268e-06,0.0,0.0001675473176874,0.0,0.0,12.614568710327148,0.0,0.0,0.0,0.3045649826526642,4.0,0.0,1.0
286500,292.71881103515625,297.1499938964844,293.1499938964844,0.0611307024955749,-1582.7548828125,304.12750244140625,0.800983726978302,0.1119443103671073,0.1001081615686416,292.7992858886719,297.1499938964844,293.1499938964844,0.13579922914505,-3084.3955078125,304.14178466796875,0.9862536787986756,0.2170512527227401,0.194867730140686,292.7011413574219,297.1499938964844,293.1499938964844,0.0837965160608291,-1549.1302490234375,304.1241760253906,0.8623831868171692,0.1410501152276992,0.0980065092444419,292.7362670898437,297.1499938964844,293.1499938964844,0.1102137342095375,-2611.119140625,304.1266784667969,0.9319162368774414,0.1752767413854599,0.1651627868413925,292.9615173339844,297.1499938964844,293.1499938964844,0.006413294468075,-2284.265625,299.3797302246094,0.6160925626754761,0.050000000745058,0.2270925045013427,291.08209228515625,291.1499938964844,270.3067321777344,269.9414367675781,283.0726623535156,292.9596862792969,291.0850830078125,1.0,0.1876888275146484,1.0,1.0,0.994894802570343,1.0,-0.9423628449440002,0.4119853079319,0.5303775668144226,0.1554869711399078,0.0,0.0,0.3793724775314331,19.62598419189453,25.0,27.402130126953125,-7668.275390625,78.9585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8960876464844,305.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8828125,18000.0,0.0,0.0,0.1680104732513427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870334088802337,0.2870380282402038,-4.6157306314853486e-06,0.0,0.0001705092727206,0.0,0.0,12.868196487426758,0.0,0.0,0.0,0.305621474981308,4.0,0.0,1.0
286560,292.73583984375,297.1499938964844,293.1499938964844,0.0628493651747703,-1612.395751953125,304.12847900390625,0.8035840392112732,0.1140617281198501,0.102060742676258,292.8052978515625,297.1499938964844,293.1499938964844,0.1343736946582794,-3057.523681640625,304.1458740234375,0.9811627864837646,0.2203108668327331,0.1932724416255951,292.7167053222656,297.1499938964844,293.1499938964844,0.0857810825109481,-1577.6060791015625,304.1252746582031,0.8649964332580566,0.143682062625885,0.0998833402991294,292.7508239746094,297.1499938964844,293.1499938964844,0.1120378226041793,-2645.494384765625,304.1275939941406,0.9333621859550476,0.1776607781648636,0.1674653738737106,292.972412109375,297.1499938964844,293.1499938964844,0.0064143193885684,-2283.671630859375,299.3871459960937,0.6141014695167542,0.050000000745058,0.227134495973587,291.093017578125,291.1499938964844,270.3041687011719,269.93878173828125,283.076416015625,292.9706726074219,291.09576416015625,1.0,0.1888914108276367,1.0,1.0,0.9950593113899232,1.0,-0.947857141494751,0.4144385159015655,0.533418595790863,0.1566558182239532,0.0,0.0,0.3820745348930359,19.920766830444336,25.0,28.39164161682129,-7718.3349609375,80.45266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86553955078125,305.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.876953125,18000.0,0.0,0.0,0.1708563715219497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904311120510101,0.2904357314109802,-4.628466740541626e-06,0.0,0.0001733974931994,0.0,0.0,13.074749946594238,0.0,0.0,0.0,0.3064869940280914,4.0,0.0,1.0
286620,292.7679443359375,297.1499938964844,293.1499938964844,0.0660570412874221,-1668.3165283203125,304.1303100585937,0.811161458492279,0.1180413365364074,0.1057176813483238,292.81494140625,297.1499938964844,293.1499938964844,0.1340720504522323,-3052.332275390625,304.1475524902344,0.9789862632751464,0.2270878702402115,0.1932297796010971,292.74609375,297.1499938964844,293.1499938964844,0.089564673602581,-1632.0830078125,304.127197265625,0.8730932474136353,0.1486948877573013,0.1034464612603187,292.7783508300781,297.1499938964844,293.1499938964844,0.115543246269226,-2711.302978515625,304.12921142578125,0.9400249123573304,0.1821883171796798,0.17182457447052,292.9924621582031,297.1499938964844,293.1499938964844,0.0064152590930461,-2282.598388671875,299.399169921875,0.6126108765602112,0.050000000745058,0.2271656543016433,291.1098022460937,291.1499938964844,270.2996826171875,269.9338073730469,283.0827331542969,292.9909362792969,291.1109924316406,1.0,0.1911904364824295,1.0,1.0,0.9953882694244384,1.0,-0.9615952372550964,0.4205701053142547,0.5410251617431641,0.1596183478832245,0.0,0.0,0.3861865401268005,20.265838623046875,28.0,19.943832397460938,-7819.41796875,83.62672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8495178222656,305.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3359375,18000.0,0.0,0.0,0.1762047410011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954386472702026,0.2954432964324951,-4.647532477974892e-06,0.0,0.0001788254012353,0.0,0.0,13.38272476196289,0.0,0.0,0.0,0.3077820837497711,4.0,0.0,1.0
286680,292.7679443359375,297.1499938964844,293.1499938964844,0.0660570412874221,-1668.3165283203125,304.1303100585937,0.811161458492279,0.1180413365364074,0.1057176813483238,292.81494140625,297.1499938964844,293.1499938964844,0.1340720504522323,-3052.332275390625,304.1475524902344,0.9789862632751464,0.2270878702402115,0.1932297796010971,292.74609375,297.1499938964844,293.1499938964844,0.089564673602581,-1632.0830078125,304.127197265625,0.8730932474136353,0.1486948877573013,0.1034464612603187,292.7783508300781,297.1499938964844,293.1499938964844,0.115543246269226,-2711.302978515625,304.12921142578125,0.9400249123573304,0.1821883171796798,0.17182457447052,292.9924621582031,297.1499938964844,293.1499938964844,0.0064152590930461,-2282.598388671875,299.399169921875,0.6126108765602112,0.050000000745058,0.2271656543016433,291.1098022460937,291.1499938964844,270.2996826171875,269.9338073730469,283.0827331542969,292.9909362792969,291.1109924316406,1.0,0.1911904364824295,1.0,1.0,0.9953882694244384,1.0,-0.9615952372550964,0.4205701053142547,0.5410251617431641,0.1596183478832245,0.0,0.0,0.3861865401268005,20.265838623046875,28.0,19.943832397460938,-7819.41796875,83.62672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8495178222656,305.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3359375,18000.0,0.0,0.0,0.1762047410011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954386472702026,0.2954432964324951,-4.647532477974892e-06,0.0,0.0001788254012353,0.0,0.0,13.38272476196289,0.0,0.0,0.0,0.3077820837497711,4.0,0.0,1.0
286740,292.7975769042969,297.1499938964844,293.1499938964844,0.0690523013472557,-1721.32177734375,304.1318664550781,0.8154063820838928,0.1217059642076492,0.1090946644544601,292.8289794921875,297.1499938964844,293.1499938964844,0.1379920244216919,-3123.896728515625,304.1417236328125,0.9814159870147704,0.2327525615692138,0.1978443264961242,292.7733459472656,297.1499938964844,293.1499938964844,0.0932023152709007,-1684.6551513671875,304.12872314453125,0.8780184984207153,0.1534006595611572,0.106796771287918,292.80389404296875,297.1499938964844,293.1499938964844,0.1189563050866127,-2775.1982421875,304.13043212890625,0.9429766535758972,0.1864213943481445,0.1759076118469238,293.0104675292969,297.1499938964844,293.1499938964844,0.0064201792702078,-2283.72119140625,299.40533447265625,0.6094000339508057,0.050000000745058,0.2272330373525619,291.1139831542969,291.1499938964844,270.296142578125,269.92950439453125,283.08758544921875,293.0091247558594,291.1138916015625,1.0,0.1946847587823867,1.0,1.0,0.9957172870635986,1.0,-0.980329930782318,0.428926020860672,0.5514039397239685,0.1637438684701919,0.0,0.0,0.390598714351654,20.87415885925293,31.0,5.819697380065918,-7948.01904296875,88.28116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.881591796875,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.58203125,18000.0,0.0,0.0,0.181033656001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001668751239776,0.3001715242862701,-4.662990249926224e-06,0.0,0.0001837261515902,0.0,0.0,13.669668197631836,0.0,0.0,0.0,0.3089751005172729,4.0,0.0,1.0
286800,292.7975769042969,297.1499938964844,293.1499938964844,0.0690523013472557,-1721.32177734375,304.1318664550781,0.8154063820838928,0.1217059642076492,0.1090946644544601,292.8289794921875,297.1499938964844,293.1499938964844,0.1379920244216919,-3123.896728515625,304.1417236328125,0.9814159870147704,0.2327525615692138,0.1978443264961242,292.7733459472656,297.1499938964844,293.1499938964844,0.0932023152709007,-1684.6551513671875,304.12872314453125,0.8780184984207153,0.1534006595611572,0.106796771287918,292.80389404296875,297.1499938964844,293.1499938964844,0.1189563050866127,-2775.1982421875,304.13043212890625,0.9429766535758972,0.1864213943481445,0.1759076118469238,293.0104675292969,297.1499938964844,293.1499938964844,0.0064201792702078,-2283.72119140625,299.40533447265625,0.6094000339508057,0.050000000745058,0.2272330373525619,291.1139831542969,291.1499938964844,270.296142578125,269.92950439453125,283.08758544921875,293.0091247558594,291.1138916015625,1.0,0.1946847587823867,1.0,1.0,0.9957172870635986,1.0,-0.980329930782318,0.428926020860672,0.5514039397239685,0.1637438684701919,0.0,0.0,0.390598714351654,20.87415885925293,31.0,5.819697380065918,-7948.01904296875,88.28116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.881591796875,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.58203125,18000.0,0.0,0.0,0.181033656001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001668751239776,0.3001715242862701,-4.662990249926224e-06,0.0,0.0001837261515902,0.0,0.0,13.669668197631836,0.0,0.0,0.0,0.3089751005172729,4.0,0.0,1.0
286860,292.8250732421875,297.1499938964844,293.1499938964844,0.0718301460146904,-1771.08837890625,304.1332702636719,0.8156692385673523,0.1250608563423156,0.1122038066387176,292.8519897460937,297.1499938964844,293.1499938964844,0.1450546085834503,-3253.102294921875,304.1326599121094,0.9853292107582092,0.2362392544746399,0.2061111181974411,292.7986755371094,297.1499938964844,293.1499938964844,0.0966855287551879,-1734.991455078125,304.1300048828125,0.8786036968231201,0.1578050553798675,0.1099448055028915,292.82763671875,297.1499938964844,293.1499938964844,0.1222486868500709,-2836.595703125,304.1314697265625,0.940978467464447,0.1903712004423141,0.1797325015068054,293.02691650390625,297.1499938964844,293.1499938964844,0.006427627056837,-2286.229736328125,299.4066772460937,0.6035997867584229,0.050000000745058,0.227358192205429,291.1102600097656,291.1499938964844,270.2936706542969,269.9260559082031,283.09197998046875,293.02569580078125,291.10968017578125,1.0,0.1991650015115738,1.0,1.0,0.9960560202598572,1.0,-1.00250244140625,0.4387902915477752,0.5637121796607971,0.1687870770692825,0.0,0.0,0.3961080014705658,21.845245361328125,25.0,-3.8031222820281982,-8108.87890625,94.43419647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398498535156,305.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3828125,18000.0,0.0,0.0,0.1854123622179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060395419597626,0.3060442209243774,-4.680868187278975e-06,0.0,0.0001881699718069,0.0,0.0,14.02628231048584,0.0,0.0,0.0,0.3104410767555237,4.0,0.0,1.0
286920,292.8250732421875,297.1499938964844,293.1499938964844,0.0718301460146904,-1771.08837890625,304.1332702636719,0.8156692385673523,0.1250608563423156,0.1122038066387176,292.8519897460937,297.1499938964844,293.1499938964844,0.1450546085834503,-3253.102294921875,304.1326599121094,0.9853292107582092,0.2362392544746399,0.2061111181974411,292.7986755371094,297.1499938964844,293.1499938964844,0.0966855287551879,-1734.991455078125,304.1300048828125,0.8786036968231201,0.1578050553798675,0.1099448055028915,292.82763671875,297.1499938964844,293.1499938964844,0.1222486868500709,-2836.595703125,304.1314697265625,0.940978467464447,0.1903712004423141,0.1797325015068054,293.02691650390625,297.1499938964844,293.1499938964844,0.006427627056837,-2286.229736328125,299.4066772460937,0.6035997867584229,0.050000000745058,0.227358192205429,291.1102600097656,291.1499938964844,270.2936706542969,269.9260559082031,283.09197998046875,293.02569580078125,291.10968017578125,1.0,0.1991650015115738,1.0,1.0,0.9960560202598572,1.0,-1.00250244140625,0.4387902915477752,0.5637121796607971,0.1687870770692825,0.0,0.0,0.3961080014705658,21.845245361328125,25.0,-3.8031222820281982,-8108.87890625,94.43419647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398498535156,305.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3828125,18000.0,0.0,0.0,0.1854123622179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060395419597626,0.3060442209243774,-4.680868187278975e-06,0.0,0.0001881699718069,0.0,0.0,14.02628231048584,0.0,0.0,0.0,0.3104410767555237,4.0,0.0,1.0
286980,292.8504638671875,297.1499938964844,293.1499938964844,0.0742822512984275,-1815.2611083984373,304.134765625,0.8218974471092224,0.1281383335590362,0.1150290220975875,292.8761291503906,297.1499938964844,293.1499938964844,0.1453498303890228,-3257.028564453125,304.13836669921875,0.9854247570037842,0.2388723194599151,0.2063280045986175,292.8222045898437,297.1499938964844,293.1499938964844,0.0998778566718101,-1780.8033447265625,304.13134765625,0.8863077759742737,0.1619350612163543,0.1128753423690795,292.84967041015625,297.1499938964844,293.1499938964844,0.1252420842647552,-2891.91943359375,304.1326599121094,0.9476963877677916,0.1940704137086868,0.1832846254110336,293.0421142578125,297.1499938964844,293.1499938964844,0.0064273569732904,-2285.785888671875,299.4082946777344,0.6034467220306396,0.050000000745058,0.2273611277341842,291.1133117675781,291.1499938964844,270.2925109863281,269.923583984375,283.0987548828125,293.041015625,291.1156311035156,1.0,0.200574979186058,1.0,1.0,0.9963948130607604,1.0,-1.0139445066452026,0.4438414275646209,0.5701030492782593,0.1715161502361297,0.0,0.0,0.4010772407054901,22.02315330505371,25.0,11.489738464355469,-8240.8671875,97.14531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0106811523437,305.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.06640625,18000.0,0.0,0.0,0.1894081830978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124441504478454,0.3124488294124603,-4.702549176727189e-06,0.0,0.0001922252267831,0.0,0.0,14.426177024841309,0.0,0.0,0.0,0.3120701014995575,4.0,0.0,1.0
287040,292.8504638671875,297.1499938964844,293.1499938964844,0.0742822512984275,-1815.2611083984373,304.134765625,0.8218974471092224,0.1281383335590362,0.1150290220975875,292.8761291503906,297.1499938964844,293.1499938964844,0.1453498303890228,-3257.028564453125,304.13836669921875,0.9854247570037842,0.2388723194599151,0.2063280045986175,292.8222045898437,297.1499938964844,293.1499938964844,0.0998778566718101,-1780.8033447265625,304.13134765625,0.8863077759742737,0.1619350612163543,0.1128753423690795,292.84967041015625,297.1499938964844,293.1499938964844,0.1252420842647552,-2891.91943359375,304.1326599121094,0.9476963877677916,0.1940704137086868,0.1832846254110336,293.0421142578125,297.1499938964844,293.1499938964844,0.0064273569732904,-2285.785888671875,299.4082946777344,0.6034467220306396,0.050000000745058,0.2273611277341842,291.1133117675781,291.1499938964844,270.2925109863281,269.923583984375,283.0987548828125,293.041015625,291.1156311035156,1.0,0.200574979186058,1.0,1.0,0.9963948130607604,1.0,-1.0139445066452026,0.4438414275646209,0.5701030492782593,0.1715161502361297,0.0,0.0,0.4010772407054901,22.02315330505371,25.0,11.489738464355469,-8240.8671875,97.14531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0106811523437,305.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.06640625,18000.0,0.0,0.0,0.1894081830978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124441504478454,0.3124488294124603,-4.702549176727189e-06,0.0,0.0001922252267831,0.0,0.0,14.426177024841309,0.0,0.0,0.0,0.3120701014995575,4.0,0.0,1.0
287100,292.8625183105469,297.1499938964844,293.1499938964844,0.0753572732210159,-1834.58740234375,304.1355895996094,0.8251756429672241,0.129569798707962,0.1163472458720207,292.88409423828125,297.1499938964844,293.1499938964844,0.1448942869901657,-3248.158203125,304.1412658691406,0.9852375388145448,0.2407734543085098,0.2059029936790466,292.8333740234375,297.1499938964844,293.1499938964844,0.1013215631246566,-1801.3048095703125,304.1321105957031,0.8904600143432617,0.1638926118612289,0.1142671480774879,292.8601379394531,297.1499938964844,293.1499938964844,0.1265681236982345,-2916.1455078125,304.1334228515625,0.9513922333717346,0.1958211362361908,0.1849697828292846,293.0492248535156,297.1499938964844,293.1499938964844,0.0064230621792376,-2283.6396484375,299.4118957519531,0.6037459969520569,0.050000000745058,0.2273543775081634,291.1242980957031,291.1499938964844,270.29248046875,269.9227600097656,283.1020202636719,293.0481872558594,291.1269836425781,1.0,0.2012921571731567,1.0,1.0,0.9965642094612122,1.0,-1.0187002420425415,0.4459543526172638,0.5727458596229553,0.172619953751564,0.0,0.0,0.4017042815685272,22.053998947143555,25.0,20.18624496459961,-8287.888671875,98.21314239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0539245605469,305.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.220703125,18000.0,0.0,0.0,0.191211998462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140692710876465,0.3140739798545837,-4.711124347522855e-06,0.0,0.0001940558577189,0.0,0.0,14.537240028381348,0.0,0.0,0.0,0.3125290274620056,4.0,0.0,1.0
287160,292.8741149902344,297.1499938964844,293.1499938964844,0.0763910338282585,-1853.2626953125,304.1363220214844,0.8280490040779114,0.1309318244457245,0.1176013052463531,292.890869140625,297.1499938964844,293.1499938964844,0.1447051614522934,-3244.2587890625,304.1431884765625,0.9851740598678588,0.2428125888109207,0.2057594954967498,292.8441772460937,297.1499938964844,293.1499938964844,0.1027363613247871,-1821.37060546875,304.1328125,0.8941797018051147,0.1657809317111969,0.115609124302864,292.8702392578125,297.1499938964844,293.1499938964844,0.1278714686632156,-2939.95947265625,304.1340637207031,0.9545777440071106,0.1975071132183075,0.186592236161232,293.0559997558594,297.1499938964844,293.1499938964844,0.0064190584234893,-2281.818115234375,299.4143981933594,0.6038469672203064,0.050000000745058,0.2273520082235336,291.1331481933594,291.1499938964844,270.2928161621094,269.9222412109375,283.1053161621094,293.05499267578125,291.1347351074219,1.0,0.2019898742437362,1.0,1.0,0.9967642426490784,1.0,-1.0235885381698608,0.4481208622455597,0.5754677057266235,0.1737710833549499,0.0,0.0,0.4019171893596649,22.110782623291016,43.0,19.38679313659668,-8325.017578125,99.36296081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10400390625,305.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.1928536146879196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146065771579742,0.3146112859249115,-4.7156954678939655e-06,0.0,0.0001957218919415,0.0,0.0,14.57900619506836,0.0,0.0,0.0,0.3127209544181824,4.0,0.0,1.0
287220,292.8964233398437,297.1499938964844,293.1499938964844,0.0785193294286727,-1892.3236083984373,304.1372985839844,0.8166188597679138,0.1333947330713272,0.1199598610401153,292.9191589355469,297.1499938964844,293.1499938964844,0.1645228862762451,-3606.72021484375,304.11114501953125,0.9968262314796448,0.2437247782945633,0.2294728457927703,292.8650207519531,297.1499938964844,293.1499938964844,0.1057037487626075,-1863.6778564453125,304.133544921875,0.8813095688819885,0.1692997515201568,0.1181782558560371,292.8897705078125,297.1499938964844,293.1499938964844,0.1306798905134201,-2991.732177734375,304.1346435546875,0.937653660774231,0.2006343603134155,0.1896938681602478,293.06903076171875,297.1499938964844,293.1499938964844,0.0064272228628396,-2285.386962890625,299.4075012207031,0.589738130569458,0.050000000745058,0.2276777923107147,291.1239624023437,291.1499938964844,270.29473876953125,269.9222412109375,283.10577392578125,293.0680847167969,291.11895751953125,1.0,0.2111597806215286,1.0,1.0,0.9971644282341005,1.0,-1.0613486766815186,0.4650415182113647,0.5963072180747986,0.1824446469545364,0.0,0.0,0.4053184688091278,24.38830947875977,46.0,-25.61712074279785,-8512.1083984375,111.95783996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2109069824219,305.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1957501024007797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166679143905639,0.3166726529598236,-4.720896413346054e-06,0.0,0.0001986614661291,0.0,0.0,14.704427719116213,0.0,0.0,0.0,0.3132780492305755,4.0,0.0,1.0
287280,292.8964233398437,297.1499938964844,293.1499938964844,0.0785193294286727,-1892.3236083984373,304.1372985839844,0.8166188597679138,0.1333947330713272,0.1199598610401153,292.9191589355469,297.1499938964844,293.1499938964844,0.1645228862762451,-3606.72021484375,304.11114501953125,0.9968262314796448,0.2437247782945633,0.2294728457927703,292.8650207519531,297.1499938964844,293.1499938964844,0.1057037487626075,-1863.6778564453125,304.133544921875,0.8813095688819885,0.1692997515201568,0.1181782558560371,292.8897705078125,297.1499938964844,293.1499938964844,0.1306798905134201,-2991.732177734375,304.1346435546875,0.937653660774231,0.2006343603134155,0.1896938681602478,293.06903076171875,297.1499938964844,293.1499938964844,0.0064272228628396,-2285.386962890625,299.4075012207031,0.589738130569458,0.050000000745058,0.2276777923107147,291.1239624023437,291.1499938964844,270.29473876953125,269.9222412109375,283.10577392578125,293.0680847167969,291.11895751953125,1.0,0.2111597806215286,1.0,1.0,0.9971644282341005,1.0,-1.0613486766815186,0.4650415182113647,0.5963072180747986,0.1824446469545364,0.0,0.0,0.4053184688091278,24.38830947875977,46.0,-25.61712074279785,-8512.1083984375,111.95783996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2109069824219,305.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1957501024007797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166679143905639,0.3166726529598236,-4.720896413346054e-06,0.0,0.0001986614661291,0.0,0.0,14.704427719116213,0.0,0.0,0.0,0.3132780492305755,4.0,0.0,1.0
287340,292.9171447753906,297.1499938964844,293.1499938964844,0.0805453583598136,-1929.7393798828125,304.1382141113281,0.7855469584465027,0.1356178075075149,0.122174434363842,292.961181640625,297.1499938964844,293.1499938964844,0.165351316332817,-3613.921142578125,304.1233825683594,0.9571104645729064,0.2409981042146682,0.2290558218955993,292.8844299316406,297.1499938964844,293.1499938964844,0.1086092889308929,-1904.8974609375,304.1342468261719,0.8489377498626709,0.172582522034645,0.1206384748220443,292.9078674316406,297.1499938964844,293.1499938964844,0.1334469765424728,-3042.5537109375,304.1352233886719,0.8973004817962646,0.203555628657341,0.1926727145910263,293.08154296875,297.1499938964844,293.1499938964844,0.0064558726735413,-2295.380859375,299.3935241699219,0.5597530007362366,0.050000000745058,0.2285041660070419,291.1039428710937,291.1499938964844,270.2984313964844,269.9237060546875,283.1134338378906,293.0806579589844,291.1080017089844,1.0,0.2194824516773224,1.0,1.0,0.9975646138191224,1.0,-1.0717586278915403,0.4696064591407776,0.6021522283554077,0.18512624502182,0.0,0.0,0.4138975739479065,28.9599838256836,49.0,4.191381931304932,-8690.6767578125,122.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2870483398437,305.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.568359375,18000.0,0.0,0.0,0.1985843628644943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272143900394439,0.3272191286087036,-4.7493444981228095e-06,0.0,0.0002015378704527,0.0,0.0,15.359245300292969,0.0,0.0,0.0,0.3158767521381378,4.0,0.0,1.0
287400,292.9171447753906,297.1499938964844,293.1499938964844,0.0805453583598136,-1929.7393798828125,304.1382141113281,0.7855469584465027,0.1356178075075149,0.122174434363842,292.961181640625,297.1499938964844,293.1499938964844,0.165351316332817,-3613.921142578125,304.1233825683594,0.9571104645729064,0.2409981042146682,0.2290558218955993,292.8844299316406,297.1499938964844,293.1499938964844,0.1086092889308929,-1904.8974609375,304.1342468261719,0.8489377498626709,0.172582522034645,0.1206384748220443,292.9078674316406,297.1499938964844,293.1499938964844,0.1334469765424728,-3042.5537109375,304.1352233886719,0.8973004817962646,0.203555628657341,0.1926727145910263,293.08154296875,297.1499938964844,293.1499938964844,0.0064558726735413,-2295.380859375,299.3935241699219,0.5597530007362366,0.050000000745058,0.2285041660070419,291.1039428710937,291.1499938964844,270.2984313964844,269.9237060546875,283.1134338378906,293.0806579589844,291.1080017089844,1.0,0.2194824516773224,1.0,1.0,0.9975646138191224,1.0,-1.0717586278915403,0.4696064591407776,0.6021522283554077,0.18512624502182,0.0,0.0,0.4138975739479065,28.9599838256836,49.0,4.191381931304932,-8690.6767578125,122.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2870483398437,305.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.568359375,18000.0,0.0,0.0,0.1985843628644943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272143900394439,0.3272191286087036,-4.7493444981228095e-06,0.0,0.0002015378704527,0.0,0.0,15.359245300292969,0.0,0.0,0.0,0.3158767521381378,4.0,0.0,1.0
287460,292.9367980957031,297.1499938964844,293.1499938964844,0.0820276886224746,-1956.6021728515625,304.1396484375,0.7635601758956909,0.1375295966863632,0.1241142600774765,292.9849853515625,297.1499938964844,293.1499938964844,0.1649165451526641,-3603.8603515625,304.1327819824219,0.9210665225982666,0.2409361898899078,0.2287240922451019,292.9029846191406,297.1499938964844,293.1499938964844,0.1108957752585411,-1936.6177978515625,304.1356811523437,0.8275035619735718,0.1755502521991729,0.122884377837181,292.9251403808594,297.1499938964844,293.1499938964844,0.1355136781930923,-3079.546630859375,304.1366882324219,0.8714405298233032,0.2061904370784759,0.1953916698694229,293.093505859375,297.1499938964844,293.1499938964844,0.0064622522331774,-2295.55810546875,299.3940734863281,0.5378303527832031,0.050000000745058,0.2292840331792831,291.1315002441406,291.1499938964844,270.3041381835937,269.9267883300781,283.1210021972656,293.0926818847656,291.1326904296875,1.0,0.2271510958671569,1.0,1.0,0.9980875253677368,1.0,-1.0805836915969849,0.4735439717769623,0.607039749622345,0.187215507030487,0.0,0.0,0.4141947627067566,33.254234313964844,52.0,18.677303314208984,-8764.3720703125,132.73341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35614013671875,305.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.2012118548154831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292953670024872,0.3293001353740692,-4.767656264448306e-06,0.0,0.0002042044507106,0.0,0.0,15.527925491333008,0.0,0.0,0.0,0.3166117370128631,4.0,0.0,1.0
287520,292.9367980957031,297.1499938964844,293.1499938964844,0.0820276886224746,-1956.6021728515625,304.1396484375,0.7635601758956909,0.1375295966863632,0.1241142600774765,292.9849853515625,297.1499938964844,293.1499938964844,0.1649165451526641,-3603.8603515625,304.1327819824219,0.9210665225982666,0.2409361898899078,0.2287240922451019,292.9029846191406,297.1499938964844,293.1499938964844,0.1108957752585411,-1936.6177978515625,304.1356811523437,0.8275035619735718,0.1755502521991729,0.122884377837181,292.9251403808594,297.1499938964844,293.1499938964844,0.1355136781930923,-3079.546630859375,304.1366882324219,0.8714405298233032,0.2061904370784759,0.1953916698694229,293.093505859375,297.1499938964844,293.1499938964844,0.0064622522331774,-2295.55810546875,299.3940734863281,0.5378303527832031,0.050000000745058,0.2292840331792831,291.1315002441406,291.1499938964844,270.3041381835937,269.9267883300781,283.1210021972656,293.0926818847656,291.1326904296875,1.0,0.2271510958671569,1.0,1.0,0.9980875253677368,1.0,-1.0805836915969849,0.4735439717769623,0.607039749622345,0.187215507030487,0.0,0.0,0.4141947627067566,33.254234313964844,52.0,18.677303314208984,-8764.3720703125,132.73341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35614013671875,305.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.2012118548154831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292953670024872,0.3293001353740692,-4.767656264448306e-06,0.0,0.0002042044507106,0.0,0.0,15.527925491333008,0.0,0.0,0.0,0.3166117370128631,4.0,0.0,1.0
287580,292.9552001953125,297.1499938964844,293.1499938964844,0.0834339186549186,-1982.41552734375,304.1407470703125,0.7475047707557678,0.1392008066177368,0.1258141994476318,293.002197265625,297.1499938964844,293.1499938964844,0.1655574142932891,-3613.90576171875,304.13739013671875,0.8960086107254028,0.241621732711792,0.2294153720140457,292.9204406738281,297.1499938964844,293.1499938964844,0.1131485253572464,-1967.9842529296875,304.1366882324219,0.811371922492981,0.1782682389020919,0.1249375268816948,292.9413757324219,297.1499938964844,293.1499938964844,0.1375894397497177,-3116.972412109375,304.1376647949219,0.8525216579437256,0.2085905969142913,0.1978664249181747,293.1044921875,297.1499938964844,293.1499938964844,0.0064727761782705,-2298.456298828125,299.3858642578125,0.5216007232666016,0.050000000745058,0.2300219684839248,291.1390380859375,291.1499938964844,270.3119506835937,269.9316711425781,283.1288452148437,293.103759765625,291.13995361328125,1.0,0.2342992424964904,1.0,1.0,0.998610496520996,1.0,-1.0897746086120603,0.4776491224765777,0.6121255159378052,0.1893977671861648,0.0,0.0,0.4151335656642914,37.33136367797852,55.0,13.113203048706056,-8833.7744140625,142.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4414978027344,306.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.2033658772706985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304671943187713,0.3304719626903534,-4.773010914504994e-06,0.0,0.0002063905121758,0.0,0.0,15.608503341674805,0.0,0.0,0.0,0.3169570863246918,4.0,0.0,1.0
287640,292.9552001953125,297.1499938964844,293.1499938964844,0.0834339186549186,-1982.41552734375,304.1407470703125,0.7475047707557678,0.1392008066177368,0.1258141994476318,293.002197265625,297.1499938964844,293.1499938964844,0.1655574142932891,-3613.90576171875,304.13739013671875,0.8960086107254028,0.241621732711792,0.2294153720140457,292.9204406738281,297.1499938964844,293.1499938964844,0.1131485253572464,-1967.9842529296875,304.1366882324219,0.811371922492981,0.1782682389020919,0.1249375268816948,292.9413757324219,297.1499938964844,293.1499938964844,0.1375894397497177,-3116.972412109375,304.1376647949219,0.8525216579437256,0.2085905969142913,0.1978664249181747,293.1044921875,297.1499938964844,293.1499938964844,0.0064727761782705,-2298.456298828125,299.3858642578125,0.5216007232666016,0.050000000745058,0.2300219684839248,291.1390380859375,291.1499938964844,270.3119506835937,269.9316711425781,283.1288452148437,293.103759765625,291.13995361328125,1.0,0.2342992424964904,1.0,1.0,0.998610496520996,1.0,-1.0897746086120603,0.4776491224765777,0.6121255159378052,0.1893977671861648,0.0,0.0,0.4151335656642914,37.33136367797852,55.0,13.113203048706056,-8833.7744140625,142.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4414978027344,306.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.2033658772706985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304671943187713,0.3304719626903534,-4.773010914504994e-06,0.0,0.0002063905121758,0.0,0.0,15.608503341674805,0.0,0.0,0.0,0.3169570863246918,4.0,0.0,1.0
287700,292.9638977050781,297.1499938964844,293.1499938964844,0.0840711593627929,-1994.12255859375,304.1412658691406,0.7408886551856995,0.1399574875831604,0.1265889108180999,293.0096435546875,297.1499938964844,293.1499938964844,0.1659515351057052,-3620.364990234375,304.1389465332031,0.886111319065094,0.2420293092727661,0.2298648506402969,292.9287414550781,297.1499938964844,293.1499938964844,0.1142090335488319,-1982.6982421875,304.1371765136719,0.8041651248931885,0.1795455366373062,0.1259035021066665,292.9491271972656,297.1499938964844,293.1499938964844,0.1385613679885864,-3134.44482421875,304.1381225585937,0.8447571396827698,0.2097133547067642,0.1990261524915695,293.109619140625,297.1499938964844,293.1499938964844,0.0064773093909025,-2299.6943359375,299.38134765625,0.5149828195571899,0.050000000745058,0.2303809821605682,291.1427917480469,291.1499938964844,270.31671142578125,269.9348449707031,283.1329345703125,293.1089172363281,291.1435852050781,1.0,0.2376984804868698,1.0,1.0,0.9988719820976256,1.0,-1.094226598739624,0.4796390533447265,0.6145874857902527,0.1904559433460235,0.0,0.0,0.4152342081069946,39.31499099731445,55.0,11.394983291625977,-8865.6982421875,147.53427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4873962402344,306.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.2042775303125381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307783305644989,0.3307831287384033,-4.774869012180716e-06,0.0,0.000207315722946,0.0,0.0,15.631243705749512,0.0,0.0,0.0,0.317050576210022,4.0,0.0,1.0
287760,292.9722900390625,297.1499938964844,293.1499938964844,0.0846750661730766,-2005.2379150390625,304.1417541503906,0.7349406480789185,0.1406639665365219,0.1273169815540313,293.0166320800781,297.1499938964844,293.1499938964844,0.1663601249456405,-3627.156982421875,304.14019775390625,0.8771923780441284,0.2424333095550537,0.2303232550621032,292.9367370605469,297.1499938964844,293.1499938964844,0.115238532423973,-1996.9656982421875,304.1376342773437,0.7974879145622253,0.1807714849710464,0.1268321424722671,292.95660400390625,297.1499938964844,293.1499938964844,0.139504387974739,-3151.389892578125,304.1385803222656,0.8378190994262695,0.2107876390218734,0.2001380920410156,293.114501953125,297.1499938964844,293.1499938964844,0.0064816852100193,-2300.96923828125,299.376220703125,0.5091341733932495,0.050000000745058,0.2307347655296325,291.1455993652344,291.1499938964844,270.32208251953125,269.9385070800781,283.1371459960937,293.1138610839844,291.1461181640625,1.0,0.2409902065992355,1.0,1.0,0.9990804195404052,1.0,-1.098524808883667,0.4815625548362732,0.6169622540473938,0.1914794743061065,0.0,0.0,0.4152380526065826,41.2686882019043,43.0,9.011552810668944,-8894.8291015625,152.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347900390625,306.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.2050801366567611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308603763580322,0.3308651447296142,-4.775796242029173e-06,0.0,0.0002081302664009,0.0,0.0,15.638553619384766,0.0,0.0,0.0,0.3170842826366424,4.0,0.0,1.0
287820,292.9880676269531,297.1499938964844,293.1499938964844,0.0856777876615524,-2023.6790771484373,304.1428527832031,0.7365886569023132,0.1419659256935119,0.1285221129655838,293.0295104980469,297.1499938964844,293.1499938964844,0.1670232117176056,-3638.143798828125,304.1423645019531,0.8774980306625366,0.2431977242231369,0.2310638427734375,292.9518737792969,297.1499938964844,293.1499938964844,0.1170898303389549,-2022.5289306640625,304.138671875,0.8004491925239563,0.1831043809652328,0.1284903734922409,292.970703125,297.1499938964844,293.1499938964844,0.1411806344985962,-3181.40576171875,304.1395874023437,0.8398142457008362,0.2128230333328247,0.2020991295576095,293.1235656738281,297.1499938964844,293.1499938964844,0.0064680366776883,-2296.830322265625,299.36505126953125,0.5087398886680603,0.050000000745058,0.2307597547769546,291.14996337890625,291.1499938964844,270.334716796875,269.94744873046875,283.1463623046875,293.1229553222656,291.15057373046875,1.0,0.2415527701377868,1.0,1.0,0.9994972944259644,1.0,-1.105235576629639,0.4845620989799499,0.6206734776496887,0.1930854320526123,0.0,0.0,0.4149669706821441,41.50476837158203,31.0,7.268176555633545,-8943.5556640625,154.65457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,306.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.2063682377338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307239115238189,0.3307287096977234,-4.776087735081092e-06,0.0,0.0002094375377055,0.0,0.0,15.6318941116333,0.0,0.0,0.0,0.3170592188835144,4.0,0.0,1.0
287880,292.9880676269531,297.1499938964844,293.1499938964844,0.0856777876615524,-2023.6790771484373,304.1428527832031,0.7365886569023132,0.1419659256935119,0.1285221129655838,293.0295104980469,297.1499938964844,293.1499938964844,0.1670232117176056,-3638.143798828125,304.1423645019531,0.8774980306625366,0.2431977242231369,0.2310638427734375,292.9518737792969,297.1499938964844,293.1499938964844,0.1170898303389549,-2022.5289306640625,304.138671875,0.8004491925239563,0.1831043809652328,0.1284903734922409,292.970703125,297.1499938964844,293.1499938964844,0.1411806344985962,-3181.40576171875,304.1395874023437,0.8398142457008362,0.2128230333328247,0.2020991295576095,293.1235656738281,297.1499938964844,293.1499938964844,0.0064680366776883,-2296.830322265625,299.36505126953125,0.5087398886680603,0.050000000745058,0.2307597547769546,291.14996337890625,291.1499938964844,270.334716796875,269.94744873046875,283.1463623046875,293.1229553222656,291.15057373046875,1.0,0.2415527701377868,1.0,1.0,0.9994972944259644,1.0,-1.105235576629639,0.4845620989799499,0.6206734776496887,0.1930854320526123,0.0,0.0,0.4149669706821441,41.50476837158203,31.0,7.268176555633545,-8943.5556640625,154.65457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,306.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.2063682377338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307239115238189,0.3307287096977234,-4.776087735081092e-06,0.0,0.0002094375377055,0.0,0.0,15.6318941116333,0.0,0.0,0.0,0.3170592188835144,4.0,0.0,1.0
287940,293.0023803710937,297.1499938964844,293.1499938964844,0.0864903628826141,-2038.5989990234373,304.14385986328125,0.750101625919342,0.1431673020124435,0.1295110434293747,293.0411071777344,297.1499938964844,293.1499938964844,0.167500302195549,-3645.969482421875,304.14410400390625,0.8933895230293274,0.2438962906599044,0.2316223084926605,292.9657592773437,297.1499938964844,293.1499938964844,0.1187317967414856,-2045.099609375,304.13970947265625,0.8169528841972351,0.1853111982345581,0.1299657225608825,292.983642578125,297.1499938964844,293.1499938964844,0.1426417231559753,-3207.45654296875,304.140625,0.855728268623352,0.2147392183542251,0.2038190364837646,293.1315612792969,297.1499938964844,293.1499938964844,0.0064350003376603,-2286.77001953125,299.3538818359375,0.51807701587677,0.050000000745058,0.2302074581384658,291.1549987792969,291.1499938964844,270.3500061035156,269.95867919921875,283.156494140625,293.13104248046875,291.155517578125,1.0,0.2377289682626724,1.0,1.0,0.9999142289161682,1.0,-1.1102659702301023,0.4868098795413971,0.6234560608863831,0.1942857652902603,0.0,0.0,0.4139547348022461,38.63399887084961,25.0,6.688124656677246,-8976.7470703125,150.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.2072347998619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297400772571563,0.3297448754310608,-4.773733508045552e-06,0.0,0.0002103169827023,0.0,0.0,15.570571899414062,0.0,0.0,0.0,0.3168124258518219,4.0,0.0,1.0
288000,293.0023803710937,297.1499938964844,293.1499938964844,0.0864903628826141,-2038.5989990234373,304.14385986328125,0.750101625919342,0.1431673020124435,0.1295110434293747,293.0411071777344,297.1499938964844,293.1499938964844,0.167500302195549,-3645.969482421875,304.14410400390625,0.8933895230293274,0.2438962906599044,0.2316223084926605,292.9657592773437,297.1499938964844,293.1499938964844,0.1187317967414856,-2045.099609375,304.13970947265625,0.8169528841972351,0.1853111982345581,0.1299657225608825,292.983642578125,297.1499938964844,293.1499938964844,0.1426417231559753,-3207.45654296875,304.140625,0.855728268623352,0.2147392183542251,0.2038190364837646,293.1315612792969,297.1499938964844,293.1499938964844,0.0064350003376603,-2286.77001953125,299.3538818359375,0.51807701587677,0.050000000745058,0.2302074581384658,291.1549987792969,291.1499938964844,270.3500061035156,269.95867919921875,283.156494140625,293.13104248046875,291.155517578125,1.0,0.2377289682626724,1.0,1.0,0.9999142289161682,1.0,-1.1102659702301023,0.4868098795413971,0.6234560608863831,0.1942857652902603,0.0,0.0,0.4139547348022461,38.63399887084961,25.0,6.688124656677246,-8976.7470703125,150.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.2072347998619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297400772571563,0.3297448754310608,-4.773733508045552e-06,0.0,0.0002103169827023,0.0,0.0,15.570571899414062,0.0,0.0,0.0,0.3168124258518219,4.0,0.0,1.0
288060,293.01611328125,297.1499938964844,293.1499938964844,0.0871466547250747,-2050.644775390625,304.14483642578125,0.7693163752555847,0.1441224217414856,0.1303064078092575,293.05242919921875,297.1499938964844,293.1499938964844,0.1678178012371063,-3651.10595703125,304.1455383300781,0.9168196320533752,0.2443616688251495,0.2319936901330948,292.9793395996094,297.1499938964844,293.1499938964844,0.1201873943209648,-2065.04541015625,304.1407165527344,0.837825357913971,0.1872267127037048,0.1312630325555801,292.99639892578125,297.1499938964844,293.1499938964844,0.1439161300659179,-3230.115966796875,304.1416320800781,0.8783364295959473,0.2163719534873962,0.2053055465221405,293.1395874023437,297.1499938964844,293.1499938964844,0.0063944114372134,-2274.567138671875,299.33953857421875,0.5323090553283691,0.050000000745058,0.2295148074626922,291.1588439941406,291.1499938964844,270.366943359375,269.9712829589844,283.16754150390625,293.1390075683594,291.15924072265625,1.0,0.2328424602746963,0.9996243715286256,0.9996243715286256,0.9999485611915588,1.0,-1.1141769886016846,0.4885586500167846,0.6256183385848999,0.1952203810214996,0.0,0.0,0.4125039875507355,34.99700927734375,25.0,5.346311569213867,-8998.1064453125,144.8237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.2076899707317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281161487102508,0.3281209170818329,-4.768687631440116e-06,0.0,0.0002107789186993,0.0,0.0,15.466147422790527,0.0,0.0,0.0,0.3163896799087524,4.0,0.0,1.0
288120,293.01611328125,297.1499938964844,293.1499938964844,0.0871466547250747,-2050.644775390625,304.14483642578125,0.7693163752555847,0.1441224217414856,0.1303064078092575,293.05242919921875,297.1499938964844,293.1499938964844,0.1678178012371063,-3651.10595703125,304.1455383300781,0.9168196320533752,0.2443616688251495,0.2319936901330948,292.9793395996094,297.1499938964844,293.1499938964844,0.1201873943209648,-2065.04541015625,304.1407165527344,0.837825357913971,0.1872267127037048,0.1312630325555801,292.99639892578125,297.1499938964844,293.1499938964844,0.1439161300659179,-3230.115966796875,304.1416320800781,0.8783364295959473,0.2163719534873962,0.2053055465221405,293.1395874023437,297.1499938964844,293.1499938964844,0.0063944114372134,-2274.567138671875,299.33953857421875,0.5323090553283691,0.050000000745058,0.2295148074626922,291.1588439941406,291.1499938964844,270.366943359375,269.9712829589844,283.16754150390625,293.1390075683594,291.15924072265625,1.0,0.2328424602746963,0.9996243715286256,0.9996243715286256,0.9999485611915588,1.0,-1.1141769886016846,0.4885586500167846,0.6256183385848999,0.1952203810214996,0.0,0.0,0.4125039875507355,34.99700927734375,25.0,5.346311569213867,-8998.1064453125,144.8237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.2076899707317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281161487102508,0.3281209170818329,-4.768687631440116e-06,0.0,0.0002107789186993,0.0,0.0,15.466147422790527,0.0,0.0,0.0,0.3163896799087524,4.0,0.0,1.0
