time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.02960205078125,297.1499938964844,293.1499938964844,0.087596520781517,-2058.861572265625,304.1457824707031,0.7861425876617432,0.1447758972644806,0.1308521032333374,293.0638122558594,297.1499938964844,293.1499938964844,0.1679056733846664,-3652.289306640625,304.1468811035156,0.9383977651596068,0.2445241063833236,0.2321042418479919,292.9930114746094,297.1499938964844,293.1499938964844,0.1213845610618591,-2081.376220703125,304.1418151855469,0.8561326861381531,0.1887755692005157,0.1323236376047134,293.0093078613281,297.1499938964844,293.1499938964844,0.144927516579628,-3248.005615234375,304.1427307128906,0.8981627225875854,0.2176441103219986,0.2064776867628097,293.1483459472656,297.1499938964844,293.1499938964844,0.0063554747030138,-2262.9892578125,299.32012939453125,0.545024573802948,0.050000000745058,0.2290045320987701,291.1620483398437,291.1499938964844,270.3844299316406,269.9843444824219,283.1794738769531,293.1477355957031,291.1623229980469,1.0,0.2293137609958648,0.999248743057251,0.999248743057251,0.9999828338623048,1.0,-1.117032527923584,0.4898341596126556,0.627198338508606,0.1958993971347808,0.0,0.0,0.4106799662113189,32.31743240356445,25.0,4.308315277099609,-9009.103515625,140.5061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,306.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.207761600613594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260356187820434,0.3260403871536255,-4.761830496136099e-06,0.0,0.0002108516055159,0.0,0.0,15.33169651031494,0.0,0.0,0.0,0.3158420920372009,4.0,0.0,1.0
288240,293.02960205078125,297.1499938964844,293.1499938964844,0.087596520781517,-2058.861572265625,304.1457824707031,0.7861425876617432,0.1447758972644806,0.1308521032333374,293.0638122558594,297.1499938964844,293.1499938964844,0.1679056733846664,-3652.289306640625,304.1468811035156,0.9383977651596068,0.2445241063833236,0.2321042418479919,292.9930114746094,297.1499938964844,293.1499938964844,0.1213845610618591,-2081.376220703125,304.1418151855469,0.8561326861381531,0.1887755692005157,0.1323236376047134,293.0093078613281,297.1499938964844,293.1499938964844,0.144927516579628,-3248.005615234375,304.1427307128906,0.8981627225875854,0.2176441103219986,0.2064776867628097,293.1483459472656,297.1499938964844,293.1499938964844,0.0063554747030138,-2262.9892578125,299.32012939453125,0.545024573802948,0.050000000745058,0.2290045320987701,291.1620483398437,291.1499938964844,270.3844299316406,269.9843444824219,283.1794738769531,293.1477355957031,291.1623229980469,1.0,0.2293137609958648,0.999248743057251,0.999248743057251,0.9999828338623048,1.0,-1.117032527923584,0.4898341596126556,0.627198338508606,0.1958993971347808,0.0,0.0,0.4106799662113189,32.31743240356445,25.0,4.308315277099609,-9009.103515625,140.5061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,306.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.207761600613594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260356187820434,0.3260403871536255,-4.761830496136099e-06,0.0,0.0002108516055159,0.0,0.0,15.33169651031494,0.0,0.0,0.0,0.3158420920372009,4.0,0.0,1.0
288300,293.0361633300781,297.1499938964844,293.1499938964844,0.087763600051403,-2061.903076171875,304.1462707519531,0.7933270335197449,0.1450158208608627,0.13105309009552,293.06939697265625,297.1499938964844,293.1499938964844,0.1678857058286667,-3651.794189453125,304.1474914550781,0.947295069694519,0.2445188611745834,0.2320837974548339,292.999755859375,297.1499938964844,293.1499938964844,0.1219048127532005,-2088.456787109375,304.1423645019531,0.8641926050186157,0.1894387006759643,0.1327807158231735,293.01568603515625,297.1499938964844,293.1499938964844,0.1453548818826675,-3255.544677734375,304.1432800292969,0.9067406058311462,0.2181726694107055,0.2069677263498306,293.1529235839844,297.1499938964844,293.1499938964844,0.0063365292735397,-2257.415283203125,299.30859375,0.5505161285400391,0.050000000745058,0.2288077771663665,291.1632080078125,291.1499938964844,270.3933410644531,269.9909973144531,283.1856994628906,293.1522827148437,291.1634216308594,1.0,0.2279116660356521,0.9990609288215636,0.9990609288215636,1.0,1.0,-1.118149995803833,0.4903323650360107,0.6278176307678223,0.196164533495903,0.0,0.0,0.4096811711788177,31.28447151184082,25.0,3.583548069000244,-9011.17578125,138.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,306.3542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.2076644599437713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248599171638489,0.3248646855354309,-4.757836904900614e-06,0.0,0.0002107530308421,0.0,0.0,15.25561809539795,0.0,0.0,0.0,0.3155322074890136,4.0,0.0,1.0
288360,293.04254150390625,297.1499938964844,293.1499938964844,0.0878974199295044,-2064.33251953125,304.1466979980469,0.7997743487358093,0.1452056467533111,0.1312128156423568,293.07489013671875,297.1499938964844,293.1499938964844,0.1678297221660614,-3650.688720703125,304.1480407714844,0.9549967646598816,0.2444645911455154,0.232020765542984,293.00640869140625,297.1499938964844,293.1499938964844,0.1223788112401962,-2094.899658203125,304.14288330078125,0.8715895414352417,0.1900364458560943,0.1331948041915893,293.02197265625,297.1499938964844,293.1499938964844,0.1457368433475494,-3262.27294921875,304.143798828125,0.9150121212005616,0.2186390608549118,0.2074024230241775,293.1575622558594,297.1499938964844,293.1499938964844,0.0063176667317748,-2251.898681640625,299.2959289550781,0.5554872751235962,0.050000000745058,0.2286397963762283,291.1640930175781,291.1499938964844,270.40240478515625,269.99774169921875,283.1920471191406,293.15692138671875,291.1642761230469,1.0,0.226705327630043,0.9988674521446228,0.9988674521446228,1.0,1.0,-1.1190834045410156,0.4907481968402862,0.6283352375030518,0.1963855326175689,0.0,0.0,0.4086491167545318,30.402294158935547,25.0,2.901334524154663,-9011.4560546875,137.40890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028076171875,306.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3515625,18000.0,0.0,0.0,0.2074870318174362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236388266086578,0.3236435651779175,-4.753616849484388e-06,0.0,0.0002105729654431,0.0,0.0,15.17658519744873,0.0,0.0,0.0,0.3152095675468445,4.0,0.0,1.0
288420,293.05474853515625,297.1499938964844,293.1499938964844,0.0880729705095291,-2067.494140625,304.1474914550781,0.8104332089424133,0.145448550581932,0.1314189881086349,293.08544921875,297.1499938964844,293.1499938964844,0.1676189005374908,-3646.79833984375,304.1490478515625,0.9671364426612854,0.2442232370376587,0.2317792326211929,293.01934814453125,297.1499938964844,293.1499938964844,0.1231970638036727,-2106.0009765625,304.1438903808594,0.8843474388122559,0.1910515129566192,0.1339038908481598,293.0342102050781,297.1499938964844,293.1499938964844,0.146374836564064,-3273.48486328125,304.1448059082031,0.9296414256095886,0.219401940703392,0.2081203758716583,293.1669921875,297.1499938964844,293.1499938964844,0.0062798648141324,-2240.916748046875,299.2676086425781,0.5639042258262634,0.050000000745058,0.2283744364976883,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.20513916015625,293.1663513183594,291.1654052734375,1.0,0.2247699499130249,0.9984804391860962,0.9984804391860962,1.0,1.0,-1.12043559551239,0.4913485646247864,0.6290870308876038,0.196703165769577,0.0,0.0,0.4065209925174713,29.00678062438965,25.0,1.699703574180603,-9006.984375,135.10714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,306.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.103515625,18000.0,0.0,0.0,0.2069177031517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211091756820678,0.3211139440536499,-4.7447820179513656e-06,0.0,0.000209995167097,0.0,0.0,15.013221740722656,0.0,0.0,0.0,0.3145414590835571,4.0,0.0,1.0
288480,293.05474853515625,297.1499938964844,293.1499938964844,0.0880729705095291,-2067.494140625,304.1474914550781,0.8104332089424133,0.145448550581932,0.1314189881086349,293.08544921875,297.1499938964844,293.1499938964844,0.1676189005374908,-3646.79833984375,304.1490478515625,0.9671364426612854,0.2442232370376587,0.2317792326211929,293.01934814453125,297.1499938964844,293.1499938964844,0.1231970638036727,-2106.0009765625,304.1438903808594,0.8843474388122559,0.1910515129566192,0.1339038908481598,293.0342102050781,297.1499938964844,293.1499938964844,0.146374836564064,-3273.48486328125,304.1448059082031,0.9296414256095886,0.219401940703392,0.2081203758716583,293.1669921875,297.1499938964844,293.1499938964844,0.0062798648141324,-2240.916748046875,299.2676086425781,0.5639042258262634,0.050000000745058,0.2283744364976883,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.20513916015625,293.1663513183594,291.1654052734375,1.0,0.2247699499130249,0.9984804391860962,0.9984804391860962,1.0,1.0,-1.12043559551239,0.4913485646247864,0.6290870308876038,0.196703165769577,0.0,0.0,0.4065209925174713,29.00678062438965,25.0,1.699703574180603,-9006.984375,135.10714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,306.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.103515625,18000.0,0.0,0.0,0.2069177031517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211091756820678,0.3211139440536499,-4.7447820179513656e-06,0.0,0.000209995167097,0.0,0.0,15.013221740722656,0.0,0.0,0.0,0.3145414590835571,4.0,0.0,1.0
288540,293.0662536621094,297.1499938964844,293.1499938964844,0.0881364718079567,-2068.589599609375,304.1482238769531,0.8181410431861877,0.1455270498991012,0.131487637758255,293.0954895019531,297.1499938964844,293.1499938964844,0.1672879606485366,-3640.863525390625,304.14990234375,0.9756669402122498,0.2438218891620636,0.231397733092308,293.03173828125,297.1499938964844,293.1499938964844,0.123855359852314,-2114.91015625,304.14483642578125,0.8944602012634277,0.1918472349643707,0.134467139840126,293.0459289550781,297.1499938964844,293.1499938964844,0.1468586772680282,-3281.9560546875,304.1457214355469,0.9410377740859984,0.2199592888355255,0.2086541801691055,293.176513671875,297.1499938964844,293.1499938964844,0.0062415613792836,-2229.860595703125,299.2355651855469,0.5704425573348999,0.050000000745058,0.2281826436519622,291.1658020019531,291.1499938964844,270.439697265625,270.025634765625,283.21856689453125,293.1758728027344,291.16583251953125,1.0,0.2233232706785202,0.9980934858322144,0.9980934858322144,1.0,1.0,-1.1211470365524292,0.4916607439517975,0.6294862031936646,0.1968656778335571,0.0,0.0,0.4043757319450378,27.99411392211914,25.0,0.7275671362876892,-8996.5380859375,133.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.173828125,18000.0,0.0,0.0,0.2061091065406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185473978519439,0.3185521364212036,-4.735760285257129e-06,0.0,0.0002091745409416,0.0,0.0,14.848434448242188,0.0,0.0,0.0,0.3138664066791534,4.0,0.0,1.0
288600,293.0662536621094,297.1499938964844,293.1499938964844,0.0881364718079567,-2068.589599609375,304.1482238769531,0.8181410431861877,0.1455270498991012,0.131487637758255,293.0954895019531,297.1499938964844,293.1499938964844,0.1672879606485366,-3640.863525390625,304.14990234375,0.9756669402122498,0.2438218891620636,0.231397733092308,293.03173828125,297.1499938964844,293.1499938964844,0.123855359852314,-2114.91015625,304.14483642578125,0.8944602012634277,0.1918472349643707,0.134467139840126,293.0459289550781,297.1499938964844,293.1499938964844,0.1468586772680282,-3281.9560546875,304.1457214355469,0.9410377740859984,0.2199592888355255,0.2086541801691055,293.176513671875,297.1499938964844,293.1499938964844,0.0062415613792836,-2229.860595703125,299.2355651855469,0.5704425573348999,0.050000000745058,0.2281826436519622,291.1658020019531,291.1499938964844,270.439697265625,270.025634765625,283.21856689453125,293.1758728027344,291.16583251953125,1.0,0.2233232706785202,0.9980934858322144,0.9980934858322144,1.0,1.0,-1.1211470365524292,0.4916607439517975,0.6294862031936646,0.1968656778335571,0.0,0.0,0.4043757319450378,27.99411392211914,25.0,0.7275671362876892,-8996.5380859375,133.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.173828125,18000.0,0.0,0.0,0.2061091065406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185473978519439,0.3185521364212036,-4.735760285257129e-06,0.0,0.0002091745409416,0.0,0.0,14.848434448242188,0.0,0.0,0.0,0.3138664066791534,4.0,0.0,1.0
288660,293.0770568847656,297.1499938964844,293.1499938964844,0.0880973786115646,-2067.791259765625,304.1488647460937,0.8236250281333923,0.1454586684703827,0.1314317286014557,293.10498046875,297.1499938964844,293.1499938964844,0.166845291852951,-3633.0166015625,304.1506652832031,0.9814414978027344,0.2432757467031479,0.2308879643678665,293.0435485839844,297.1499938964844,293.1499938964844,0.1243651583790779,-2121.7890625,304.14569091796875,0.9021648168563844,0.1924441903829574,0.1348969340324401,293.0570983886719,297.1499938964844,293.1499938964844,0.1471994221210479,-3287.88525390625,304.1465759277344,0.949392795562744,0.220330536365509,0.2090197056531906,293.1859741210937,297.1499938964844,293.1499938964844,0.0062023689970374,-2218.58251953125,299.2001953125,0.5753573179244995,0.050000000745058,0.2280457317829132,291.1658020019531,291.1499938964844,270.4589538574219,270.0400085449219,283.2322998046875,293.1853332519531,291.165771484375,1.0,0.2222272753715515,0.9977262020111084,0.9977262020111084,1.0,1.0,-1.1212584972381592,0.4917036294937134,0.6295548677444458,0.1968832165002823,0.0,0.0,0.402264654636383,27.26495742797852,25.0,0.0346250645816326,-8980.8408203125,132.00082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,306.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.2051178514957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160279393196106,0.3160326778888702,-4.726867700810544e-06,0.0,0.000208168537938,0.0,0.0,14.68716812133789,0.0,0.0,0.0,0.3132047355175018,4.0,0.0,1.0
288720,293.0770568847656,297.1499938964844,293.1499938964844,0.0880973786115646,-2067.791259765625,304.1488647460937,0.8236250281333923,0.1454586684703827,0.1314317286014557,293.10498046875,297.1499938964844,293.1499938964844,0.166845291852951,-3633.0166015625,304.1506652832031,0.9814414978027344,0.2432757467031479,0.2308879643678665,293.0435485839844,297.1499938964844,293.1499938964844,0.1243651583790779,-2121.7890625,304.14569091796875,0.9021648168563844,0.1924441903829574,0.1348969340324401,293.0570983886719,297.1499938964844,293.1499938964844,0.1471994221210479,-3287.88525390625,304.1465759277344,0.949392795562744,0.220330536365509,0.2090197056531906,293.1859741210937,297.1499938964844,293.1499938964844,0.0062023689970374,-2218.58251953125,299.2001953125,0.5753573179244995,0.050000000745058,0.2280457317829132,291.1658020019531,291.1499938964844,270.4589538574219,270.0400085449219,283.2322998046875,293.1853332519531,291.165771484375,1.0,0.2222272753715515,0.9977262020111084,0.9977262020111084,1.0,1.0,-1.1212584972381592,0.4917036294937134,0.6295548677444458,0.1968832165002823,0.0,0.0,0.402264654636383,27.26495742797852,25.0,0.0346250645816326,-8980.8408203125,132.00082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,306.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.2051178514957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160279393196106,0.3160326778888702,-4.726867700810544e-06,0.0,0.000208168537938,0.0,0.0,14.68716812133789,0.0,0.0,0.0,0.3132047355175018,4.0,0.0,1.0
288780,293.087158203125,297.1499938964844,293.1499938964844,0.087962806224823,-2065.227783203125,304.14947509765625,0.82733154296875,0.1452567130327224,0.1312611401081085,293.11395263671875,297.1499938964844,293.1499938964844,0.1662963181734085,-3623.34033203125,304.1513671875,0.9851219654083252,0.2425956726074218,0.2302579581737518,293.0548095703125,297.1499938964844,293.1499938964844,0.1247348040342331,-2126.7548828125,304.1465148925781,0.9079169034957886,0.1928577572107315,0.13520248234272,293.0677185058594,297.1499938964844,293.1499938964844,0.1474046260118484,-3291.407470703125,304.1473693847656,0.95520281791687,0.2205297797918319,0.2092282027006149,293.1952819824219,297.1499938964844,293.1499938964844,0.0061620092019438,-2206.9716796875,299.16180419921875,0.5789063572883606,0.050000000745058,0.2279503792524337,291.1654968261719,291.1499938964844,270.47857666015625,270.0546875,283.2462463378906,293.19464111328125,291.1654663085937,1.0,0.2213823050260543,0.9973589181900024,0.9973589181900024,1.0,1.0,-1.120800256729126,0.491490364074707,0.6293099522590637,0.1967625766992569,0.0,0.0,0.4002163112163543,26.748809814453125,28.0,-0.4075007140636444,-8960.3623046875,130.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.2039958536624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135909736156463,0.313595712184906,-4.718284344562562e-06,0.0,0.0002070298651233,0.0,0.0,14.532034873962402,0.0,0.0,0.0,0.3125674724578857,4.0,0.0,1.0
288840,293.087158203125,297.1499938964844,293.1499938964844,0.087962806224823,-2065.227783203125,304.14947509765625,0.82733154296875,0.1452567130327224,0.1312611401081085,293.11395263671875,297.1499938964844,293.1499938964844,0.1662963181734085,-3623.34033203125,304.1513671875,0.9851219654083252,0.2425956726074218,0.2302579581737518,293.0548095703125,297.1499938964844,293.1499938964844,0.1247348040342331,-2126.7548828125,304.1465148925781,0.9079169034957886,0.1928577572107315,0.13520248234272,293.0677185058594,297.1499938964844,293.1499938964844,0.1474046260118484,-3291.407470703125,304.1473693847656,0.95520281791687,0.2205297797918319,0.2092282027006149,293.1952819824219,297.1499938964844,293.1499938964844,0.0061620092019438,-2206.9716796875,299.16180419921875,0.5789063572883606,0.050000000745058,0.2279503792524337,291.1654968261719,291.1499938964844,270.47857666015625,270.0546875,283.2462463378906,293.19464111328125,291.1654663085937,1.0,0.2213823050260543,0.9973589181900024,0.9973589181900024,1.0,1.0,-1.120800256729126,0.491490364074707,0.6293099522590637,0.1967625766992569,0.0,0.0,0.4002163112163543,26.748809814453125,28.0,-0.4075007140636444,-8960.3623046875,130.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.2039958536624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135909736156463,0.313595712184906,-4.718284344562562e-06,0.0,0.0002070298651233,0.0,0.0,14.532034873962402,0.0,0.0,0.0,0.3125674724578857,4.0,0.0,1.0
288900,293.0919494628906,297.1499938964844,293.1499938964844,0.0878695920109748,-2063.46923828125,304.1497497558594,0.826675295829773,0.1451086997985839,0.1311448961496353,293.1182556152344,297.1499938964844,293.1499938964844,0.1659924238920211,-3617.99951171875,304.15167236328125,0.9842339754104614,0.2422081381082534,0.2299099713563919,293.0602111816406,297.1499938964844,293.1499938964844,0.1248780488967895,-2128.67333984375,304.1468811035156,0.9076499342918396,0.1929999142885208,0.1353186964988708,293.07281494140625,297.1499938964844,293.1499938964844,0.1474673897027969,-3292.4658203125,304.1477355957031,0.9547258615493774,0.2205687016248703,0.2092867344617843,293.19989013671875,297.1499938964844,293.1499938964844,0.0061427326872944,-2201.4541015625,299.1415100097656,0.578530490398407,0.050000000745058,0.2279603481292724,291.1652526855469,291.1499938964844,270.4884948730469,270.0621032714844,283.2532653808594,293.1992492675781,291.1651916503906,1.0,0.2214929312467575,0.9971752166748048,0.9971752166748048,1.0,1.0,-1.12046480178833,0.4913364350795746,0.6291283965110779,0.1966750472784042,0.0,0.0,0.3992235064506531,26.796798706054688,28.0,-0.6561768054962158,-8948.8193359375,130.9018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,306.4966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.2034017145633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312410831451416,0.3124155402183532,-4.71413841296453e-06,0.0,0.000206426877412,0.0,0.0,14.45722198486328,0.0,0.0,0.0,0.3122599720954895,4.0,0.0,1.0
288960,293.0966186523437,297.1499938964844,293.1499938964844,0.0877596661448478,-2061.404296875,304.1499938964844,0.8242905735969543,0.1449281573295593,0.1310076266527176,293.1224365234375,297.1499938964844,293.1499938964844,0.1656705439090728,-3612.351318359375,304.1519470214844,0.9814332127571106,0.2417881339788437,0.2295398712158203,293.0655212402344,297.1499938964844,293.1499938964844,0.1249948814511299,-2130.23486328125,304.1472473144531,0.9051908254623412,0.1930983960628509,0.1354106217622757,293.0777893066406,297.1499938964844,293.1499938964844,0.1475051939487457,-3293.0849609375,304.1480712890625,0.951921284198761,0.2205666154623031,0.2093149274587631,293.2044372558594,297.1499938964844,293.1499938964844,0.0061241248622536,-2196.156982421875,299.1204528808594,0.5766717791557312,0.050000000745058,0.2280101180076599,291.16485595703125,291.1499938964844,270.4985046386719,270.0695495605469,283.2602844238281,293.2038269042969,291.16473388671875,1.0,0.2218806743621826,0.9969996809959412,0.9969996809959412,1.0,1.0,-1.1200597286224363,0.4911512732505798,0.6289085149765015,0.1965711414813995,0.0,0.0,0.3982742428779602,27.05607795715332,31.0,-1.0005362033843994,-8936.6044921875,131.29090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.2027933746576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112715780735016,0.3112762868404388,-4.71011617264594e-06,0.0,0.0002058094978565,0.0,0.0,14.38511848449707,0.0,0.0,0.0,0.3119636178016662,4.0,0.0,1.0
289020,293.1054992675781,297.1499938964844,293.1499938964844,0.0874846205115318,-2056.25439453125,304.15045166015625,0.8158469200134277,0.1444751471281051,0.1306668221950531,293.1304626464844,297.1499938964844,293.1499938964844,0.1649652272462844,-3599.98779296875,304.1524658203125,0.9712986946105956,0.2408550381660461,0.2287294566631317,293.0757141113281,297.1499938964844,293.1499938964844,0.1251442730426788,-2132.211181640625,304.1479187011719,0.8960574865341187,0.1931707113981247,0.1355200409889221,293.08740234375,297.1499938964844,293.1499938964844,0.1474998146295547,-3292.887451171875,304.1487121582031,0.9411733150482178,0.2204449772834777,0.2092777043581009,293.21343994140625,297.1499938964844,293.1499938964844,0.0060879187658429,-2185.890869140625,299.07623291015625,0.5698541402816772,0.050000000745058,0.2281995117664337,291.163818359375,291.1499938964844,270.51873779296875,270.08465576171875,283.2744445800781,293.2128601074219,291.1636962890625,1.0,0.2233462929725647,0.996648609638214,0.996648609638214,1.0,1.0,-1.1189920902252195,0.4906653761863708,0.6283267140388489,0.1963004320859909,0.0,0.0,0.3965016603469848,28.050329208374023,34.0,-1.3350825309753418,-8910.6103515625,132.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,306.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.2015578150749206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091549277305603,0.3091596364974975,-4.702608293882804e-06,0.0,0.0002045555593213,0.0,0.0,14.251511573791504,0.0,0.0,0.0,0.3114133477210998,4.0,0.0,1.0
289080,293.1054992675781,297.1499938964844,293.1499938964844,0.0874846205115318,-2056.25439453125,304.15045166015625,0.8158469200134277,0.1444751471281051,0.1306668221950531,293.1304626464844,297.1499938964844,293.1499938964844,0.1649652272462844,-3599.98779296875,304.1524658203125,0.9712986946105956,0.2408550381660461,0.2287294566631317,293.0757141113281,297.1499938964844,293.1499938964844,0.1251442730426788,-2132.211181640625,304.1479187011719,0.8960574865341187,0.1931707113981247,0.1355200409889221,293.08740234375,297.1499938964844,293.1499938964844,0.1474998146295547,-3292.887451171875,304.1487121582031,0.9411733150482178,0.2204449772834777,0.2092777043581009,293.21343994140625,297.1499938964844,293.1499938964844,0.0060879187658429,-2185.890869140625,299.07623291015625,0.5698541402816772,0.050000000745058,0.2281995117664337,291.163818359375,291.1499938964844,270.51873779296875,270.08465576171875,283.2744445800781,293.2128601074219,291.1636962890625,1.0,0.2233462929725647,0.996648609638214,0.996648609638214,1.0,1.0,-1.1189920902252195,0.4906653761863708,0.6283267140388489,0.1963004320859909,0.0,0.0,0.3965016603469848,28.050329208374023,34.0,-1.3350825309753418,-8910.6103515625,132.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,306.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.2015578150749206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091549277305603,0.3091596364974975,-4.702608293882804e-06,0.0,0.0002045555593213,0.0,0.0,14.251511573791504,0.0,0.0,0.0,0.3114133477210998,4.0,0.0,1.0
289140,293.1138610839844,297.1499938964844,293.1499938964844,0.0871362686157226,-2049.744873046875,304.15087890625,0.8036192059516907,0.1439081877470016,0.1302408427000045,293.1380920410156,297.1499938964844,293.1499938964844,0.1641749292612075,-3586.137451171875,304.1529541015625,0.9560902714729308,0.2398045063018798,0.2278268039226532,293.0853881835937,297.1499938964844,293.1499938964844,0.1251812577247619,-2132.65380859375,304.1485290527344,0.883145272731781,0.193086102604866,0.1355332136154174,293.0965576171875,297.1499938964844,293.1499938964844,0.1473851352930069,-3290.7431640625,304.1493530273437,0.9255594611167908,0.2201750576496124,0.2091186642646789,293.2222900390625,297.1499938964844,293.1499938964844,0.0060522556304931,-2175.7861328125,299.0293884277344,0.560287356376648,0.050000000745058,0.2284857928752899,291.1628723144531,291.1499938964844,270.5392150878906,270.09991455078125,283.2886657714844,293.2216796875,291.1627502441406,1.0,0.2255330830812454,0.9962975382804872,0.9962975382804872,1.0,1.0,-1.1175659894943235,0.4900187253952026,0.6275472640991211,0.1959422677755355,0.0,0.0,0.3948515057563782,29.55624008178711,37.0,-1.3119319677352903,-8882.1591796875,135.39859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,306.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.200328916311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072070479393005,0.3072117567062378,-4.695775714935735e-06,0.0,0.0002033083874266,0.0,0.0,14.129294395446776,0.0,0.0,0.0,0.310909628868103,4.0,0.0,1.0
289200,293.1138610839844,297.1499938964844,293.1499938964844,0.0871362686157226,-2049.744873046875,304.15087890625,0.8036192059516907,0.1439081877470016,0.1302408427000045,293.1380920410156,297.1499938964844,293.1499938964844,0.1641749292612075,-3586.137451171875,304.1529541015625,0.9560902714729308,0.2398045063018798,0.2278268039226532,293.0853881835937,297.1499938964844,293.1499938964844,0.1251812577247619,-2132.65380859375,304.1485290527344,0.883145272731781,0.193086102604866,0.1355332136154174,293.0965576171875,297.1499938964844,293.1499938964844,0.1473851352930069,-3290.7431640625,304.1493530273437,0.9255594611167908,0.2201750576496124,0.2091186642646789,293.2222900390625,297.1499938964844,293.1499938964844,0.0060522556304931,-2175.7861328125,299.0293884277344,0.560287356376648,0.050000000745058,0.2284857928752899,291.1628723144531,291.1499938964844,270.5392150878906,270.09991455078125,283.2886657714844,293.2216796875,291.1627502441406,1.0,0.2255330830812454,0.9962975382804872,0.9962975382804872,1.0,1.0,-1.1175659894943235,0.4900187253952026,0.6275472640991211,0.1959422677755355,0.0,0.0,0.3948515057563782,29.55624008178711,37.0,-1.3119319677352903,-8882.1591796875,135.39859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,306.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.200328916311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072070479393005,0.3072117567062378,-4.695775714935735e-06,0.0,0.0002033083874266,0.0,0.0,14.129294395446776,0.0,0.0,0.0,0.310909628868103,4.0,0.0,1.0
289260,293.1216735839844,297.1499938964844,293.1499938964844,0.0867176726460456,-2041.932373046875,304.1512756347656,0.7891885638237,0.1432368010282516,0.1297340393066406,293.1452941894531,297.1499938964844,293.1499938964844,0.1633014976978302,-3570.8251953125,304.1534423828125,0.937278687953949,0.2386444211006164,0.2268347442150116,293.0946044921875,297.1499938964844,293.1499938964844,0.12510946393013,-2131.611328125,304.1491394042969,0.8684718608856201,0.1928548663854599,0.1354540288448333,293.1052551269531,297.1499938964844,293.1499938964844,0.1471641212701797,-3286.701904296875,304.1499328613281,0.9080180525779724,0.2197662591934204,0.2088421732187271,293.23095703125,297.1499938964844,293.1499938964844,0.0060164756141602,-2165.627197265625,298.98004150390625,0.5493839979171753,0.050000000745058,0.2288473844528198,291.1620788574219,291.1499938964844,270.5599365234375,270.11529541015625,283.302978515625,293.2303466796875,291.1619873046875,1.0,0.2282497584819793,0.995959222316742,0.995959222316742,1.0,1.0,-1.1157740354537964,0.4892082810401916,0.6265657544136047,0.1954953223466873,0.0,0.0,0.3932964503765106,31.45844459533692,40.0,-1.0982662439346311,-8851.2236328125,138.53919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256591796875,306.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09375,18000.0,0.0,0.0,0.1991350799798965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053897619247436,0.3053944408893585,-4.689479283115361e-06,0.0,0.0002020967804128,0.0,0.0,14.015931129455566,0.0,0.0,0.0,0.3104423582553863,4.0,0.0,1.0
289320,293.1216735839844,297.1499938964844,293.1499938964844,0.0867176726460456,-2041.932373046875,304.1512756347656,0.7891885638237,0.1432368010282516,0.1297340393066406,293.1452941894531,297.1499938964844,293.1499938964844,0.1633014976978302,-3570.8251953125,304.1534423828125,0.937278687953949,0.2386444211006164,0.2268347442150116,293.0946044921875,297.1499938964844,293.1499938964844,0.12510946393013,-2131.611328125,304.1491394042969,0.8684718608856201,0.1928548663854599,0.1354540288448333,293.1052551269531,297.1499938964844,293.1499938964844,0.1471641212701797,-3286.701904296875,304.1499328613281,0.9080180525779724,0.2197662591934204,0.2088421732187271,293.23095703125,297.1499938964844,293.1499938964844,0.0060164756141602,-2165.627197265625,298.98004150390625,0.5493839979171753,0.050000000745058,0.2288473844528198,291.1620788574219,291.1499938964844,270.5599365234375,270.11529541015625,283.302978515625,293.2303466796875,291.1619873046875,1.0,0.2282497584819793,0.995959222316742,0.995959222316742,1.0,1.0,-1.1157740354537964,0.4892082810401916,0.6265657544136047,0.1954953223466873,0.0,0.0,0.3932964503765106,31.45844459533692,40.0,-1.0982662439346311,-8851.2236328125,138.53919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256591796875,306.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09375,18000.0,0.0,0.0,0.1991350799798965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053897619247436,0.3053944408893585,-4.689479283115361e-06,0.0,0.0002020967804128,0.0,0.0,14.015931129455566,0.0,0.0,0.0,0.3104423582553863,4.0,0.0,1.0
289380,293.1289978027344,297.1499938964844,293.1499938964844,0.0862318575382232,-2032.87255859375,304.15167236328125,0.774261474609375,0.1424693912267685,0.1291508376598358,293.152099609375,297.1499938964844,293.1499938964844,0.1623471528291702,-3554.08154296875,304.15386962890625,0.9170532822608948,0.2373820096254348,0.2257567197084427,293.10333251953125,297.1499938964844,293.1499938964844,0.12493247538805,-2129.130615234375,304.14971923828125,0.8534980416297913,0.1924860924482345,0.1352863907814026,293.1134948730469,297.1499938964844,293.1499938964844,0.1468397974967956,-3280.813720703125,304.1504821777344,0.8913752436637878,0.2192270308732986,0.2084528654813766,293.2394104003906,297.1499938964844,293.1499938964844,0.0059800813905894,-2155.24609375,298.9282531738281,0.5381994843482971,0.050000000745058,0.2292679548263549,291.1615295410156,291.1499938964844,270.5808410644531,270.1307983398437,283.3173522949219,293.2388610839844,291.1614990234375,1.0,0.2313500344753265,0.9956209659576416,0.9956209659576416,1.0,1.0,-1.1136164665222168,0.4882339537143707,0.6253824830055237,0.1949595957994461,0.0,0.0,0.3917966783046722,33.6697998046875,43.0,-0.7567485570907593,-8817.8193359375,142.15721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,306.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.1979943364858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036601543426513,0.3036648333072662,-4.68357939098496e-06,0.0,0.0002009390882449,0.0,0.0,13.90869140625,0.0,0.0,0.0,0.3100003898143768,4.0,0.0,1.0
289440,293.1289978027344,297.1499938964844,293.1499938964844,0.0862318575382232,-2032.87255859375,304.15167236328125,0.774261474609375,0.1424693912267685,0.1291508376598358,293.152099609375,297.1499938964844,293.1499938964844,0.1623471528291702,-3554.08154296875,304.15386962890625,0.9170532822608948,0.2373820096254348,0.2257567197084427,293.10333251953125,297.1499938964844,293.1499938964844,0.12493247538805,-2129.130615234375,304.14971923828125,0.8534980416297913,0.1924860924482345,0.1352863907814026,293.1134948730469,297.1499938964844,293.1499938964844,0.1468397974967956,-3280.813720703125,304.1504821777344,0.8913752436637878,0.2192270308732986,0.2084528654813766,293.2394104003906,297.1499938964844,293.1499938964844,0.0059800813905894,-2155.24609375,298.9282531738281,0.5381994843482971,0.050000000745058,0.2292679548263549,291.1615295410156,291.1499938964844,270.5808410644531,270.1307983398437,283.3173522949219,293.2388610839844,291.1614990234375,1.0,0.2313500344753265,0.9956209659576416,0.9956209659576416,1.0,1.0,-1.1136164665222168,0.4882339537143707,0.6253824830055237,0.1949595957994461,0.0,0.0,0.3917966783046722,33.6697998046875,43.0,-0.7567485570907593,-8817.8193359375,142.15721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,306.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.1979943364858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036601543426513,0.3036648333072662,-4.68357939098496e-06,0.0,0.0002009390882449,0.0,0.0,13.90869140625,0.0,0.0,0.0,0.3100003898143768,4.0,0.0,1.0
289500,293.1324768066406,297.1499938964844,293.1499938964844,0.0859644562005996,-2027.8887939453125,304.15185546875,0.7669119238853455,0.1420516669750213,0.1288315802812576,293.1553649902344,297.1499938964844,293.1499938964844,0.1618402153253555,-3545.181396484375,304.1540832519531,0.9073585271835328,0.2367141097784042,0.2251861989498138,293.1075134277344,297.1499938964844,293.1499938964844,0.1248052939772605,-2127.361083984375,304.1499938964844,0.8461807370185852,0.1922521442174911,0.1351701766252517,293.117431640625,297.1499938964844,293.1499938964844,0.1466395556926727,-3277.188232421875,304.1507568359375,0.8831695914268494,0.218910351395607,0.2082168012857437,293.2435913085937,297.1499938964844,293.1499938964844,0.0059615285135805,-2149.93017578125,298.9014892578125,0.5327336192131042,0.050000000745058,0.2294963747262954,291.161376953125,291.1499938964844,270.5913391113281,270.1385803222656,283.3245544433594,293.2430114746094,291.1613464355469,1.0,0.2330079227685928,0.995451807975769,0.995451807975769,1.0,1.0,-1.1123998165130615,0.4876850247383117,0.6247147917747498,0.1946583837270736,0.0,0.0,0.3910546004772186,34.87020492553711,43.0,-0.5630449652671814,-8800.1806640625,144.1028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,306.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1974472254514694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028130233287811,0.302817702293396,-4.680727670347551e-06,0.0,0.0002003838308155,0.0,0.0,13.85641098022461,0.0,0.0,0.0,0.3097850084304809,4.0,0.0,1.0
289560,293.1358337402344,297.1499938964844,293.1499938964844,0.0856823250651359,-2022.63232421875,304.1520080566406,0.7597671151161194,0.1416137069463729,0.1284957528114318,293.1585388183594,297.1499938964844,293.1499938964844,0.1613152772188186,-3535.9599609375,304.154296875,0.898471474647522,0.2360242009162902,0.224596619606018,293.1116027832031,297.1499938964844,293.1499938964844,0.1246546432375907,-2125.269775390625,304.1502685546875,0.8390724062919617,0.1919883340597152,0.1350343376398086,293.1213073730469,297.1499938964844,293.1499938964844,0.1464161723852157,-3273.147705078125,304.1510314941406,0.8751371502876282,0.2185653001070022,0.2079556137323379,293.2477111816406,297.1499938964844,293.1499938964844,0.0059427032247185,-2144.517822265625,298.8741760253906,0.527449905872345,0.050000000745058,0.2297344803810119,291.1612854003906,291.1499938964844,270.6018981933594,270.1463928222656,283.3317565917969,293.2471618652344,291.1612854003906,1.0,0.2347176820039749,0.9952914714813232,0.9952914714813232,1.0,1.0,-1.111098289489746,0.4870982766151428,0.624000072479248,0.194336861371994,0.0,0.0,0.3903109729290008,36.12103271484375,46.0,-0.3633107244968414,-8781.9677734375,146.1163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,306.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28125,18000.0,0.0,0.0,0.1969150751829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019696176052093,0.3019742965698242,-4.677911874750862e-06,0.0,0.0001998437655856,0.0,0.0,13.80451488494873,0.0,0.0,0.0,0.3095712661743164,4.0,0.0,1.0
289620,293.1422119140625,297.1499938964844,293.1499938964844,0.0850738659501075,-2011.3028564453125,304.1523742675781,0.7462302446365356,0.1406783610582351,0.1277745366096496,293.1645812988281,297.1499938964844,293.1499938964844,0.1602112799882888,-3516.549072265625,304.1546936035156,0.8815227150917053,0.2345791608095169,0.2233599722385406,293.1194152832031,297.1499938964844,293.1499938964844,0.1242824792861938,-2120.115966796875,304.1507873535156,0.8254513740539551,0.1913716942071914,0.1347033828496933,293.1286926269531,297.1499938964844,293.1499938964844,0.1458995193243026,-3263.812255859375,304.15155029296875,0.8597977757453918,0.2177905887365341,0.2073572725057602,293.2558288574219,297.1499938964844,293.1499938964844,0.0059041050262749,-2133.359375,298.81787109375,0.5175504684448242,0.050000000745058,0.2302362769842147,291.1613464355469,291.1499938964844,270.623046875,270.1620178222656,283.34619140625,293.2552795410156,291.1613464355469,1.0,0.2382596880197525,0.994970679283142,0.994970679283142,1.0,1.0,-1.108235239982605,0.4858083426952362,0.6224269866943359,0.1936312615871429,0.0,0.0,0.3887998163700104,38.75530242919922,49.0,0.0413263477385044,-8743.779296875,150.3072967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,306.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.294921875,18000.0,0.0,0.0,0.1958954930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002724647521972,0.3002771437168121,-4.672318482334958e-06,0.0,0.0001988090225495,0.0,0.0,13.700556755065918,0.0,0.0,0.0,0.3091432154178619,4.0,0.0,1.0
289680,293.1422119140625,297.1499938964844,293.1499938964844,0.0850738659501075,-2011.3028564453125,304.1523742675781,0.7462302446365356,0.1406783610582351,0.1277745366096496,293.1645812988281,297.1499938964844,293.1499938964844,0.1602112799882888,-3516.549072265625,304.1546936035156,0.8815227150917053,0.2345791608095169,0.2233599722385406,293.1194152832031,297.1499938964844,293.1499938964844,0.1242824792861938,-2120.115966796875,304.1507873535156,0.8254513740539551,0.1913716942071914,0.1347033828496933,293.1286926269531,297.1499938964844,293.1499938964844,0.1458995193243026,-3263.812255859375,304.15155029296875,0.8597977757453918,0.2177905887365341,0.2073572725057602,293.2558288574219,297.1499938964844,293.1499938964844,0.0059041050262749,-2133.359375,298.81787109375,0.5175504684448242,0.050000000745058,0.2302362769842147,291.1613464355469,291.1499938964844,270.623046875,270.1620178222656,283.34619140625,293.2552795410156,291.1613464355469,1.0,0.2382596880197525,0.994970679283142,0.994970679283142,1.0,1.0,-1.108235239982605,0.4858083426952362,0.6224269866943359,0.1936312615871429,0.0,0.0,0.3887998163700104,38.75530242919922,49.0,0.0413263477385044,-8743.779296875,150.3072967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,306.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.294921875,18000.0,0.0,0.0,0.1958954930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002724647521972,0.3002771437168121,-4.672318482334958e-06,0.0,0.0001988090225495,0.0,0.0,13.700556755065918,0.0,0.0,0.0,0.3091432154178619,4.0,0.0,1.0
289740,293.14813232421875,297.1499938964844,293.1499938964844,0.0844101980328559,-1998.956298828125,304.1526794433594,0.733751118183136,0.1396698951721191,0.1269916146993637,293.1702880859375,297.1499938964844,293.1499938964844,0.1590394824743271,-3495.919677734375,304.15509033203125,0.8656842708587646,0.2330530434846878,0.2220510244369506,293.1268310546875,297.1499938964844,293.1499938964844,0.1238209158182144,-2113.734375,304.1513061523437,0.8123061656951904,0.1906435787677765,0.1342975497245788,293.1356811523437,297.1499938964844,293.1499938964844,0.1452945470809936,-3252.888671875,304.15203857421875,0.8456423878669739,0.2169097959995269,0.2066628485918045,293.26373291015625,297.1499938964844,293.1499938964844,0.0058641019277274,-2121.704833984375,298.7593688964844,0.5086493492126465,0.050000000745058,0.2307655364274978,291.1616516113281,291.1499938964844,270.6443176269531,270.1776733398437,283.3606262207031,293.26318359375,291.16168212890625,1.0,0.2419083416461944,0.9946499466896056,0.9946499466896056,1.0,1.0,-1.105039119720459,0.4843692779541015,0.6206698417663574,0.1928459256887436,0.0,0.0,0.3872265517711639,41.53115463256836,37.0,0.429446280002594,-8703.3232421875,154.64906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,306.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1949275732040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985266149044037,0.2985312640666961,-4.666656877816422e-06,0.0,0.0001978267100639,0.0,0.0,13.594242095947266,0.0,0.0,0.0,0.3087057173252105,4.0,0.0,1.0
289800,293.14813232421875,297.1499938964844,293.1499938964844,0.0844101980328559,-1998.956298828125,304.1526794433594,0.733751118183136,0.1396698951721191,0.1269916146993637,293.1702880859375,297.1499938964844,293.1499938964844,0.1590394824743271,-3495.919677734375,304.15509033203125,0.8656842708587646,0.2330530434846878,0.2220510244369506,293.1268310546875,297.1499938964844,293.1499938964844,0.1238209158182144,-2113.734375,304.1513061523437,0.8123061656951904,0.1906435787677765,0.1342975497245788,293.1356811523437,297.1499938964844,293.1499938964844,0.1452945470809936,-3252.888671875,304.15203857421875,0.8456423878669739,0.2169097959995269,0.2066628485918045,293.26373291015625,297.1499938964844,293.1499938964844,0.0058641019277274,-2121.704833984375,298.7593688964844,0.5086493492126465,0.050000000745058,0.2307655364274978,291.1616516113281,291.1499938964844,270.6443176269531,270.1776733398437,283.3606262207031,293.26318359375,291.16168212890625,1.0,0.2419083416461944,0.9946499466896056,0.9946499466896056,1.0,1.0,-1.105039119720459,0.4843692779541015,0.6206698417663574,0.1928459256887436,0.0,0.0,0.3872265517711639,41.53115463256836,37.0,0.429446280002594,-8703.3232421875,154.64906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,306.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1949275732040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985266149044037,0.2985312640666961,-4.666656877816422e-06,0.0,0.0001978267100639,0.0,0.0,13.594242095947266,0.0,0.0,0.0,0.3087057173252105,4.0,0.0,1.0
289860,293.15350341796875,297.1499938964844,293.1499938964844,0.0835904330015182,-1983.6895751953125,304.1531677246094,0.7343255281448364,0.138627290725708,0.1260350197553634,293.1755065917969,297.1499938964844,293.1499938964844,0.157680407166481,-3471.897216796875,304.1556701660156,0.8666370511054993,0.2314756065607071,0.2205468416213989,293.1336975097656,297.1499938964844,293.1499938964844,0.1231605932116508,-2104.582763671875,304.1519775390625,0.8138401508331299,0.189838021993637,0.1337282210588455,293.1421813964844,297.1499938964844,293.1499938964844,0.1444854140281677,-3238.233154296875,304.1527099609375,0.8471755981445312,0.2159537374973297,0.205750361084938,293.2713928222656,297.1499938964844,293.1499938964844,0.0058036907576024,-2103.3583984375,298.699462890625,0.5104802250862122,0.050000000745058,0.2306498289108276,291.1632385253906,291.1499938964844,270.6656188964844,270.1933288574219,283.3753356933594,293.2708740234375,291.1636047363281,1.0,0.2398791015148162,0.9943467378616332,0.9943467378616332,1.0,1.0,-1.1001687049865725,0.482175201177597,0.6179934740066528,0.1916716247797012,0.0,0.0,0.3853903710842132,40.8392448425293,25.0,2.748420476913452,-8655.3046875,152.00181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,306.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.1939914971590042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966149151325226,0.296619564294815,-4.660731519834371e-06,0.0,0.0001968767173821,0.0,0.0,13.478998184204102,0.0,0.0,0.0,0.3082307279109955,4.0,0.0,1.0
