time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.15350341796875,297.1499938964844,293.1499938964844,0.0835904330015182,-1983.6895751953125,304.1531677246094,0.7343255281448364,0.138627290725708,0.1260350197553634,293.1755065917969,297.1499938964844,293.1499938964844,0.157680407166481,-3471.897216796875,304.1556701660156,0.8666370511054993,0.2314756065607071,0.2205468416213989,293.1336975097656,297.1499938964844,293.1499938964844,0.1231605932116508,-2104.582763671875,304.1519775390625,0.8138401508331299,0.189838021993637,0.1337282210588455,293.1421813964844,297.1499938964844,293.1499938964844,0.1444854140281677,-3238.233154296875,304.1527099609375,0.8471755981445312,0.2159537374973297,0.205750361084938,293.2713928222656,297.1499938964844,293.1499938964844,0.0058036907576024,-2103.3583984375,298.699462890625,0.5104802250862122,0.050000000745058,0.2306498289108276,291.1632385253906,291.1499938964844,270.6656188964844,270.1933288574219,283.3753356933594,293.2708740234375,291.1636047363281,1.0,0.2398791015148162,0.9943467378616332,0.9943467378616332,1.0,1.0,-1.1001687049865725,0.482175201177597,0.6179934740066528,0.1916716247797012,0.0,0.0,0.3853903710842132,40.8392448425293,25.0,2.748420476913452,-8655.3046875,152.00181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,306.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.1939914971590042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966149151325226,0.296619564294815,-4.660731519834371e-06,0.0,0.0001968767173821,0.0,0.0,13.478998184204102,0.0,0.0,0.0,0.3082307279109955,4.0,0.0,1.0
289980,293.1581726074219,297.1499938964844,293.1499938964844,0.0826688185334205,-1966.5328369140625,304.15362548828125,0.7463600635528564,0.1375942528247833,0.1249758079648017,293.18017578125,297.1499938964844,293.1499938964844,0.1561811715364456,-3445.32470703125,304.1562805175781,0.8822969794273376,0.2298826873302459,0.218910738825798,293.139892578125,297.1499938964844,293.1499938964844,0.1223512291908264,-2093.351806640625,304.15264892578125,0.8280993700027466,0.1889940947294235,0.1330453008413314,293.1480712890625,297.1499938964844,293.1499938964844,0.1435194015502929,-3220.709716796875,304.1534118652344,0.8625621199607849,0.2149592190980911,0.2046839743852615,293.2786560058594,297.1499938964844,293.1499938964844,0.0057269227690994,-2079.49365234375,298.6388244628906,0.5219671726226807,0.050000000745058,0.2300029993057251,291.1667785644531,291.1499938964844,270.6869506835937,270.2089233398437,283.3901062011719,293.2781677246094,291.1671447753906,1.0,0.2337924242019653,0.9940435290336608,0.9940435290336608,1.0,1.0,-1.09405779838562,0.4794260263442993,0.614631712436676,0.1902013123035431,0.0,0.0,0.3829173147678375,37.29376220703125,25.0,4.404311180114746,-8596.0693359375,143.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39727783203125,306.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.1930360794067382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940626144409179,0.2940672636032104,-4.653312316804659e-06,0.0,0.0001959070796146,0.0,0.0,13.327134132385254,0.0,0.0,0.0,0.3076095581054687,4.0,0.0,1.0
290040,293.1581726074219,297.1499938964844,293.1499938964844,0.0826688185334205,-1966.5328369140625,304.15362548828125,0.7463600635528564,0.1375942528247833,0.1249758079648017,293.18017578125,297.1499938964844,293.1499938964844,0.1561811715364456,-3445.32470703125,304.1562805175781,0.8822969794273376,0.2298826873302459,0.218910738825798,293.139892578125,297.1499938964844,293.1499938964844,0.1223512291908264,-2093.351806640625,304.15264892578125,0.8280993700027466,0.1889940947294235,0.1330453008413314,293.1480712890625,297.1499938964844,293.1499938964844,0.1435194015502929,-3220.709716796875,304.1534118652344,0.8625621199607849,0.2149592190980911,0.2046839743852615,293.2786560058594,297.1499938964844,293.1499938964844,0.0057269227690994,-2079.49365234375,298.6388244628906,0.5219671726226807,0.050000000745058,0.2300029993057251,291.1667785644531,291.1499938964844,270.6869506835937,270.2089233398437,283.3901062011719,293.2781677246094,291.1671447753906,1.0,0.2337924242019653,0.9940435290336608,0.9940435290336608,1.0,1.0,-1.09405779838562,0.4794260263442993,0.614631712436676,0.1902013123035431,0.0,0.0,0.3829173147678375,37.29376220703125,25.0,4.404311180114746,-8596.0693359375,143.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39727783203125,306.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.1930360794067382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940626144409179,0.2940672636032104,-4.653312316804659e-06,0.0,0.0001959070796146,0.0,0.0,13.327134132385254,0.0,0.0,0.0,0.3076095581054687,4.0,0.0,1.0
290100,293.1602783203125,297.1499938964844,293.1499938964844,0.0822164565324783,-1958.1328125,304.15380859375,0.7521824240684509,0.1370754241943359,0.1244566738605499,293.1823425292969,297.1499938964844,293.1499938964844,0.1554361581802368,-3432.123046875,304.156494140625,0.8897978067398071,0.2290781885385513,0.2180967330932617,293.1427917480469,297.1499938964844,293.1499938964844,0.1219432577490806,-2087.699462890625,304.1529235839844,0.8347949385643005,0.1885550618171692,0.1327007412910461,293.1508178710937,297.1499938964844,293.1499938964844,0.143033429980278,-3211.90771484375,304.1536865234375,0.8700300455093384,0.2144458293914795,0.2041470408439636,293.2821350097656,297.1499938964844,293.1499938964844,0.0056895809248089,-2067.849853515625,298.60791015625,0.5276781916618347,0.050000000745058,0.2297244668006897,291.1684265136719,291.1499938964844,270.6976013183594,270.2167053222656,283.3973693847656,293.2816772460937,291.1687316894531,1.0,0.2313676178455352,0.9938919544219972,0.9938919544219972,1.0,1.0,-1.0910648107528689,0.4780818223953247,0.612982988357544,0.1894775927066803,0.0,0.0,0.3815207481384277,35.76166534423828,25.0,4.219801425933838,-8564.775390625,140.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,306.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.1925331354141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925853431224823,0.2925899922847748,-4.648912636184832e-06,0.0,0.0001953966566361,0.0,0.0,13.239304542541504,0.0,0.0,0.0,0.3072503209114074,4.0,0.0,1.0
290160,293.1623229980469,297.1499938964844,293.1499938964844,0.0817705765366554,-1949.870849609375,304.1539306640625,0.7570858597755432,0.1365444511175155,0.1239406913518905,293.1844177246094,297.1499938964844,293.1499938964844,0.1547010093927383,-3419.103271484375,304.1566467285156,0.8960682153701782,0.2282613068819046,0.2172847688198089,293.14556884765625,297.1499938964844,293.1499938964844,0.1215378120541572,-2082.091064453125,304.15313720703125,0.840459942817688,0.1880969703197479,0.132353127002716,293.1534729003906,297.1499938964844,293.1499938964844,0.14255191385746,-3203.19970703125,304.15386962890625,0.8763738870620728,0.2139149606227874,0.2036072313785553,293.2855834960937,297.1499938964844,293.1499938964844,0.0056537510827183,-2056.701416015625,298.5763244628906,0.5326670408248901,0.050000000745058,0.2295000702142715,291.1695251464844,291.1499938964844,270.708251953125,270.2244567871094,283.40460205078125,293.2850952148437,291.169677734375,1.0,0.229200929403305,0.993763267993927,0.993763267993927,1.0,1.0,-1.0881363153457642,0.4767665565013885,0.6113697290420532,0.1887726932764053,0.0,0.0,0.3801082670688629,34.519588470458984,25.0,3.301034450531006,-8533.3505859375,137.0142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,306.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.806640625,18000.0,0.0,0.0,0.1920083463191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910453975200653,0.2910500466823578,-4.644195541914087e-06,0.0,0.0001948640710907,0.0,0.0,13.147676467895508,0.0,0.0,0.0,0.3068753778934479,4.0,0.0,1.0
290220,293.16619873046875,297.1499938964844,293.1499938964844,0.0808704420924186,-1933.2293701171875,304.15411376953125,0.7652462124824524,0.1354436129331588,0.1228930056095123,293.1883544921875,297.1499938964844,293.1499938964844,0.153227761387825,-3393.000732421875,304.1568908691406,0.9064985513687134,0.2265866547822952,0.2156428843736648,293.15093994140625,297.1499938964844,293.1499938964844,0.1207059770822525,-2070.592529296875,304.1534729003906,0.8500276207923889,0.1871217191219329,0.1316315084695816,293.1585388183594,297.1499938964844,293.1499938964844,0.1415718048810959,-3185.486083984375,304.1542053222656,0.8870459198951721,0.2127977907657623,0.2024956792593002,293.292236328125,297.1499938964844,293.1499938964844,0.0055842595174908,-2035.06591796875,298.511474609375,0.5413756370544434,0.050000000745058,0.2291436642408371,291.1706848144531,291.1499938964844,270.7294921875,270.2398986816406,283.4188537597656,293.2917785644531,291.1707763671875,1.0,0.2255498170852661,0.9935058951377868,0.9935058951377868,1.0,1.0,-1.0822798013687134,0.4741373360157013,0.6081424355506897,0.1873658448457718,0.0,0.0,0.3772672414779663,32.52907180786133,25.0,1.9753925800323489,-8471.6669921875,131.83116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0859375,18000.0,0.0,0.0,0.1908894032239914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879631519317627,0.2879678010940552,-4.634521701518679e-06,0.0,0.000193728483282,0.0,0.0,12.964520454406738,0.0,0.0,0.0,0.3061223924160003,4.0,0.0,1.0
290280,293.16619873046875,297.1499938964844,293.1499938964844,0.0808704420924186,-1933.2293701171875,304.15411376953125,0.7652462124824524,0.1354436129331588,0.1228930056095123,293.1883544921875,297.1499938964844,293.1499938964844,0.153227761387825,-3393.000732421875,304.1568908691406,0.9064985513687134,0.2265866547822952,0.2156428843736648,293.15093994140625,297.1499938964844,293.1499938964844,0.1207059770822525,-2070.592529296875,304.1534729003906,0.8500276207923889,0.1871217191219329,0.1316315084695816,293.1585388183594,297.1499938964844,293.1499938964844,0.1415718048810959,-3185.486083984375,304.1542053222656,0.8870459198951721,0.2127977907657623,0.2024956792593002,293.292236328125,297.1499938964844,293.1499938964844,0.0055842595174908,-2035.06591796875,298.511474609375,0.5413756370544434,0.050000000745058,0.2291436642408371,291.1706848144531,291.1499938964844,270.7294921875,270.2398986816406,283.4188537597656,293.2917785644531,291.1707763671875,1.0,0.2255498170852661,0.9935058951377868,0.9935058951377868,1.0,1.0,-1.0822798013687134,0.4741373360157013,0.6081424355506897,0.1873658448457718,0.0,0.0,0.3772672414779663,32.52907180786133,25.0,1.9753925800323489,-8471.6669921875,131.83116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0859375,18000.0,0.0,0.0,0.1908894032239914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879631519317627,0.2879678010940552,-4.634521701518679e-06,0.0,0.000193728483282,0.0,0.0,12.964520454406738,0.0,0.0,0.0,0.3061223924160003,4.0,0.0,1.0
290340,293.1698608398437,297.1499938964844,293.1499938964844,0.079947605729103,-1916.205322265625,304.1542663574219,0.7712922692298889,0.134292185306549,0.1218185946345329,293.1921081542969,297.1499938964844,293.1499938964844,0.1517316848039627,-3366.451416015625,304.1570739746094,0.9147595167160034,0.2248562127351761,0.2139687091112136,293.156005859375,297.1499938964844,293.1499938964844,0.1198322549462318,-2058.50830078125,304.1537780761719,0.8573708534240723,0.1860688626766204,0.1308703124523162,293.163330078125,297.1499938964844,293.1499938964844,0.1405521035194397,-3167.044921875,304.1545104980469,0.8951544761657715,0.2116066813468933,0.2013343721628189,293.2987060546875,297.1499938964844,293.1499938964844,0.0055165416561067,-2013.89111328125,298.4447326660156,0.5484152436256409,0.050000000745058,0.2288829535245895,291.1716003417969,291.1499938964844,270.75067138671875,270.25518798828125,283.4329833984375,293.2982482910156,291.1716613769531,1.0,0.2226142138242721,0.9932485818862916,0.9932485818862916,1.0,1.0,-1.076360106468201,0.4714809358119964,0.6048792004585266,0.1859481334686279,0.0,0.0,0.3743266463279724,31.04895401000977,25.0,1.31924307346344,-8410.0283203125,127.61932373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,306.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1896781623363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848192155361175,0.2848238348960876,-4.624765551852761e-06,0.0,0.000192499224795,0.0,0.0,12.779156684875488,0.0,0.0,0.0,0.3053595423698425,4.0,0.0,1.0
290400,293.1698608398437,297.1499938964844,293.1499938964844,0.079947605729103,-1916.205322265625,304.1542663574219,0.7712922692298889,0.134292185306549,0.1218185946345329,293.1921081542969,297.1499938964844,293.1499938964844,0.1517316848039627,-3366.451416015625,304.1570739746094,0.9147595167160034,0.2248562127351761,0.2139687091112136,293.156005859375,297.1499938964844,293.1499938964844,0.1198322549462318,-2058.50830078125,304.1537780761719,0.8573708534240723,0.1860688626766204,0.1308703124523162,293.163330078125,297.1499938964844,293.1499938964844,0.1405521035194397,-3167.044921875,304.1545104980469,0.8951544761657715,0.2116066813468933,0.2013343721628189,293.2987060546875,297.1499938964844,293.1499938964844,0.0055165416561067,-2013.89111328125,298.4447326660156,0.5484152436256409,0.050000000745058,0.2288829535245895,291.1716003417969,291.1499938964844,270.75067138671875,270.25518798828125,283.4329833984375,293.2982482910156,291.1716613769531,1.0,0.2226142138242721,0.9932485818862916,0.9932485818862916,1.0,1.0,-1.076360106468201,0.4714809358119964,0.6048792004585266,0.1859481334686279,0.0,0.0,0.3743266463279724,31.04895401000977,25.0,1.31924307346344,-8410.0283203125,127.61932373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,306.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1896781623363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848192155361175,0.2848238348960876,-4.624765551852761e-06,0.0,0.000192499224795,0.0,0.0,12.779156684875488,0.0,0.0,0.0,0.3053595423698425,4.0,0.0,1.0
290460,293.1732788085937,297.1499938964844,293.1499938964844,0.0789996609091758,-1898.7574462890625,304.1544189453125,0.7754215598106384,0.133092999458313,0.120714746415615,293.1956481933594,297.1499938964844,293.1499938964844,0.1502093374729156,-3339.38671875,304.1572570800781,0.9207063913345336,0.2230713665485382,0.2122575491666793,293.16082763671875,297.1499938964844,293.1499938964844,0.1189149916172027,-2045.8096923828125,304.154052734375,0.8626836538314819,0.1849416047334671,0.1300676017999649,293.1679077148437,297.1499938964844,293.1499938964844,0.1394904851913452,-3147.826904296875,304.15478515625,0.9009726643562316,0.2103442102670669,0.2001198232173919,293.30499267578125,297.1499938964844,293.1499938964844,0.0054497933015227,-1992.9200439453125,298.3760681152344,0.5539302825927734,0.050000000745058,0.2286930382251739,291.1722106933594,291.1499938964844,270.771728515625,270.27032470703125,283.4469909667969,293.3045654296875,291.1722717285156,1.0,0.220212385058403,0.993013560771942,0.993013560771942,1.0,1.0,-1.0703320503234863,0.4687768220901489,0.6015552282333374,0.1845115572214126,0.0,0.0,0.3713206350803375,29.945756912231445,25.0,0.9167631268501282,-8347.9638671875,124.10993957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,306.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.466796875,18000.0,0.0,0.0,0.1883761137723922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816247344017029,0.281629353761673,-4.614934368873946e-06,0.0,0.0001911778090288,0.0,0.0,12.592220306396484,0.0,0.0,0.0,0.3045903742313385,4.0,0.0,1.0
290520,293.1732788085937,297.1499938964844,293.1499938964844,0.0789996609091758,-1898.7574462890625,304.1544189453125,0.7754215598106384,0.133092999458313,0.120714746415615,293.1956481933594,297.1499938964844,293.1499938964844,0.1502093374729156,-3339.38671875,304.1572570800781,0.9207063913345336,0.2230713665485382,0.2122575491666793,293.16082763671875,297.1499938964844,293.1499938964844,0.1189149916172027,-2045.8096923828125,304.154052734375,0.8626836538314819,0.1849416047334671,0.1300676017999649,293.1679077148437,297.1499938964844,293.1499938964844,0.1394904851913452,-3147.826904296875,304.15478515625,0.9009726643562316,0.2103442102670669,0.2001198232173919,293.30499267578125,297.1499938964844,293.1499938964844,0.0054497933015227,-1992.9200439453125,298.3760681152344,0.5539302825927734,0.050000000745058,0.2286930382251739,291.1722106933594,291.1499938964844,270.771728515625,270.27032470703125,283.4469909667969,293.3045654296875,291.1722717285156,1.0,0.220212385058403,0.993013560771942,0.993013560771942,1.0,1.0,-1.0703320503234863,0.4687768220901489,0.6015552282333374,0.1845115572214126,0.0,0.0,0.3713206350803375,29.945756912231445,25.0,0.9167631268501282,-8347.9638671875,124.10993957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,306.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.466796875,18000.0,0.0,0.0,0.1883761137723922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816247344017029,0.281629353761673,-4.614934368873946e-06,0.0,0.0001911778090288,0.0,0.0,12.592220306396484,0.0,0.0,0.0,0.3045903742313385,4.0,0.0,1.0
290580,293.176513671875,297.1499938964844,293.1499938964844,0.0780243575572967,-1880.8470458984373,304.1545715332031,0.7778845429420471,0.131849005818367,0.1195805072784423,293.1990051269531,297.1499938964844,293.1499938964844,0.14865742623806,-3311.73876953125,304.15740966796875,0.9244701266288756,0.2212344706058502,0.2105076760053634,293.1653747558594,297.1499938964844,293.1499938964844,0.1179524436593055,-2032.466796875,304.154296875,0.8662084341049194,0.1837435513734817,0.1292229890823364,293.1722106933594,297.1499938964844,293.1499938964844,0.1383846551179886,-3127.781982421875,304.155029296875,0.904853880405426,0.2090137600898742,0.1988512873649597,293.3111877441406,297.1499938964844,293.1499938964844,0.0053834491409361,-1971.9566650390625,298.3055725097656,0.5581256747245789,0.050000000745058,0.2285560071468353,291.1727294921875,291.1499938964844,270.7926025390625,270.2852783203125,283.4609375,293.31072998046875,291.1727905273437,1.0,0.2182098776102066,0.9927785396575928,0.9927785396575928,1.0,1.0,-1.0641694068908691,0.4660114347934723,0.5981579422950745,0.1830535382032394,0.0,0.0,0.3682524561882019,29.123485565185547,25.0,0.7363635897636414,-8285.2314453125,121.1125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,306.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1869885176420211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783990800380707,0.2784036695957184,-4.605109097610693e-06,0.0,0.0001897695765364,0.0,0.0,12.40492820739746,0.0,0.0,0.0,0.3038195967674255,4.0,0.0,1.0
290640,293.176513671875,297.1499938964844,293.1499938964844,0.0780243575572967,-1880.8470458984373,304.1545715332031,0.7778845429420471,0.131849005818367,0.1195805072784423,293.1990051269531,297.1499938964844,293.1499938964844,0.14865742623806,-3311.73876953125,304.15740966796875,0.9244701266288756,0.2212344706058502,0.2105076760053634,293.1653747558594,297.1499938964844,293.1499938964844,0.1179524436593055,-2032.466796875,304.154296875,0.8662084341049194,0.1837435513734817,0.1292229890823364,293.1722106933594,297.1499938964844,293.1499938964844,0.1383846551179886,-3127.781982421875,304.155029296875,0.904853880405426,0.2090137600898742,0.1988512873649597,293.3111877441406,297.1499938964844,293.1499938964844,0.0053834491409361,-1971.9566650390625,298.3055725097656,0.5581256747245789,0.050000000745058,0.2285560071468353,291.1727294921875,291.1499938964844,270.7926025390625,270.2852783203125,283.4609375,293.31072998046875,291.1727905273437,1.0,0.2182098776102066,0.9927785396575928,0.9927785396575928,1.0,1.0,-1.0641694068908691,0.4660114347934723,0.5981579422950745,0.1830535382032394,0.0,0.0,0.3682524561882019,29.123485565185547,25.0,0.7363635897636414,-8285.2314453125,121.1125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,306.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1869885176420211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783990800380707,0.2784036695957184,-4.605109097610693e-06,0.0,0.0001897695765364,0.0,0.0,12.40492820739746,0.0,0.0,0.0,0.3038195967674255,4.0,0.0,1.0
290700,293.17803955078125,297.1499938964844,293.1499938964844,0.0775263160467147,-1871.7177734375,304.1546630859375,0.7785729765892029,0.1312112361192703,0.119002029299736,293.2006225585937,297.1499938964844,293.1499938964844,0.1478703022003173,-3297.693359375,304.1575012207031,0.9256284832954408,0.2202974408864975,0.2096181660890579,293.1675720214844,297.1499938964844,293.1499938964844,0.1174544468522071,-2025.5557861328125,304.1544189453125,0.8673822283744812,0.1831192970275879,0.1287851780653,293.1742858886719,297.1499938964844,293.1499938964844,0.1378153860569,-3117.45166015625,304.1551513671875,0.9061901569366456,0.2083242982625961,0.1981970220804214,293.314208984375,297.1499938964844,293.1499938964844,0.0053503033705055,-1961.4359130859373,298.2696228027344,0.5597965121269226,0.050000000745058,0.2285030782222747,291.1729736328125,291.1499938964844,270.802978515625,270.29266357421875,283.4678649902344,293.31378173828125,291.1730041503906,1.0,0.217326134443283,0.9926610589027404,0.9926610589027404,1.0,1.0,-1.061033010482788,0.4646033644676208,0.5964296460151672,0.1823165863752365,0.0,0.0,0.3666967749595642,28.79508399963379,25.0,0.6704946160316467,-8253.50390625,119.76153564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46942138671875,306.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1862650960683822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767752110958099,0.2767798006534576,-4.600204647431383e-06,0.0,0.0001890354033093,0.0,0.0,12.31120491027832,0.0,0.0,0.0,0.3034339547157287,4.0,0.0,1.0
290760,293.1795349121094,297.1499938964844,293.1499938964844,0.0770214721560478,-1862.4757080078125,304.1547241210937,0.7789475321769714,0.1305634677410125,0.1184161454439163,293.2021789550781,297.1499938964844,293.1499938964844,0.1470759958028793,-3283.50341796875,304.1575927734375,0.926368236541748,0.2193485498428344,0.2087191045284271,293.169677734375,297.1499938964844,293.1499938964844,0.1169456988573074,-2018.4901123046875,304.154541015625,0.8682137131690979,0.1824789196252823,0.1283373236656189,293.17633056640625,297.1499938964844,293.1499938964844,0.1372355967760086,-3106.922119140625,304.1552734375,0.9071601033210754,0.2076193839311599,0.1975297629833221,293.3172302246094,297.1499938964844,293.1499938964844,0.0053171277977526,-1950.8734130859373,298.2332458496094,0.5612227320671082,0.050000000745058,0.2284586131572723,291.1731872558594,291.1499938964844,270.81329345703125,270.3000183105469,283.47479248046875,293.3168029785156,291.1732177734375,1.0,0.2165057063102722,0.9925535321235656,0.9925535321235656,1.0,1.0,-1.0578588247299194,0.4631778597831726,0.5946809649467468,0.1815748810768127,0.0,0.0,0.3651293218135834,28.511493682861328,25.0,0.6081578731536865,-8221.5224609375,118.4892349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,306.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.490234375,18000.0,0.0,0.0,0.1855236291885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751467525959015,0.2751513421535492,-4.5953120206831954e-06,0.0,0.0001882828946691,0.0,0.0,12.217583656311035,0.0,0.0,0.0,0.3030487895011902,4.0,0.0,1.0
290820,293.182373046875,297.1499938964844,293.1499938964844,0.075991466641426,-1843.6583251953125,304.1548767089844,0.7788791060447693,0.1292396336793899,0.1172225624322891,293.2051696777344,297.1499938964844,293.1499938964844,0.1454661637544632,-3254.69580078125,304.1577453613281,0.9267595410346984,0.21741683781147,0.2068927139043808,293.1737670898437,297.1499938964844,293.1499938964844,0.1158967912197113,-2003.904541015625,304.15478515625,0.8689809441566467,0.1811521053314209,0.1274121403694152,293.1802062988281,297.1499938964844,293.1499938964844,0.1360453069210052,-3085.27880859375,304.1554870605469,0.9081146121025084,0.2061653882265091,0.1961571723222732,293.3231506347656,297.1499938964844,293.1499938964844,0.005250581074506,-1929.5855712890625,298.1591186523437,0.5634444952011108,0.050000000745058,0.228390634059906,291.1735534667969,291.1499938964844,270.8337707519531,270.3144836425781,283.4886169433594,293.3227233886719,291.1735534667969,1.0,0.2150202095508575,0.992338478565216,0.992338478565216,1.0,1.0,-1.0513943433761597,0.460272341966629,0.591122031211853,0.1800775974988937,0.0,0.0,0.3619642555713653,28.055105209350582,25.0,0.4937036335468292,-8156.77001953125,116.13553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.39453125,18000.0,0.0,0.0,0.1839920431375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718831598758697,0.2718877494335174,-4.58558315585833e-06,0.0,0.0001867285318439,0.0,0.0,12.03105926513672,0.0,0.0,0.0,0.3022814691066742,4.0,0.0,1.0
290880,293.182373046875,297.1499938964844,293.1499938964844,0.075991466641426,-1843.6583251953125,304.1548767089844,0.7788791060447693,0.1292396336793899,0.1172225624322891,293.2051696777344,297.1499938964844,293.1499938964844,0.1454661637544632,-3254.69580078125,304.1577453613281,0.9267595410346984,0.21741683781147,0.2068927139043808,293.1737670898437,297.1499938964844,293.1499938964844,0.1158967912197113,-2003.904541015625,304.15478515625,0.8689809441566467,0.1811521053314209,0.1274121403694152,293.1802062988281,297.1499938964844,293.1499938964844,0.1360453069210052,-3085.27880859375,304.1554870605469,0.9081146121025084,0.2061653882265091,0.1961571723222732,293.3231506347656,297.1499938964844,293.1499938964844,0.005250581074506,-1929.5855712890625,298.1591186523437,0.5634444952011108,0.050000000745058,0.228390634059906,291.1735534667969,291.1499938964844,270.8337707519531,270.3144836425781,283.4886169433594,293.3227233886719,291.1735534667969,1.0,0.2150202095508575,0.992338478565216,0.992338478565216,1.0,1.0,-1.0513943433761597,0.460272341966629,0.591122031211853,0.1800775974988937,0.0,0.0,0.3619642555713653,28.055105209350582,25.0,0.4937036335468292,-8156.77001953125,116.13553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.39453125,18000.0,0.0,0.0,0.1839920431375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718831598758697,0.2718877494335174,-4.58558315585833e-06,0.0,0.0001867285318439,0.0,0.0,12.03105926513672,0.0,0.0,0.0,0.3022814691066742,4.0,0.0,1.0
290940,293.1850280761719,297.1499938964844,293.1499938964844,0.0749347582459449,-1824.409423828125,304.1549987792969,0.7778908610343933,0.1278801709413528,0.1160007789731025,293.2080383300781,297.1499938964844,293.1499938964844,0.143828883767128,-3225.328857421875,304.15789794921875,0.9259289503097534,0.215441882610321,0.2050294578075409,293.1776428222656,297.1499938964844,293.1499938964844,0.1148074716329574,-1988.730224609375,304.1549987792969,0.8687353134155273,0.1797666400671005,0.126448780298233,293.1838684082031,297.1499938964844,293.1499938964844,0.1348154246807098,-3062.877197265625,304.1557006835937,0.907939612865448,0.2046551406383514,0.1947352439165115,293.3289794921875,297.1499938964844,293.1499938964844,0.0051836278289556,-1908.0291748046875,298.0832214355469,0.564964771270752,0.050000000745058,0.2283450067043304,291.173828125,291.1499938964844,270.85400390625,270.32867431640625,283.5023803710937,293.3285522460937,291.173828125,1.0,0.2136984467506408,0.9921234250068665,0.9921234250068665,1.0,1.0,-1.0447736978530884,0.4572926759719848,0.5874810218811035,0.1785638928413391,0.0,0.0,0.3587668538093567,27.716833114624023,25.0,0.3860640227794647,-8090.943359375,113.98040771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.182404413819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686196863651275,0.2686242759227752,-4.575959792418871e-06,0.0,0.0001851173001341,0.0,0.0,11.8460054397583,0.0,0.0,0.0,0.3015204071998596,4.0,0.0,1.0
291000,293.1850280761719,297.1499938964844,293.1499938964844,0.0749347582459449,-1824.409423828125,304.1549987792969,0.7778908610343933,0.1278801709413528,0.1160007789731025,293.2080383300781,297.1499938964844,293.1499938964844,0.143828883767128,-3225.328857421875,304.15789794921875,0.9259289503097534,0.215441882610321,0.2050294578075409,293.1776428222656,297.1499938964844,293.1499938964844,0.1148074716329574,-1988.730224609375,304.1549987792969,0.8687353134155273,0.1797666400671005,0.126448780298233,293.1838684082031,297.1499938964844,293.1499938964844,0.1348154246807098,-3062.877197265625,304.1557006835937,0.907939612865448,0.2046551406383514,0.1947352439165115,293.3289794921875,297.1499938964844,293.1499938964844,0.0051836278289556,-1908.0291748046875,298.0832214355469,0.564964771270752,0.050000000745058,0.2283450067043304,291.173828125,291.1499938964844,270.85400390625,270.32867431640625,283.5023803710937,293.3285522460937,291.173828125,1.0,0.2136984467506408,0.9921234250068665,0.9921234250068665,1.0,1.0,-1.0447736978530884,0.4572926759719848,0.5874810218811035,0.1785638928413391,0.0,0.0,0.3587668538093567,27.716833114624023,25.0,0.3860640227794647,-8090.943359375,113.98040771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.182404413819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686196863651275,0.2686242759227752,-4.575959792418871e-06,0.0,0.0001851173001341,0.0,0.0,11.8460054397583,0.0,0.0,0.0,0.3015204071998596,4.0,0.0,1.0
291060,293.1875305175781,297.1499938964844,293.1499938964844,0.0738522261381149,-1804.7520751953125,304.1551513671875,0.7761721014976501,0.1264879405498504,0.114752322435379,293.2107238769531,297.1499938964844,293.1499938964844,0.1421657651662826,-3195.42578125,304.15802001953125,0.9241299033164978,0.2134265899658203,0.2031309753656387,293.1812744140625,297.1499938964844,293.1499938964844,0.1136801540851593,-1972.997314453125,304.1552124023437,0.8676812648773193,0.1783265322446823,0.1254492551088333,293.1873474121094,297.1499938964844,293.1499938964844,0.1335483193397522,-3039.755615234375,304.1559143066406,0.9068683385849,0.2030925005674362,0.1932664960622787,293.3346862792969,297.1499938964844,293.1499938964844,0.0051161535084247,-1886.161865234375,298.00555419921875,0.5659365653991699,0.050000000745058,0.2283162772655487,291.1740417480469,291.1499938964844,270.8739318847656,270.3425598144531,283.5161437988281,293.3342590332031,291.1740417480469,1.0,0.2124975621700287,0.9919304847717284,0.9919304847717284,1.0,1.0,-1.037999391555786,0.4542397260665893,0.583759605884552,0.177037313580513,0.0,0.0,0.355546623468399,27.46751976013184,25.0,0.2862931787967682,-8024.0908203125,111.9702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.1807721853256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653670608997345,0.2653716206550598,-4.5664733079320285e-06,0.0,0.000183460797416,0.0,0.0,11.663004875183104,0.0,0.0,0.0,0.3007680475711822,4.0,0.0,1.0
291120,293.1875305175781,297.1499938964844,293.1499938964844,0.0738522261381149,-1804.7520751953125,304.1551513671875,0.7761721014976501,0.1264879405498504,0.114752322435379,293.2107238769531,297.1499938964844,293.1499938964844,0.1421657651662826,-3195.42578125,304.15802001953125,0.9241299033164978,0.2134265899658203,0.2031309753656387,293.1812744140625,297.1499938964844,293.1499938964844,0.1136801540851593,-1972.997314453125,304.1552124023437,0.8676812648773193,0.1783265322446823,0.1254492551088333,293.1873474121094,297.1499938964844,293.1499938964844,0.1335483193397522,-3039.755615234375,304.1559143066406,0.9068683385849,0.2030925005674362,0.1932664960622787,293.3346862792969,297.1499938964844,293.1499938964844,0.0051161535084247,-1886.161865234375,298.00555419921875,0.5659365653991699,0.050000000745058,0.2283162772655487,291.1740417480469,291.1499938964844,270.8739318847656,270.3425598144531,283.5161437988281,293.3342590332031,291.1740417480469,1.0,0.2124975621700287,0.9919304847717284,0.9919304847717284,1.0,1.0,-1.037999391555786,0.4542397260665893,0.583759605884552,0.177037313580513,0.0,0.0,0.355546623468399,27.46751976013184,25.0,0.2862931787967682,-8024.0908203125,111.9702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,306.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.1807721853256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653670608997345,0.2653716206550598,-4.5664733079320285e-06,0.0,0.000183460797416,0.0,0.0,11.663004875183104,0.0,0.0,0.0,0.3007680475711822,4.0,0.0,1.0
291180,293.1898498535156,297.1499938964844,293.1499938964844,0.0727440789341926,-1784.697509765625,304.1552734375,0.773870050907135,0.1250647753477096,0.1134780719876289,293.2132568359375,297.1499938964844,293.1499938964844,0.1404774636030197,-3164.99462890625,304.1581726074219,0.921561062335968,0.2113725990056991,0.2011979967355728,293.1847229003906,297.1499938964844,293.1499938964844,0.1125160828232765,-1956.71923828125,304.1554260253906,0.8659783601760864,0.1768340468406677,0.1244145482778549,293.19061279296875,297.1499938964844,293.1499938964844,0.1322451531887054,-3015.93017578125,304.1561279296875,0.9051001071929932,0.2014796286821365,0.1917522400617599,293.3402709960937,297.1499938964844,293.1499938964844,0.005048057064414,-1863.94482421875,297.9261779785156,0.5664777755737305,0.050000000745058,0.2283004820346832,291.1741943359375,291.1499938964844,270.8935241699219,270.3561096191406,283.5298767089844,293.3398742675781,291.1741943359375,1.0,0.2113863825798034,0.9917375445365906,0.9917375445365906,1.0,1.0,-1.031071424484253,0.4511124193668365,0.579958975315094,0.175499677658081,0.0,0.0,0.3523102104663849,27.286245346069336,25.0,0.2088177502155304,-7956.24658203125,110.06649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,306.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.179106056690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621334493160248,0.2621380090713501,-4.557149622996803e-06,0.0,0.0001817698794184,0.0,0.0,11.48249053955078,0.0,0.0,0.0,0.3000262379646301,4.0,0.0,1.0
291240,293.1898498535156,297.1499938964844,293.1499938964844,0.0727440789341926,-1784.697509765625,304.1552734375,0.773870050907135,0.1250647753477096,0.1134780719876289,293.2132568359375,297.1499938964844,293.1499938964844,0.1404774636030197,-3164.99462890625,304.1581726074219,0.921561062335968,0.2113725990056991,0.2011979967355728,293.1847229003906,297.1499938964844,293.1499938964844,0.1125160828232765,-1956.71923828125,304.1554260253906,0.8659783601760864,0.1768340468406677,0.1244145482778549,293.19061279296875,297.1499938964844,293.1499938964844,0.1322451531887054,-3015.93017578125,304.1561279296875,0.9051001071929932,0.2014796286821365,0.1917522400617599,293.3402709960937,297.1499938964844,293.1499938964844,0.005048057064414,-1863.94482421875,297.9261779785156,0.5664777755737305,0.050000000745058,0.2283004820346832,291.1741943359375,291.1499938964844,270.8935241699219,270.3561096191406,283.5298767089844,293.3398742675781,291.1741943359375,1.0,0.2113863825798034,0.9917375445365906,0.9917375445365906,1.0,1.0,-1.031071424484253,0.4511124193668365,0.579958975315094,0.175499677658081,0.0,0.0,0.3523102104663849,27.286245346069336,25.0,0.2088177502155304,-7956.24658203125,110.06649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,306.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.179106056690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621334493160248,0.2621380090713501,-4.557149622996803e-06,0.0,0.0001817698794184,0.0,0.0,11.48249053955078,0.0,0.0,0.0,0.3000262379646301,4.0,0.0,1.0
291300,293.1909484863281,297.1499938964844,293.1499938964844,0.0721809118986129,-1774.5328369140625,304.15533447265625,0.7725486159324646,0.1243427619338035,0.1128320768475532,293.2144775390625,297.1499938964844,293.1499938964844,0.1396246701478958,-3149.593994140625,304.1582336425781,0.92005455493927,0.210332378745079,0.20021952688694,293.1863708496094,297.1499938964844,293.1499938964844,0.1119214445352554,-1948.390869140625,304.155517578125,0.8649365305900574,0.1760699301958084,0.1238850429654121,293.19219970703125,297.1499938964844,293.1499938964844,0.1315811872482299,-3003.772705078125,304.1562194824219,0.9040231108665466,0.2006560564041137,0.1909793615341186,293.3430480957031,297.1499938964844,293.1499938964844,0.0050137727521359,-1852.7022705078125,297.8858947753906,0.5666247010231018,0.050000000745058,0.2282962501049041,291.1742553710937,291.1499938964844,270.9031677246094,270.3627319335937,283.5367431640625,293.3426208496094,291.1742248535156,1.0,0.2108553647994995,0.991641104221344,0.991641104221344,1.0,1.0,-1.0275533199310305,0.449522316455841,0.5780310034751892,0.1747280359268188,0.0,0.0,0.3506872653961181,27.214889526367188,25.0,0.1806891709566116,-7921.990234375,109.14403533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,306.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1782640218734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260525494813919,0.2605300545692444,-4.552553491521394e-06,0.0,0.0001809153181966,0.0,0.0,11.39324951171875,0.0,0.0,0.0,0.2996596395969391,4.0,0.0,1.0
291360,293.1920166015625,297.1499938964844,293.1499938964844,0.0716116651892662,-1764.277587890625,304.1553955078125,0.7711284756660461,0.1236138939857482,0.1121802628040313,293.21563720703125,297.1499938964844,293.1499938964844,0.1387661546468734,-3134.069580078125,304.1582946777344,0.9184216260910034,0.2092833667993545,0.1992330998182296,293.18798828125,297.1499938964844,293.1499938964844,0.1113184690475463,-1939.9366455078125,304.1556091308594,0.8637837171554565,0.1752939671278,0.1233474984765052,293.1937255859375,297.1499938964844,293.1499938964844,0.1309090107679367,-2991.452392578125,304.15631103515625,0.9028414487838744,0.1998211145401001,0.1901960521936416,293.34576416015625,297.1499938964844,293.1499938964844,0.0049793147481977,-1841.3641357421875,297.8451538085937,0.5667005181312561,0.050000000745058,0.2282941341400146,291.17431640625,291.1499938964844,270.9127502441406,270.3692932128906,283.5435791015625,293.3453674316406,291.1742858886719,1.0,0.2103379368782043,0.9915611147880554,0.9915611147880554,1.0,1.0,-1.0239989757537842,0.4479147493839264,0.5760842561721802,0.1739550530910492,0.0,0.0,0.3490613996982574,27.15452003479004,25.0,0.1575288772583007,-7887.5146484375,108.23775482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511779785156,306.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.48046875,18000.0,0.0,0.0,0.1774174571037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589237987995147,0.2589283287525177,-4.548002834781073e-06,0.0,0.0001800561585696,0.0,0.0,11.30469799041748,0.0,0.0,0.0,0.2992960214614868,4.0,0.0,1.0
291420,293.1940612792969,297.1499938964844,293.1499938964844,0.0704556480050087,-1743.51220703125,304.155517578125,0.7680473327636719,0.1221373379230499,0.1108603030443191,293.2179260253906,297.1499938964844,293.1499938964844,0.1370331794023513,-3102.669677734375,304.1584167480469,0.9148598313331604,0.2071609646081924,0.1972377449274063,293.1910400390625,297.1499938964844,293.1499938964844,0.1100892648100853,-1922.6732177734373,304.1557922363281,0.8612058758735657,0.1737091243267059,0.1222497522830963,293.1966552734375,297.1499938964844,293.1499938964844,0.1295417547225952,-2966.3515625,304.156494140625,0.9002043008804321,0.1981196701526641,0.1886000782251358,293.3511657714844,297.1499938964844,293.1499938964844,0.0049098902381956,-1818.4029541015625,297.76251220703125,0.5666812062263489,0.050000000745058,0.2282949239015579,291.1744079589844,291.1499938964844,270.9315795898437,270.382080078125,283.5572509765625,293.35076904296875,291.17437744140625,1.0,0.2093343734741211,0.991401195526123,0.991401195526123,1.0,1.0,-1.0167875289916992,0.444648802280426,0.5721387267112732,0.1724060028791427,0.0,0.0,0.3458017706871032,27.06014442443848,25.0,0.1309427171945572,-7817.96923828125,106.46334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19140625,18000.0,0.0,0.0,0.1757155209779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557401955127716,0.2557447552680969,-4.539037945505697e-06,0.0,0.0001783289189916,0.0,0.0,11.12969970703125,0.0,0.0,0.0,0.2985777258872986,4.0,0.0,1.0
291480,293.1940612792969,297.1499938964844,293.1499938964844,0.0704556480050087,-1743.51220703125,304.155517578125,0.7680473327636719,0.1221373379230499,0.1108603030443191,293.2179260253906,297.1499938964844,293.1499938964844,0.1370331794023513,-3102.669677734375,304.1584167480469,0.9148598313331604,0.2071609646081924,0.1972377449274063,293.1910400390625,297.1499938964844,293.1499938964844,0.1100892648100853,-1922.6732177734373,304.1557922363281,0.8612058758735657,0.1737091243267059,0.1222497522830963,293.1966552734375,297.1499938964844,293.1499938964844,0.1295417547225952,-2966.3515625,304.156494140625,0.9002043008804321,0.1981196701526641,0.1886000782251358,293.3511657714844,297.1499938964844,293.1499938964844,0.0049098902381956,-1818.4029541015625,297.76251220703125,0.5666812062263489,0.050000000745058,0.2282949239015579,291.1744079589844,291.1499938964844,270.9315795898437,270.382080078125,283.5572509765625,293.35076904296875,291.17437744140625,1.0,0.2093343734741211,0.991401195526123,0.991401195526123,1.0,1.0,-1.0167875289916992,0.444648802280426,0.5721387267112732,0.1724060028791427,0.0,0.0,0.3458017706871032,27.06014442443848,25.0,0.1309427171945572,-7817.96923828125,106.46334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19140625,18000.0,0.0,0.0,0.1757155209779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557401955127716,0.2557447552680969,-4.539037945505697e-06,0.0,0.0001783289189916,0.0,0.0,11.12969970703125,0.0,0.0,0.0,0.2985777258872986,4.0,0.0,1.0
291540,293.1959228515625,297.1499938964844,293.1499938964844,0.0692776963114738,-1722.4388427734375,304.1556396484375,0.7647101283073425,0.1206402033567428,0.1095207780599594,293.22003173828125,297.1499938964844,293.1499938964844,0.1352808326482772,-3070.83251953125,304.1585388183594,0.9110107421875,0.2050104737281799,0.1952146738767624,293.19390869140625,297.1499938964844,293.1499938964844,0.1088313236832618,-1904.96533203125,304.15594482421875,0.8583338856697083,0.1720853596925735,0.1211238354444503,293.19940185546875,297.1499938964844,293.1499938964844,0.1281462162733078,-2940.675048828125,304.1566467285156,0.8972437381744385,0.196381002664566,0.1869676113128662,293.3564453125,297.1499938964844,293.1499938964844,0.0048398193903267,-1795.0684814453125,297.6783447265625,0.5664801597595215,0.050000000745058,0.2283010631799698,291.17449951171875,291.1499938964844,270.95001220703125,270.3944091796875,283.57086181640625,293.3560485839844,291.1744689941406,1.0,0.2083628475666046,0.9912412762641908,0.9912412762641908,1.0,1.0,-1.0094480514526367,0.4413190484046936,0.5681290626525879,0.1708554476499557,0.0,0.0,0.3425299227237701,26.99381828308105,25.0,0.1248193532228469,-7747.69482421875,104.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.912109375,18000.0,0.0,0.0,0.1740076541900634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525821924209595,0.2525867223739624,-4.530254955170676e-06,0.0,0.0001765956549206,0.0,0.0,10.957427024841309,0.0,0.0,0.0,0.2978711426258087,4.0,0.0,1.0
291600,293.1959228515625,297.1499938964844,293.1499938964844,0.0692776963114738,-1722.4388427734375,304.1556396484375,0.7647101283073425,0.1206402033567428,0.1095207780599594,293.22003173828125,297.1499938964844,293.1499938964844,0.1352808326482772,-3070.83251953125,304.1585388183594,0.9110107421875,0.2050104737281799,0.1952146738767624,293.19390869140625,297.1499938964844,293.1499938964844,0.1088313236832618,-1904.96533203125,304.15594482421875,0.8583338856697083,0.1720853596925735,0.1211238354444503,293.19940185546875,297.1499938964844,293.1499938964844,0.1281462162733078,-2940.675048828125,304.1566467285156,0.8972437381744385,0.196381002664566,0.1869676113128662,293.3564453125,297.1499938964844,293.1499938964844,0.0048398193903267,-1795.0684814453125,297.6783447265625,0.5664801597595215,0.050000000745058,0.2283010631799698,291.17449951171875,291.1499938964844,270.95001220703125,270.3944091796875,283.57086181640625,293.3560485839844,291.1744689941406,1.0,0.2083628475666046,0.9912412762641908,0.9912412762641908,1.0,1.0,-1.0094480514526367,0.4413190484046936,0.5681290626525879,0.1708554476499557,0.0,0.0,0.3425299227237701,26.99381828308105,25.0,0.1248193532228469,-7747.69482421875,104.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.912109375,18000.0,0.0,0.0,0.1740076541900634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525821924209595,0.2525867223739624,-4.530254955170676e-06,0.0,0.0001765956549206,0.0,0.0,10.957427024841309,0.0,0.0,0.0,0.2978711426258087,4.0,0.0,1.0
