time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1968688964844,297.1499938964844,293.1499938964844,0.0681563690304756,-1702.4801025390625,304.1556396484375,0.7615921497344971,0.1192800030112266,0.108251079916954,293.2212219238281,297.1499938964844,293.1499938964844,0.1335919797420501,-3040.098388671875,304.15850830078125,0.9074264764785768,0.2029937356710434,0.193259909749031,293.1958312988281,297.1499938964844,293.1499938964844,0.1076239347457885,-1887.94873046875,304.1559753417969,0.855627179145813,0.1705838441848755,0.1200407445430755,293.201171875,297.1499938964844,293.1499938964844,0.1268050372600555,-2915.974365234375,304.1566467285156,0.8944392800331116,0.1947679966688156,0.1853955239057541,293.3607177734375,297.1499938964844,293.1499938964844,0.0047715958207845,-1772.2137451171875,297.594970703125,0.5663297176361084,0.050000000745058,0.2283057272434234,291.1743469238281,291.1499938964844,270.9681701660156,270.4063415527344,283.583984375,293.3604431152344,291.1742248535156,1.0,0.2074230164289474,0.9911011457443236,0.9911011457443236,1.0,1.0,-1.0023962259292605,0.4381110966205597,0.5642850995063782,0.169399008154869,0.0,0.0,0.3392855823040008,26.924724578857425,25.0,-0.4838105142116546,-7678.34521484375,103.07318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,306.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.1723015010356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494656592607498,0.2494701892137527,-4.521659775491571e-06,0.0,0.0001748641225276,0.0,0.0,10.788613319396973,0.0,0.0,0.0,0.2971793711185455,4.0,0.0,1.0
291720,293.1968688964844,297.1499938964844,293.1499938964844,0.0681563690304756,-1702.4801025390625,304.1556396484375,0.7615921497344971,0.1192800030112266,0.108251079916954,293.2212219238281,297.1499938964844,293.1499938964844,0.1335919797420501,-3040.098388671875,304.15850830078125,0.9074264764785768,0.2029937356710434,0.193259909749031,293.1958312988281,297.1499938964844,293.1499938964844,0.1076239347457885,-1887.94873046875,304.1559753417969,0.855627179145813,0.1705838441848755,0.1200407445430755,293.201171875,297.1499938964844,293.1499938964844,0.1268050372600555,-2915.974365234375,304.1566467285156,0.8944392800331116,0.1947679966688156,0.1853955239057541,293.3607177734375,297.1499938964844,293.1499938964844,0.0047715958207845,-1772.2137451171875,297.594970703125,0.5663297176361084,0.050000000745058,0.2283057272434234,291.1743469238281,291.1499938964844,270.9681701660156,270.4063415527344,283.583984375,293.3604431152344,291.1742248535156,1.0,0.2074230164289474,0.9911011457443236,0.9911011457443236,1.0,1.0,-1.0023962259292605,0.4381110966205597,0.5642850995063782,0.169399008154869,0.0,0.0,0.3392855823040008,26.924724578857425,25.0,-0.4838105142116546,-7678.34521484375,103.07318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,306.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.1723015010356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494656592607498,0.2494701892137527,-4.521659775491571e-06,0.0,0.0001748641225276,0.0,0.0,10.788613319396973,0.0,0.0,0.0,0.2971793711185455,4.0,0.0,1.0
291780,293.19683837890625,297.1499938964844,293.1499938964844,0.0671944394707679,-1685.4688720703125,304.1553649902344,0.7591792941093445,0.1181001439690589,0.1071579307317733,293.2213134765625,297.1499938964844,293.1499938964844,0.1320865154266357,-3012.709228515625,304.1581726074219,0.9046310782432556,0.2011696845293045,0.1914989352226257,293.19659423828125,297.1499938964844,293.1499938964844,0.1065785065293312,-1873.229736328125,304.1557312011719,0.8535616993904114,0.1692620813846588,0.1190918534994125,293.2017822265625,297.1499938964844,293.1499938964844,0.1256380528211593,-2894.511962890625,304.1563720703125,0.8922972679138184,0.1933417916297912,0.1840112209320068,293.3634033203125,297.1499938964844,293.1499938964844,0.0047061862424016,-1750.26123046875,297.513671875,0.5664454698562622,0.050000000745058,0.2283024936914444,291.1726989746094,291.1499938964844,270.9862670898437,270.4179077148437,283.59625244140625,293.3632507324219,291.17236328125,1.0,0.2065320312976837,0.9909610152244568,0.9909610152244568,1.0,1.0,-0.996165931224823,0.4352608323097229,0.5609050989151001,0.1681610494852066,0.0,0.0,0.3363513946533203,26.82608985900879,25.0,-2.39260196685791,-7613.5498046875,101.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,306.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1706150770187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465864568948745,0.2465909570455551,-4.513545263762353e-06,0.0,0.0001731526135699,0.0,0.0,10.63316535949707,0.0,0.0,0.0,0.2965416312217712,4.0,0.0,1.0
291840,293.19683837890625,297.1499938964844,293.1499938964844,0.0671944394707679,-1685.4688720703125,304.1553649902344,0.7591792941093445,0.1181001439690589,0.1071579307317733,293.2213134765625,297.1499938964844,293.1499938964844,0.1320865154266357,-3012.709228515625,304.1581726074219,0.9046310782432556,0.2011696845293045,0.1914989352226257,293.19659423828125,297.1499938964844,293.1499938964844,0.1065785065293312,-1873.229736328125,304.1557312011719,0.8535616993904114,0.1692620813846588,0.1190918534994125,293.2017822265625,297.1499938964844,293.1499938964844,0.1256380528211593,-2894.511962890625,304.1563720703125,0.8922972679138184,0.1933417916297912,0.1840112209320068,293.3634033203125,297.1499938964844,293.1499938964844,0.0047061862424016,-1750.26123046875,297.513671875,0.5664454698562622,0.050000000745058,0.2283024936914444,291.1726989746094,291.1499938964844,270.9862670898437,270.4179077148437,283.59625244140625,293.3632507324219,291.17236328125,1.0,0.2065320312976837,0.9909610152244568,0.9909610152244568,1.0,1.0,-0.996165931224823,0.4352608323097229,0.5609050989151001,0.1681610494852066,0.0,0.0,0.3363513946533203,26.82608985900879,25.0,-2.39260196685791,-7613.5498046875,101.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,306.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1706150770187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465864568948745,0.2465909570455551,-4.513545263762353e-06,0.0,0.0001731526135699,0.0,0.0,10.63316535949707,0.0,0.0,0.0,0.2965416312217712,4.0,0.0,1.0
291900,293.1966247558594,297.1499938964844,293.1499938964844,0.0667504966259002,-1677.64794921875,304.1551818847656,0.7581038475036621,0.1175485402345657,0.1066519245505333,293.2211303710937,297.1499938964844,293.1499938964844,0.1313798576593399,-2999.843994140625,304.157958984375,0.9033846259117126,0.2003005445003509,0.190665990114212,293.1967468261719,297.1499938964844,293.1499938964844,0.1060956418514251,-1866.4306640625,304.1555480957031,0.8526456952095032,0.1686408221721649,0.1186498031020164,293.2018737792969,297.1499938964844,293.1499938964844,0.1250979155302047,-2884.57861328125,304.1561889648437,0.8913454413414001,0.1926697492599487,0.1833648234605789,293.36431884765625,297.1499938964844,293.1499938964844,0.0046743061393499,-1739.5384521484375,297.4736328125,0.5665378570556641,0.050000000745058,0.2282998412847519,291.17144775390625,291.1499938964844,270.99530029296875,270.4235534667969,283.6021728515625,293.3641967773437,291.1711120605469,1.0,0.2061060965061187,0.9908909201622008,0.9908909201622008,1.0,1.0,-0.993249237537384,0.4339199066162109,0.5593293309211731,0.1676007956266403,0.0,0.0,0.3350527584552765,26.77449417114257,25.0,-2.8819327354431152,-7584.03759765625,100.85027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,306.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.1697894483804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453139573335647,0.2453184723854065,-4.509884547587717e-06,0.0,0.0001723146997392,0.0,0.0,10.564577102661133,0.0,0.0,0.0,0.2962590754032135,4.0,0.0,1.0
291960,293.19635009765625,297.1499938964844,293.1499938964844,0.0663205459713935,-1670.083984375,304.155029296875,0.7570719122886658,0.117014929652214,0.1061638817191124,293.2208557128906,297.1499938964844,293.1499938964844,0.1306896209716797,-2987.25927734375,304.15777587890625,0.9021885395050048,0.1994507908821106,0.1898537725210189,293.1968078613281,297.1499938964844,293.1499938964844,0.1056273505091667,-1859.8284912109373,304.1553955078125,0.8517652750015259,0.1680378466844558,0.1182220876216888,293.20184326171875,297.1499938964844,293.1499938964844,0.1245729103684425,-2874.911376953125,304.1560363769531,0.8904275894165039,0.1920160353183746,0.182738110423088,293.3650207519531,297.1499938964844,293.1499938964844,0.0046428595669567,-1728.91796875,297.43408203125,0.5666328072547913,0.050000000745058,0.2282971292734146,291.1703491210937,291.1499938964844,271.0043334960937,270.4291076660156,283.6080627441406,293.36492919921875,291.1700744628906,1.0,0.205692246556282,0.9908309578895568,0.9908309578895568,1.0,1.0,-0.9904196858406068,0.4326148331165313,0.5578048825263977,0.1670703291893005,0.0,0.0,0.3338109254837036,26.724000930786133,25.0,-2.803308486938477,-7556.1103515625,100.16253662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,306.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.1689821928739547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441244572401046,0.2441289573907852,-4.506503955781227e-06,0.0,0.0001714954414637,0.0,0.0,10.500706672668455,0.0,0.0,0.0,0.2959957718849182,4.0,0.0,1.0
292020,293.1955871582031,297.1499938964844,293.1499938964844,0.0654936656355857,-1655.5621337890625,304.1547241210937,0.7550912499427795,0.1159933805465698,0.1052321717143058,293.2201538085937,297.1499938964844,293.1499938964844,0.1293457746505737,-2962.699462890625,304.1574401855469,0.8998472690582275,0.1977985054254531,0.188278317451477,293.1966857910156,297.1499938964844,293.1499938964844,0.1047239527106285,-1847.0643310546875,304.1551208496094,0.8500630259513855,0.1668770760297775,0.1174011304974556,293.2015991210937,297.1499938964844,293.1499938964844,0.1235558241605758,-2856.142333984375,304.1557312011719,0.8886407017707825,0.1907524615526199,0.1815305352210998,293.36590576171875,297.1499938964844,293.1499938964844,0.0045809047296643,-1707.8583984375,297.3564453125,0.5668069124221802,0.050000000745058,0.2282921522855758,291.1688842773437,291.1499938964844,271.0223083496094,270.4399719238281,283.61968994140625,293.3658447265625,291.1687316894531,1.0,0.2048996537923813,0.990710973739624,0.990710973739624,1.0,1.0,-0.984969675540924,0.4300874769687652,0.5548821687698364,0.166087806224823,0.0,0.0,0.3314069211483001,26.629318237304688,25.0,-2.0314507484436035,-7502.87744140625,98.85115814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.167441040277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418690174818039,0.2418735176324844,-4.500298018683679e-06,0.0,0.0001699313725112,0.0,0.0,10.38045597076416,0.0,0.0,0.0,0.295501708984375,4.0,0.0,1.0
292080,293.1955871582031,297.1499938964844,293.1499938964844,0.0654936656355857,-1655.5621337890625,304.1547241210937,0.7550912499427795,0.1159933805465698,0.1052321717143058,293.2201538085937,297.1499938964844,293.1499938964844,0.1293457746505737,-2962.699462890625,304.1574401855469,0.8998472690582275,0.1977985054254531,0.188278317451477,293.1966857910156,297.1499938964844,293.1499938964844,0.1047239527106285,-1847.0643310546875,304.1551208496094,0.8500630259513855,0.1668770760297775,0.1174011304974556,293.2015991210937,297.1499938964844,293.1499938964844,0.1235558241605758,-2856.142333984375,304.1557312011719,0.8886407017707825,0.1907524615526199,0.1815305352210998,293.36590576171875,297.1499938964844,293.1499938964844,0.0045809047296643,-1707.8583984375,297.3564453125,0.5668069124221802,0.050000000745058,0.2282921522855758,291.1688842773437,291.1499938964844,271.0223083496094,270.4399719238281,283.61968994140625,293.3658447265625,291.1687316894531,1.0,0.2048996537923813,0.990710973739624,0.990710973739624,1.0,1.0,-0.984969675540924,0.4300874769687652,0.5548821687698364,0.166087806224823,0.0,0.0,0.3314069211483001,26.629318237304688,25.0,-2.0314507484436035,-7502.87744140625,98.85115814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.167441040277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418690174818039,0.2418735176324844,-4.500298018683679e-06,0.0,0.0001699313725112,0.0,0.0,10.38045597076416,0.0,0.0,0.0,0.295501708984375,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0647009164094924,-1641.6744384765625,304.15447998046875,0.7531760334968567,0.1150187328457832,0.1043454259634018,293.21929931640625,297.1499938964844,293.1499938964844,0.1280401051044464,-2938.76611328125,304.1571350097656,0.897523820400238,0.1961935311555862,0.1867508292198181,293.19635009765625,297.1499938964844,293.1499938964844,0.1038547679781913,-1834.751708984375,304.15484619140625,0.848396360874176,0.165761336684227,0.1166140437126159,293.201171875,297.1499938964844,293.1499938964844,0.1225721314549446,-2837.94189453125,304.15545654296875,0.8868749737739563,0.1895319372415542,0.1803669780492782,293.3663024902344,297.1499938964844,293.1499938964844,0.004519959911704,-1686.9903564453125,297.2801208496094,0.5669476389884949,0.050000000745058,0.2282881587743759,291.16802978515625,291.1499938964844,271.0402526855469,270.45050048828125,283.63134765625,293.36627197265625,291.1679382324219,1.0,0.20414699614048,0.9905909895896912,0.9905909895896912,1.0,1.0,-0.9797258377075196,0.4276370406150818,0.5520887970924377,0.1651955246925354,0.0,0.0,0.329063355922699,26.543970108032227,25.0,-1.2344273328781128,-7451.654296875,97.61004638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,306.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.1660050153732299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397027015686035,0.2397071868181228,-4.494488621276105e-06,0.0,0.000168473998201,0.0,0.0,10.265777587890623,0.0,0.0,0.0,0.2950320839881897,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0647009164094924,-1641.6744384765625,304.15447998046875,0.7531760334968567,0.1150187328457832,0.1043454259634018,293.21929931640625,297.1499938964844,293.1499938964844,0.1280401051044464,-2938.76611328125,304.1571350097656,0.897523820400238,0.1961935311555862,0.1867508292198181,293.19635009765625,297.1499938964844,293.1499938964844,0.1038547679781913,-1834.751708984375,304.15484619140625,0.848396360874176,0.165761336684227,0.1166140437126159,293.201171875,297.1499938964844,293.1499938964844,0.1225721314549446,-2837.94189453125,304.15545654296875,0.8868749737739563,0.1895319372415542,0.1803669780492782,293.3663024902344,297.1499938964844,293.1499938964844,0.004519959911704,-1686.9903564453125,297.2801208496094,0.5669476389884949,0.050000000745058,0.2282881587743759,291.16802978515625,291.1499938964844,271.0402526855469,270.45050048828125,283.63134765625,293.36627197265625,291.1679382324219,1.0,0.20414699614048,0.9905909895896912,0.9905909895896912,1.0,1.0,-0.9797258377075196,0.4276370406150818,0.5520887970924377,0.1651955246925354,0.0,0.0,0.329063355922699,26.543970108032227,25.0,-1.2344273328781128,-7451.654296875,97.61004638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,306.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.1660050153732299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397027015686035,0.2397071868181228,-4.494488621276105e-06,0.0,0.000168473998201,0.0,0.0,10.265777587890623,0.0,0.0,0.0,0.2950320839881897,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.0639388412237167,-1628.359619140625,304.1542663574219,0.7513055205345154,0.1140845492482185,0.1034970805048942,293.2183532714844,297.1499938964844,293.1499938964844,0.1267696321010589,-2915.416015625,304.1568603515625,0.8951996564865112,0.1946292072534561,0.1852638572454452,293.1958923339844,297.1499938964844,293.1499938964844,0.1030162423849105,-1822.8463134765625,304.1546325683594,0.8467453718185425,0.16468346118927,0.1158550530672073,293.2006225585937,297.1499938964844,293.1499938964844,0.1216186136007309,-2820.259521484375,304.1552124023437,0.88511061668396,0.1883475631475448,0.1792396903038025,293.3663635253906,297.1499938964844,293.1499938964844,0.0044599394313991,-1666.3135986328125,297.2048034667969,0.5670489072799683,0.050000000745058,0.228285327553749,291.16748046875,291.1499938964844,271.05810546875,270.4607238769531,283.64312744140625,293.3663635253906,291.1673889160156,1.0,0.2034313678741455,0.9904735684394836,0.9904735684394836,1.0,1.0,-0.9746554493904114,0.4252481758594513,0.5494073033332825,0.1643874496221542,0.0,0.0,0.3267678618431091,26.46845054626465,25.0,-0.8759450316429138,-7401.083984375,96.4317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52001953125,306.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1646844148635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375987470149994,0.2376032322645187,-4.48893024440622e-06,0.0,0.0001671337377047,0.0,0.0,10.155033111572266,0.0,0.0,0.0,0.294579416513443,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.0639388412237167,-1628.359619140625,304.1542663574219,0.7513055205345154,0.1140845492482185,0.1034970805048942,293.2183532714844,297.1499938964844,293.1499938964844,0.1267696321010589,-2915.416015625,304.1568603515625,0.8951996564865112,0.1946292072534561,0.1852638572454452,293.1958923339844,297.1499938964844,293.1499938964844,0.1030162423849105,-1822.8463134765625,304.1546325683594,0.8467453718185425,0.16468346118927,0.1158550530672073,293.2006225585937,297.1499938964844,293.1499938964844,0.1216186136007309,-2820.259521484375,304.1552124023437,0.88511061668396,0.1883475631475448,0.1792396903038025,293.3663635253906,297.1499938964844,293.1499938964844,0.0044599394313991,-1666.3135986328125,297.2048034667969,0.5670489072799683,0.050000000745058,0.228285327553749,291.16748046875,291.1499938964844,271.05810546875,270.4607238769531,283.64312744140625,293.3663635253906,291.1673889160156,1.0,0.2034313678741455,0.9904735684394836,0.9904735684394836,1.0,1.0,-0.9746554493904114,0.4252481758594513,0.5494073033332825,0.1643874496221542,0.0,0.0,0.3267678618431091,26.46845054626465,25.0,-0.8759450316429138,-7401.083984375,96.4317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52001953125,306.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1646844148635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375987470149994,0.2376032322645187,-4.48893024440622e-06,0.0,0.0001671337377047,0.0,0.0,10.155033111572266,0.0,0.0,0.0,0.294579416513443,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0632047355175018,-1615.572998046875,304.154052734375,0.7494688630104065,0.1131844073534011,0.1026807352900505,293.2173767089844,297.1499938964844,293.1499938964844,0.1255334764719009,-2892.646484375,304.1566467285156,0.8928695917129517,0.1930995285511016,0.1838109195232391,293.1953125,297.1499938964844,293.1499938964844,0.1022064313292503,-1811.3289794921875,304.1544494628906,0.8451019525527954,0.1636368036270141,0.1151189729571342,293.1999816894531,297.1499938964844,293.1499938964844,0.1206943094730377,-2803.08935546875,304.155029296875,0.8833414912223816,0.1871933341026306,0.178142249584198,293.3661804199219,297.1499938964844,293.1499938964844,0.0044008083641529,-1645.8509521484375,297.1300048828125,0.5671133995056152,0.050000000745058,0.228283554315567,291.16680908203125,291.1499938964844,271.0758972167969,270.470703125,283.6551208496094,293.3662109375,291.16668701171875,1.0,0.2027480453252792,0.9903562068939208,0.9903562068939208,1.0,1.0,-0.9697288870811462,0.4229070246219635,0.5468218922615051,0.1636577397584915,0.0,0.0,0.3245737552642822,26.401914596557617,25.0,-0.9917486310005188,-7350.9580078125,95.3075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.1634731441736221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355875968933105,0.2355920672416687,-4.483617885853164e-06,0.0,0.0001659044646658,0.0,0.0,10.04958724975586,0.0,0.0,0.0,0.2941485345363617,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0632047355175018,-1615.572998046875,304.154052734375,0.7494688630104065,0.1131844073534011,0.1026807352900505,293.2173767089844,297.1499938964844,293.1499938964844,0.1255334764719009,-2892.646484375,304.1566467285156,0.8928695917129517,0.1930995285511016,0.1838109195232391,293.1953125,297.1499938964844,293.1499938964844,0.1022064313292503,-1811.3289794921875,304.1544494628906,0.8451019525527954,0.1636368036270141,0.1151189729571342,293.1999816894531,297.1499938964844,293.1499938964844,0.1206943094730377,-2803.08935546875,304.155029296875,0.8833414912223816,0.1871933341026306,0.178142249584198,293.3661804199219,297.1499938964844,293.1499938964844,0.0044008083641529,-1645.8509521484375,297.1300048828125,0.5671133995056152,0.050000000745058,0.228283554315567,291.16680908203125,291.1499938964844,271.0758972167969,270.470703125,283.6551208496094,293.3662109375,291.16668701171875,1.0,0.2027480453252792,0.9903562068939208,0.9903562068939208,1.0,1.0,-0.9697288870811462,0.4229070246219635,0.5468218922615051,0.1636577397584915,0.0,0.0,0.3245737552642822,26.401914596557617,25.0,-0.9917486310005188,-7350.9580078125,95.3075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.1634731441736221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355875968933105,0.2355920672416687,-4.483617885853164e-06,0.0,0.0001659044646658,0.0,0.0,10.04958724975586,0.0,0.0,0.0,0.2941485345363617,4.0,0.0,1.0
292500,293.1921691894531,297.1499938964844,293.1499938964844,0.0628469735383987,-1609.3548583984375,304.1539611816406,0.7485622763633728,0.1127460822463035,0.1022835001349449,293.21685791015625,297.1499938964844,293.1499938964844,0.1249268352985382,-2881.452880859375,304.1565246582031,0.8917029500007629,0.1923467814922332,0.183096244931221,293.19500732421875,297.1499938964844,293.1499938964844,0.1018108874559402,-1805.6956787109373,304.15435791015625,0.8442826867103577,0.1631241291761398,0.1147586703300476,293.1996459960937,297.1499938964844,293.1499938964844,0.1202417165040969,-2794.670166015625,304.1549377441406,0.8824554681777954,0.1866266429424286,0.1776037216186523,293.36602783203125,297.1499938964844,293.1499938964844,0.0043714283965528,-1635.647216796875,297.0928039550781,0.5671329498291016,0.050000000745058,0.2282830476760864,291.1664123535156,291.1499938964844,271.0847473144531,270.4755859375,283.66119384765625,293.3660583496094,291.16632080078125,1.0,0.2024175375699997,0.9902974963188172,0.9902974963188172,1.0,1.0,-0.9673149585723876,0.4217522144317627,0.545562744140625,0.1633212119340896,0.0,0.0,0.3235184252262115,26.37175941467285,25.0,-0.966694951057434,-7326.4873046875,94.76409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,306.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.91796875,18000.0,0.0,0.0,0.1629067212343216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346278727054596,0.2346323430538177,-4.481085852603428e-06,0.0,0.0001653296058066,0.0,0.0,9.999418258666992,0.0,0.0,0.0,0.2939434051513672,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0624941028654575,-1603.2293701171875,304.1539001464844,0.7476630210876465,0.1123145818710327,0.101892665028572,293.2163391113281,297.1499938964844,293.1499938964844,0.1243261322379112,-2870.354736328125,304.15643310546875,0.8905359506607056,0.1916011720895767,0.1823885291814804,293.1946716308594,297.1499938964844,293.1499938964844,0.1014201045036315,-1800.1241455078125,304.1542663574219,0.8434653282165527,0.1626176238059997,0.1144028753042221,293.1993103027344,297.1499938964844,293.1499938964844,0.1197939366102218,-2786.33154296875,304.15484619140625,0.8815691471099854,0.1860660165548324,0.1770711690187454,293.3658447265625,297.1499938964844,293.1499938964844,0.0043422626331448,-1625.4893798828125,297.05572509765625,0.5671456456184387,0.050000000745058,0.2282827347517013,291.1661071777344,291.1499938964844,271.09356689453125,270.4804077148437,283.6673583984375,293.3658752441406,291.166015625,1.0,0.2020935267210006,0.9902453422546388,0.9902453422546388,1.0,1.0,-0.9649298191070556,0.4206062257289886,0.5443236231803894,0.1630026996135711,0.0,0.0,0.3224765658378601,26.34338760375977,25.0,-0.8583457469940186,-7302.341796875,94.23158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,306.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.65625,18000.0,0.0,0.0,0.162363663315773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336889803409576,0.233693465590477,-4.478629307413939e-06,0.0,0.0001647784811211,0.0,0.0,9.950468063354492,0.0,0.0,0.0,0.2937433421611786,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.061802189797163,-1591.2401123046875,304.1537475585937,0.7458867430686951,0.1114712581038475,0.1011291891336441,293.2153015136719,297.1499938964844,293.1499938964844,0.1231416910886764,-2848.43115234375,304.1562805175781,0.888202965259552,0.190130665898323,0.1809931695461273,293.1940002441406,297.1499938964844,293.1499938964844,0.1006519347429275,-1789.154296875,304.1541442871094,0.8418372273445129,0.1616223305463791,0.1137040182948112,293.1985778808594,297.1499938964844,293.1499938964844,0.1189119592308998,-2769.881103515625,304.1546936035156,0.8797973990440369,0.1849624067544937,0.1760231703519821,293.3653564453125,297.1499938964844,293.1499938964844,0.004284368827939,-1605.2432861328125,296.9820861816406,0.5671520233154297,0.050000000745058,0.2282826602458953,291.16571044921875,291.1499938964844,271.1111755371094,270.4898681640625,283.6799011230469,293.36541748046875,291.1656494140625,1.0,0.2014638781547546,0.990140974521637,0.990140974521637,1.0,1.0,-0.960241973400116,0.4183386862277984,0.5419032573699951,0.1624178439378738,0.0,0.0,0.3204131722450256,26.29160118103028,25.0,-0.5536684989929199,-7254.61279296875,93.19754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1613430231809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318479716777801,0.2318524420261383,-4.4738785618392285e-06,0.0,0.0001637426466913,0.0,0.0,9.854876518249512,0.0,0.0,0.0,0.2933532893657684,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.061802189797163,-1591.2401123046875,304.1537475585937,0.7458867430686951,0.1114712581038475,0.1011291891336441,293.2153015136719,297.1499938964844,293.1499938964844,0.1231416910886764,-2848.43115234375,304.1562805175781,0.888202965259552,0.190130665898323,0.1809931695461273,293.1940002441406,297.1499938964844,293.1499938964844,0.1006519347429275,-1789.154296875,304.1541442871094,0.8418372273445129,0.1616223305463791,0.1137040182948112,293.1985778808594,297.1499938964844,293.1499938964844,0.1189119592308998,-2769.881103515625,304.1546936035156,0.8797973990440369,0.1849624067544937,0.1760231703519821,293.3653564453125,297.1499938964844,293.1499938964844,0.004284368827939,-1605.2432861328125,296.9820861816406,0.5671520233154297,0.050000000745058,0.2282826602458953,291.16571044921875,291.1499938964844,271.1111755371094,270.4898681640625,283.6799011230469,293.36541748046875,291.1656494140625,1.0,0.2014638781547546,0.990140974521637,0.990140974521637,1.0,1.0,-0.960241973400116,0.4183386862277984,0.5419032573699951,0.1624178439378738,0.0,0.0,0.3204131722450256,26.29160118103028,25.0,-0.5536684989929199,-7254.61279296875,93.19754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1613430231809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318479716777801,0.2318524420261383,-4.4738785618392285e-06,0.0,0.0001637426466913,0.0,0.0,9.854876518249512,0.0,0.0,0.0,0.2933532893657684,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0611310563981533,-1579.64697265625,304.15362548828125,0.7441410422325134,0.1106525361537933,0.1003884151577949,293.2142639160156,297.1499938964844,293.1499938964844,0.1219846904277801,-2826.974609375,304.1560974121094,0.8858757019042969,0.1886863708496093,0.1796230971813202,293.1932983398437,297.1499938964844,293.1499938964844,0.099905326962471,-1778.4781494140625,304.15399169921875,0.8402203917503357,0.1606492102146148,0.1130210533738136,293.1978454589844,297.1499938964844,293.1499938964844,0.1180528700351715,-2753.836181640625,304.1545715332031,0.8780308365821838,0.183881014585495,0.1749966740608215,293.36480712890625,297.1499938964844,293.1499938964844,0.004227056633681,-1585.1280517578125,296.90869140625,0.5671373605728149,0.050000000745058,0.2282832115888595,291.1650695800781,291.1499938964844,271.1286926269531,270.4991149902344,283.6927490234375,293.3648681640625,291.16485595703125,1.0,0.2008566707372665,0.99003666639328,0.99003666639328,1.0,1.0,-0.9556573629379272,0.4161012768745422,0.539556086063385,0.1618993282318115,0.0,0.0,0.3184366524219513,26.245635986328125,25.0,-1.2851992845535278,-7204.95654296875,92.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,305.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1603934317827224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300665378570556,0.2300710082054138,-4.469288796826731e-06,0.0,0.0001627789461053,0.0,0.0,9.762706756591797,0.0,0.0,0.0,0.2929778099060058,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0611310563981533,-1579.64697265625,304.15362548828125,0.7441410422325134,0.1106525361537933,0.1003884151577949,293.2142639160156,297.1499938964844,293.1499938964844,0.1219846904277801,-2826.974609375,304.1560974121094,0.8858757019042969,0.1886863708496093,0.1796230971813202,293.1932983398437,297.1499938964844,293.1499938964844,0.099905326962471,-1778.4781494140625,304.15399169921875,0.8402203917503357,0.1606492102146148,0.1130210533738136,293.1978454589844,297.1499938964844,293.1499938964844,0.1180528700351715,-2753.836181640625,304.1545715332031,0.8780308365821838,0.183881014585495,0.1749966740608215,293.36480712890625,297.1499938964844,293.1499938964844,0.004227056633681,-1585.1280517578125,296.90869140625,0.5671373605728149,0.050000000745058,0.2282832115888595,291.1650695800781,291.1499938964844,271.1286926269531,270.4991149902344,283.6927490234375,293.3648681640625,291.16485595703125,1.0,0.2008566707372665,0.99003666639328,0.99003666639328,1.0,1.0,-0.9556573629379272,0.4161012768745422,0.539556086063385,0.1618993282318115,0.0,0.0,0.3184366524219513,26.245635986328125,25.0,-1.2851992845535278,-7204.95654296875,92.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,305.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1603934317827224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300665378570556,0.2300710082054138,-4.469288796826731e-06,0.0,0.0001627789461053,0.0,0.0,9.762706756591797,0.0,0.0,0.0,0.2929778099060058,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0604807585477829,-1568.451171875,304.15350341796875,0.7424266338348389,0.109856516122818,0.099668487906456,293.2132568359375,297.1499938964844,293.1499938964844,0.1208561360836029,-2806.011474609375,304.15594482421875,0.883558988571167,0.1872664541006088,0.1782764792442321,293.1925964355469,297.1499938964844,293.1499938964844,0.0991809964179992,-1768.1104736328125,304.15386962890625,0.8386176228523254,0.1596966236829757,0.1123527213931083,293.1971130371094,297.1499938964844,293.1499938964844,0.1172179207205772,-2738.22607421875,304.1544494628906,0.8762739896774292,0.1828203499317169,0.1739901155233383,293.3641967773437,297.1499938964844,293.1499938964844,0.0041704606264829,-1565.2110595703125,296.8352966308594,0.5671065449714661,0.050000000745058,0.2282842099666595,291.16375732421875,291.1499938964844,271.1460876464844,270.5081481933594,283.70587158203125,293.3642272949219,291.1636657714844,1.0,0.2002693861722946,0.9899435639381408,0.9899435639381408,1.0,1.0,-0.9511680006980896,0.4138915538787842,0.5372764468193054,0.1614427417516708,0.0,0.0,0.3166986405849457,26.20453643798828,25.0,-1.2820433378219604,-7158.6708984375,91.24004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.837890625,18000.0,0.0,0.0,0.1594903022050857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284966111183166,0.2285010665655136,-4.465118308871752e-06,0.0,0.0001618623791728,0.0,0.0,9.681474685668944,0.0,0.0,0.0,0.2926452755928039,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0604807585477829,-1568.451171875,304.15350341796875,0.7424266338348389,0.109856516122818,0.099668487906456,293.2132568359375,297.1499938964844,293.1499938964844,0.1208561360836029,-2806.011474609375,304.15594482421875,0.883558988571167,0.1872664541006088,0.1782764792442321,293.1925964355469,297.1499938964844,293.1499938964844,0.0991809964179992,-1768.1104736328125,304.15386962890625,0.8386176228523254,0.1596966236829757,0.1123527213931083,293.1971130371094,297.1499938964844,293.1499938964844,0.1172179207205772,-2738.22607421875,304.1544494628906,0.8762739896774292,0.1828203499317169,0.1739901155233383,293.3641967773437,297.1499938964844,293.1499938964844,0.0041704606264829,-1565.2110595703125,296.8352966308594,0.5671065449714661,0.050000000745058,0.2282842099666595,291.16375732421875,291.1499938964844,271.1460876464844,270.5081481933594,283.70587158203125,293.3642272949219,291.1636657714844,1.0,0.2002693861722946,0.9899435639381408,0.9899435639381408,1.0,1.0,-0.9511680006980896,0.4138915538787842,0.5372764468193054,0.1614427417516708,0.0,0.0,0.3166986405849457,26.20453643798828,25.0,-1.2820433378219604,-7158.6708984375,91.24004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.837890625,18000.0,0.0,0.0,0.1594903022050857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284966111183166,0.2285010665655136,-4.465118308871752e-06,0.0,0.0001618623791728,0.0,0.0,9.681474685668944,0.0,0.0,0.0,0.2926452755928039,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0598400458693504,-1557.43359375,304.1534118652344,0.7407447695732117,0.1090822890400886,0.0989685878157615,293.2122497558594,297.1499938964844,293.1499938964844,0.1197373047471046,-2785.16162109375,304.15582275390625,0.8812566995620728,0.1858700513839721,0.1769525408744812,293.1918640136719,297.1499938964844,293.1499938964844,0.098463587462902,-1757.811279296875,304.1537780761719,0.8370311856269836,0.1587638109922409,0.1116985082626342,293.19635009765625,297.1499938964844,293.1499938964844,0.1163891106843948,-2722.682861328125,304.1543273925781,0.8745304942131042,0.1817797273397445,0.1730028986930847,293.363525390625,297.1499938964844,293.1499938964844,0.0041142092086374,-1545.2650146484375,296.7629089355469,0.5670625567436218,0.050000000745058,0.2282856106758117,291.1636047363281,291.1499938964844,271.16339111328125,270.5170288085937,283.7192687988281,293.3635559082031,291.16357421875,1.0,0.1997005939483642,0.9898504614830016,0.9898504614830016,1.0,1.0,-0.9467705488204956,0.4117091596126556,0.5350613594055176,0.1610432565212249,0.0,0.0,0.3149051666259765,26.167686462402344,25.0,-0.3421708643436432,-7113.74609375,90.31056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968200683594,305.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.1586289554834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269565165042877,0.2269609868526458,-4.461267053557094e-06,0.0,0.0001609882310731,0.0,0.0,9.602516174316406,0.0,0.0,0.0,0.2923235595226288,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0598400458693504,-1557.43359375,304.1534118652344,0.7407447695732117,0.1090822890400886,0.0989685878157615,293.2122497558594,297.1499938964844,293.1499938964844,0.1197373047471046,-2785.16162109375,304.15582275390625,0.8812566995620728,0.1858700513839721,0.1769525408744812,293.1918640136719,297.1499938964844,293.1499938964844,0.098463587462902,-1757.811279296875,304.1537780761719,0.8370311856269836,0.1587638109922409,0.1116985082626342,293.19635009765625,297.1499938964844,293.1499938964844,0.1163891106843948,-2722.682861328125,304.1543273925781,0.8745304942131042,0.1817797273397445,0.1730028986930847,293.363525390625,297.1499938964844,293.1499938964844,0.0041142092086374,-1545.2650146484375,296.7629089355469,0.5670625567436218,0.050000000745058,0.2282856106758117,291.1636047363281,291.1499938964844,271.16339111328125,270.5170288085937,283.7192687988281,293.3635559082031,291.16357421875,1.0,0.1997005939483642,0.9898504614830016,0.9898504614830016,1.0,1.0,-0.9467705488204956,0.4117091596126556,0.5350613594055176,0.1610432565212249,0.0,0.0,0.3149051666259765,26.167686462402344,25.0,-0.3421708643436432,-7113.74609375,90.31056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968200683594,305.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.1586289554834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269565165042877,0.2269609868526458,-4.461267053557094e-06,0.0,0.0001609882310731,0.0,0.0,9.602516174316406,0.0,0.0,0.0,0.2923235595226288,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0595245286822319,-1552.01708984375,304.1533508300781,0.739915132522583,0.1087024211883544,0.0986252650618553,293.21173095703125,297.1499938964844,293.1499938964844,0.1191840916872024,-2774.83447265625,304.1557922363281,0.8801113367080688,0.1851797252893448,0.1762980967760086,293.1915283203125,297.1499938964844,293.1499938964844,0.0981095284223556,-1752.721923828125,304.1537475585937,0.8362440466880798,0.1583040207624435,0.1113760769367218,293.19598388671875,297.1499938964844,293.1499938964844,0.1159796044230461,-2714.991943359375,304.154296875,0.873664140701294,0.1812661588191986,0.1725157350301742,293.3631591796875,297.1499938964844,293.1499938964844,0.0040862285532057,-1535.3076171875,296.7268981933594,0.5670368075370789,0.050000000745058,0.228286400437355,291.16363525390625,291.1499938964844,271.1719970703125,270.5214233398437,283.7260437011719,293.3632202148437,291.16363525390625,1.0,0.1994222104549408,0.989803910255432,0.989803910255432,1.0,1.0,-0.9446022510528564,0.4106269180774688,0.53397536277771,0.1608626991510391,0.0,0.0,0.3139917850494385,26.15057373046875,25.0,-0.0972936302423477,-7091.2587890625,89.85646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,305.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8203125,18000.0,0.0,0.0,0.1582084596157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261690348386764,0.2261734902858734,-4.459328465600265e-06,0.0,0.0001605614670552,0.0,0.0,9.562292098999023,0.0,0.0,0.0,0.2921603322029114,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0592127405107021,-1546.6712646484375,304.1533203125,0.7390937805175781,0.1083276644349098,0.0982866510748863,293.21124267578125,297.1499938964844,293.1499938964844,0.1186356842517852,-2764.585693359375,304.1557312011719,0.8789706826210022,0.1844949424266815,0.175649031996727,293.191162109375,297.1499938964844,293.1499938964844,0.0977591127157211,-1747.681396484375,304.1536865234375,0.8354615569114685,0.1578488945960998,0.1110569983720779,293.19561767578125,297.1499938964844,293.1499938964844,0.1155739948153495,-2707.367919921875,304.1542663574219,0.872802197933197,0.1807573437690735,0.1720331758260727,293.36279296875,297.1499938964844,293.1499938964844,0.0040583605878055,-1525.3692626953125,296.6910095214844,0.5670087337493896,0.050000000745058,0.2282872796058654,291.1636962890625,291.1499938964844,271.1806030273437,270.5257568359375,283.7328796386719,293.36285400390625,291.1637268066406,1.0,0.1991479843854904,0.9897656440734864,0.9897656440734864,1.0,1.0,-0.9424558877944946,0.4095517694950104,0.5329040884971619,0.1606946289539337,0.0,0.0,0.3130703270435333,26.134323120117188,25.0,0.0885935053229332,-7068.9365234375,89.40963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,305.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1577924787998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253775298595428,0.2253819853067398,-4.457381237443769e-06,0.0,0.0001601393159944,0.0,0.0,9.521923065185549,0.0,0.0,0.0,0.2919964790344238,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0585987977683544,-1536.1630859375,304.1532287597656,0.7374728322029114,0.1075916662812233,0.0976217538118362,293.21026611328125,297.1499938964844,293.1499938964844,0.1175514087080955,-2744.290283203125,304.1556396484375,0.8767025470733643,0.1831400990486145,0.1743649840354919,293.1904602050781,297.1499938964844,293.1499938964844,0.0970676988363266,-1737.7261962890625,304.15362548828125,0.8339090943336487,0.1569510847330093,0.1104276403784751,293.19488525390625,297.1499938964844,293.1499938964844,0.1147729307413101,-2692.291015625,304.1541748046875,0.8710905313491821,0.1797524541616439,0.1710802465677261,293.362060546875,297.1499938964844,293.1499938964844,0.0040029697120189,-1505.55322265625,296.6195068359375,0.5669467449188232,0.050000000745058,0.2282891869544983,291.1639709472656,291.1499938964844,271.1976623535156,270.5343322753906,283.7467041015625,293.36212158203125,291.1639709472656,1.0,0.198610246181488,0.98968905210495,0.98968905210495,1.0,1.0,-0.9382197856903076,0.407419741153717,0.5308001041412354,0.1603899896144867,0.0,0.0,0.3111918568611145,26.103979110717773,25.0,0.3188895881175995,-7024.47265625,88.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,305.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1569659560918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237753123044967,0.2237797677516937,-4.453461770026479e-06,0.0,0.000159300485393,0.0,0.0,9.44043254852295,0.0,0.0,0.0,0.2916659116744995,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0585987977683544,-1536.1630859375,304.1532287597656,0.7374728322029114,0.1075916662812233,0.0976217538118362,293.21026611328125,297.1499938964844,293.1499938964844,0.1175514087080955,-2744.290283203125,304.1556396484375,0.8767025470733643,0.1831400990486145,0.1743649840354919,293.1904602050781,297.1499938964844,293.1499938964844,0.0970676988363266,-1737.7261962890625,304.15362548828125,0.8339090943336487,0.1569510847330093,0.1104276403784751,293.19488525390625,297.1499938964844,293.1499938964844,0.1147729307413101,-2692.291015625,304.1541748046875,0.8710905313491821,0.1797524541616439,0.1710802465677261,293.362060546875,297.1499938964844,293.1499938964844,0.0040029697120189,-1505.55322265625,296.6195068359375,0.5669467449188232,0.050000000745058,0.2282891869544983,291.1639709472656,291.1499938964844,271.1976623535156,270.5343322753906,283.7467041015625,293.36212158203125,291.1639709472656,1.0,0.198610246181488,0.98968905210495,0.98968905210495,1.0,1.0,-0.9382197856903076,0.407419741153717,0.5308001041412354,0.1603899896144867,0.0,0.0,0.3111918568611145,26.103979110717773,25.0,0.3188895881175995,-7024.47265625,88.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,305.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1569659560918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237753123044967,0.2237797677516937,-4.453461770026479e-06,0.0,0.000159300485393,0.0,0.0,9.44043254852295,0.0,0.0,0.0,0.2916659116744995,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0579978190362453,-1525.9029541015625,304.1531677246094,0.7358798980712891,0.1068724915385246,0.0969721972942352,293.2093505859375,297.1499938964844,293.1499938964844,0.1164846196770668,-2724.2822265625,304.155517578125,0.8744527697563171,0.1818035095930099,0.1730984151363372,293.18975830078125,297.1499938964844,293.1499938964844,0.096389502286911,-1727.951904296875,304.1535339355469,0.832373321056366,0.1560688763856887,0.109809286892414,293.19415283203125,297.1499938964844,293.1499938964844,0.1139863729476928,-2677.465576171875,304.1540832519531,0.8693962693214417,0.1787635087966919,0.1701425462961197,293.3612976074219,297.1499938964844,293.1499938964844,0.0039480444975197,-1485.8345947265625,296.5483093261719,0.5668789148330688,0.050000000745058,0.2282912731170654,291.1641845703125,291.1499938964844,271.214599609375,270.5428161621094,283.7606811523437,293.3613586425781,291.1641845703125,1.0,0.1980855464935302,0.9896125197410583,0.9896125197410583,1.0,1.0,-0.934054970741272,0.4053116738796234,0.528743326663971,0.1601219028234481,0.0,0.0,0.3092864751815796,26.07606506347656,25.0,0.2801686823368072,-6980.13232421875,87.68467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1561368256807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221546173095703,0.2221590727567672,-4.44951228928403e-06,0.0,0.0001584590208949,0.0,0.0,9.358275413513184,0.0,0.0,0.0,0.2913329005241394,4.0,0.0,1.0
