time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0579978190362453,-1525.9029541015625,304.1531677246094,0.7358798980712891,0.1068724915385246,0.0969721972942352,293.2093505859375,297.1499938964844,293.1499938964844,0.1164846196770668,-2724.2822265625,304.155517578125,0.8744527697563171,0.1818035095930099,0.1730984151363372,293.18975830078125,297.1499938964844,293.1499938964844,0.096389502286911,-1727.951904296875,304.1535339355469,0.832373321056366,0.1560688763856887,0.109809286892414,293.19415283203125,297.1499938964844,293.1499938964844,0.1139863729476928,-2677.465576171875,304.1540832519531,0.8693962693214417,0.1787635087966919,0.1701425462961197,293.3612976074219,297.1499938964844,293.1499938964844,0.0039480444975197,-1485.8345947265625,296.5483093261719,0.5668789148330688,0.050000000745058,0.2282912731170654,291.1641845703125,291.1499938964844,271.214599609375,270.5428161621094,283.7606811523437,293.3613586425781,291.1641845703125,1.0,0.1980855464935302,0.9896125197410583,0.9896125197410583,1.0,1.0,-0.934054970741272,0.4053116738796234,0.528743326663971,0.1601219028234481,0.0,0.0,0.3092864751815796,26.07606506347656,25.0,0.2801686823368072,-6980.13232421875,87.68467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1561368256807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221546173095703,0.2221590727567672,-4.44951228928403e-06,0.0,0.0001584590208949,0.0,0.0,9.358275413513184,0.0,0.0,0.0,0.2913329005241394,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0574094429612159,-1515.88232421875,304.153076171875,0.7343140840530396,0.1061699092388153,0.0963378250598907,293.2084350585937,297.1499938964844,293.1499938964844,0.1154344603419303,-2704.546630859375,304.1554260253906,0.8722220063209534,0.1804848313331604,0.1718490719795227,293.1890563964844,297.1499938964844,293.1499938964844,0.0957239419221878,-1718.35107421875,304.1534729003906,0.830854058265686,0.1552021652460098,0.1092019379138946,293.19342041015625,297.1499938964844,293.1499938964844,0.11321372538805,-2662.880126953125,304.1540222167969,0.8677200078964233,0.1777903884649276,0.1692200452089309,293.3605041503906,297.1499938964844,293.1499938964844,0.0038935192860662,-1466.1900634765625,296.4774169921875,0.566805362701416,0.050000000745058,0.2282935231924057,291.16436767578125,291.1499938964844,271.2314147949219,270.5512084960937,283.7747497558594,293.3605651855469,291.1643981933594,1.0,0.1975734233856201,0.9895460605621338,0.9895460605621338,1.0,1.0,-0.9299606680870056,0.4032301604747772,0.526730477809906,0.1598833054304123,0.0,0.0,0.3073572516441345,26.050369262695312,25.0,0.3652182519435882,-6936.802734375,86.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.1552959680557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205284535884857,0.2205328941345214,-4.445565991773037e-06,0.0,0.0001576056529302,0.0,0.0,9.276119232177734,0.0,0.0,0.0,0.2909999191761017,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0574094429612159,-1515.88232421875,304.153076171875,0.7343140840530396,0.1061699092388153,0.0963378250598907,293.2084350585937,297.1499938964844,293.1499938964844,0.1154344603419303,-2704.546630859375,304.1554260253906,0.8722220063209534,0.1804848313331604,0.1718490719795227,293.1890563964844,297.1499938964844,293.1499938964844,0.0957239419221878,-1718.35107421875,304.1534729003906,0.830854058265686,0.1552021652460098,0.1092019379138946,293.19342041015625,297.1499938964844,293.1499938964844,0.11321372538805,-2662.880126953125,304.1540222167969,0.8677200078964233,0.1777903884649276,0.1692200452089309,293.3605041503906,297.1499938964844,293.1499938964844,0.0038935192860662,-1466.1900634765625,296.4774169921875,0.566805362701416,0.050000000745058,0.2282935231924057,291.16436767578125,291.1499938964844,271.2314147949219,270.5512084960937,283.7747497558594,293.3605651855469,291.1643981933594,1.0,0.1975734233856201,0.9895460605621338,0.9895460605621338,1.0,1.0,-0.9299606680870056,0.4032301604747772,0.526730477809906,0.1598833054304123,0.0,0.0,0.3073572516441345,26.050369262695312,25.0,0.3652182519435882,-6936.802734375,86.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.1552959680557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205284535884857,0.2205328941345214,-4.445565991773037e-06,0.0,0.0001576056529302,0.0,0.0,9.276119232177734,0.0,0.0,0.0,0.2909999191761017,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0568313114345073,-1506.05615234375,304.15301513671875,0.7327719330787659,0.1054824367165565,0.0957173630595207,293.2075500488281,297.1499938964844,293.1499938964844,0.1143973991274833,-2685.013916015625,304.1553649902344,0.8700083494186401,0.1791822165250778,0.1706153303384781,293.1883850097656,297.1499938964844,293.1499938964844,0.095068335533142,-1708.8836669921875,304.1534118652344,0.8293490409851074,0.1543498635292053,0.1086048260331153,293.1927185058594,297.1499938964844,293.1499938964844,0.1124519556760788,-2648.47412109375,304.1539611816406,0.8660603165626526,0.1768320053815841,0.1683116853237152,293.3597106933594,297.1499938964844,293.1499938964844,0.0038394043222069,-1446.6158447265625,296.406982421875,0.5667262077331543,0.050000000745058,0.2282959222793579,291.164794921875,291.1499938964844,271.24810791015625,270.5595092773437,283.7888488769531,293.3597717285156,291.16485595703125,1.0,0.1970727890729904,0.9894795417785645,0.9894795417785645,1.0,1.0,-0.9259312748908995,0.4011754095554352,0.5247558355331421,0.1596653461456298,0.0,0.0,0.3053573668003082,26.0266342163086,25.0,0.6195240020751953,-6894.3935546875,86.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.158203125,18000.0,0.0,0.0,0.1544395834207534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188653945922851,0.2188698351383209,-4.441591045178939e-06,0.0,0.0001567365397932,0.0,0.0,9.19247055053711,0.0,0.0,0.0,0.2906613647937774,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0568313114345073,-1506.05615234375,304.15301513671875,0.7327719330787659,0.1054824367165565,0.0957173630595207,293.2075500488281,297.1499938964844,293.1499938964844,0.1143973991274833,-2685.013916015625,304.1553649902344,0.8700083494186401,0.1791822165250778,0.1706153303384781,293.1883850097656,297.1499938964844,293.1499938964844,0.095068335533142,-1708.8836669921875,304.1534118652344,0.8293490409851074,0.1543498635292053,0.1086048260331153,293.1927185058594,297.1499938964844,293.1499938964844,0.1124519556760788,-2648.47412109375,304.1539611816406,0.8660603165626526,0.1768320053815841,0.1683116853237152,293.3597106933594,297.1499938964844,293.1499938964844,0.0038394043222069,-1446.6158447265625,296.406982421875,0.5667262077331543,0.050000000745058,0.2282959222793579,291.164794921875,291.1499938964844,271.24810791015625,270.5595092773437,283.7888488769531,293.3597717285156,291.16485595703125,1.0,0.1970727890729904,0.9894795417785645,0.9894795417785645,1.0,1.0,-0.9259312748908995,0.4011754095554352,0.5247558355331421,0.1596653461456298,0.0,0.0,0.3053573668003082,26.0266342163086,25.0,0.6195240020751953,-6894.3935546875,86.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.158203125,18000.0,0.0,0.0,0.1544395834207534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188653945922851,0.2188698351383209,-4.441591045178939e-06,0.0,0.0001567365397932,0.0,0.0,9.19247055053711,0.0,0.0,0.0,0.2906613647937774,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0565460622310638,-1501.21533203125,304.1529846191406,0.7320089936256409,0.1051443144679069,0.0954123139381408,293.2071228027344,297.1499938964844,293.1499938964844,0.1138836294412612,-2675.321044921875,304.1553039550781,0.8689073920249939,0.1785367280244827,0.1700041592121124,293.18804931640625,297.1499938964844,293.1499938964844,0.0947443023324012,-1704.200927734375,304.15338134765625,0.8286014199256897,0.153929203748703,0.1083101704716682,293.1923828125,297.1499938964844,293.1499938964844,0.1120752021670341,-2641.339599609375,304.1539306640625,0.8652364015579224,0.1763583868741989,0.1678628772497177,293.3593139648437,297.1499938964844,293.1499938964844,0.0038124977145344,-1436.855224609375,296.3719482421875,0.5666840672492981,0.050000000745058,0.2282972037792205,291.16510009765625,291.1499938964844,271.25640869140625,270.56365966796875,283.7958679199219,293.359375,291.1651611328125,1.0,0.1968267858028412,0.9894462823867798,0.9894462823867798,1.0,1.0,-0.9239409565925598,0.4001589715480804,0.523781955242157,0.1595617085695266,0.0,0.0,0.3043192625045776,26.01551055908203,25.0,0.7561829090118408,-6873.484375,85.65494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1540046334266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180089056491851,0.2180133461952209,-4.439566509972792e-06,0.0,0.0001562951365485,0.0,0.0,9.149534225463867,0.0,0.0,0.0,0.2904878258705139,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0562630258500576,-1496.4168701171875,304.1529541015625,0.7312500476837158,0.1048093438148498,0.0951102152466774,293.20672607421875,297.1499938964844,293.1499938964844,0.1133726239204406,-2665.669921875,304.1552734375,0.8678091764450073,0.1778944134712219,0.1693961322307586,293.1877136230469,297.1499938964844,293.1499938964844,0.0944225266575813,-1699.5489501953125,304.1533508300781,0.8278560638427734,0.1535116881132125,0.1080177873373031,293.1920471191406,297.1499938964844,293.1499938964844,0.11170095205307,-2634.24658203125,304.1539001464844,0.8644155859947205,0.1758879870176315,0.1674172282218933,293.3589172363281,297.1499938964844,293.1499938964844,0.0037857084535062,-1427.1197509765625,296.3370056152344,0.5666401982307434,0.050000000745058,0.228298544883728,291.1654357910156,291.1499938964844,271.2646484375,270.5677795410156,283.8028869628906,293.3589782714844,291.16552734375,1.0,0.1965833008289337,0.9894228577613832,0.9894228577613832,1.0,1.0,-0.9219643473625184,0.3991494178771972,0.522814929485321,0.1594600081443786,0.0,0.0,0.3032541275024414,26.004833221435547,25.0,0.8813450932502747,-6852.75927734375,85.26410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,305.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1535655111074447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171341329813003,0.2171385586261749,-4.437507868715329e-06,0.0,0.0001558494695927,0.0,0.0,9.105767250061035,0.0,0.0,0.0,0.2903110980987549,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0557037964463233,-1486.950927734375,304.1529235839844,0.7297428250312805,0.1041487827897071,0.0945146679878234,293.2059326171875,297.1499938964844,293.1499938964844,0.1123592481017112,-2646.50146484375,304.1552124023437,0.865619957447052,0.1766189485788345,0.1681890487670898,293.18707275390625,297.1499938964844,293.1499938964844,0.0937862768769264,-1690.345947265625,304.1532897949219,0.8263710141181946,0.1526861935853958,0.1074398085474968,293.19140625,297.1499938964844,293.1499938964844,0.1109606102108955,-2620.19873046875,304.1538391113281,0.8627825975418091,0.1749568730592727,0.1665352284908294,293.35809326171875,297.1499938964844,293.1499938964844,0.0037323769647628,-1407.6917724609375,296.2674255371094,0.5665464997291565,0.050000000745058,0.2283013761043548,291.1661682128906,291.1499938964844,271.2810363769531,270.5760192871094,283.8168029785156,293.358154296875,291.166259765625,1.0,0.196103811264038,0.9893760681152344,0.9893760681152344,1.0,1.0,-0.9180519580841064,0.3971518874168396,0.5209000706672668,0.1592575162649154,0.0,0.0,0.3010396361351013,25.98481750488281,25.0,0.9874817728996276,-6811.46728515625,84.49605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1526745408773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153244167566299,0.2153288573026657,-4.433275535120629e-06,0.0,0.0001549452426843,0.0,0.0,9.015493392944336,0.0,0.0,0.0,0.2899468243122101,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0557037964463233,-1486.950927734375,304.1529235839844,0.7297428250312805,0.1041487827897071,0.0945146679878234,293.2059326171875,297.1499938964844,293.1499938964844,0.1123592481017112,-2646.50146484375,304.1552124023437,0.865619957447052,0.1766189485788345,0.1681890487670898,293.18707275390625,297.1499938964844,293.1499938964844,0.0937862768769264,-1690.345947265625,304.1532897949219,0.8263710141181946,0.1526861935853958,0.1074398085474968,293.19140625,297.1499938964844,293.1499938964844,0.1109606102108955,-2620.19873046875,304.1538391113281,0.8627825975418091,0.1749568730592727,0.1665352284908294,293.35809326171875,297.1499938964844,293.1499938964844,0.0037323769647628,-1407.6917724609375,296.2674255371094,0.5665464997291565,0.050000000745058,0.2283013761043548,291.1661682128906,291.1499938964844,271.2810363769531,270.5760192871094,283.8168029785156,293.358154296875,291.166259765625,1.0,0.196103811264038,0.9893760681152344,0.9893760681152344,1.0,1.0,-0.9180519580841064,0.3971518874168396,0.5209000706672668,0.1592575162649154,0.0,0.0,0.3010396361351013,25.98481750488281,25.0,0.9874817728996276,-6811.46728515625,84.49605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1526745408773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153244167566299,0.2153288573026657,-4.433275535120629e-06,0.0,0.0001549452426843,0.0,0.0,9.015493392944336,0.0,0.0,0.0,0.2899468243122101,4.0,0.0,1.0
293940,293.1807556152344,297.1499938964844,293.1499938964844,0.0551539026200771,-1477.6668701171875,304.1528625488281,0.7282446026802063,0.1034985706210136,0.0939286649227142,293.2052001953125,297.1499938964844,293.1499938964844,0.111358419060707,-2627.537841796875,304.1551513671875,0.8634369373321533,0.1753530651330948,0.1669913977384567,293.1864624023437,297.1499938964844,293.1499938964844,0.0931608527898788,-1681.298828125,304.1532287597656,0.82489013671875,0.151871457695961,0.1068694740533828,293.1907653808594,297.1499938964844,293.1499938964844,0.1102326363325119,-2606.37060546875,304.1537780761719,0.861158549785614,0.1740366369485855,0.1656637042760849,293.3572692871094,297.1499938964844,293.1499938964844,0.003679403103888,-1388.35205078125,296.1979675292969,0.5664452910423279,0.050000000745058,0.2283044457435608,291.16668701171875,291.1499938964844,271.2972717285156,270.5842590332031,283.8305053710937,293.3573303222656,291.16668701171875,1.0,0.195632591843605,0.9893292188644408,0.9893292188644408,1.0,1.0,-0.9141843914985656,0.395181268453598,0.5190030932426453,0.1590478271245956,0.0,0.0,0.2987759709358215,25.96625328063965,25.0,0.5521644353866577,-6769.4599609375,83.7436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371337890625,305.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1517677754163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134711742401123,0.2134755998849868,-4.428933607414365e-06,0.0,0.0001540249941172,0.0,0.0,8.923336029052734,0.0,0.0,0.0,0.2895751297473907,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0551539026200771,-1477.6668701171875,304.1528625488281,0.7282446026802063,0.1034985706210136,0.0939286649227142,293.2052001953125,297.1499938964844,293.1499938964844,0.111358419060707,-2627.537841796875,304.1551513671875,0.8634369373321533,0.1753530651330948,0.1669913977384567,293.1864624023437,297.1499938964844,293.1499938964844,0.0931608527898788,-1681.298828125,304.1532287597656,0.82489013671875,0.151871457695961,0.1068694740533828,293.1907653808594,297.1499938964844,293.1499938964844,0.1102326363325119,-2606.37060546875,304.1537780761719,0.861158549785614,0.1740366369485855,0.1656637042760849,293.3572692871094,297.1499938964844,293.1499938964844,0.003679403103888,-1388.35205078125,296.1979675292969,0.5664452910423279,0.050000000745058,0.2283044457435608,291.16668701171875,291.1499938964844,271.2972717285156,270.5842590332031,283.8305053710937,293.3573303222656,291.16668701171875,1.0,0.195632591843605,0.9893292188644408,0.9893292188644408,1.0,1.0,-0.9141843914985656,0.395181268453598,0.5190030932426453,0.1590478271245956,0.0,0.0,0.2987759709358215,25.96625328063965,25.0,0.5521644353866577,-6769.4599609375,83.7436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371337890625,305.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1517677754163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134711742401123,0.2134755998849868,-4.428933607414365e-06,0.0,0.0001540249941172,0.0,0.0,8.923336029052734,0.0,0.0,0.0,0.2895751297473907,4.0,0.0,1.0
294060,293.1800537109375,297.1499938964844,293.1499938964844,0.0546156056225299,-1468.6053466796875,304.1528015136719,0.726753294467926,0.1028590500354766,0.0933525711297988,293.2044982910156,297.1499938964844,293.1499938964844,0.110372856259346,-2608.836669921875,304.1550598144531,0.8612578511238098,0.1740963906049728,0.1658029109239578,293.1858825683594,297.1499938964844,293.1499938964844,0.0925492420792579,-1672.4554443359375,304.1531677246094,0.8234116435050964,0.1510681062936782,0.1063072904944419,293.1901550292969,297.1499938964844,293.1499938964844,0.1095204800367355,-2592.83349609375,304.1536865234375,0.8595423102378845,0.1731278449296951,0.1648032665252685,293.3564453125,297.1499938964844,293.1499938964844,0.0036269975826144,-1369.196044921875,296.12847900390625,0.5663346648216248,0.050000000745058,0.2283077836036682,291.1665954589844,291.1499938964844,271.3133544921875,270.592529296875,283.84393310546875,293.35650634765625,291.16656494140625,1.0,0.195170059800148,0.9892829656600952,0.9892829656600952,1.0,1.0,-0.9103630781173706,0.3932417333126068,0.5171213746070862,0.1588226854801178,0.0,0.0,0.2965655624866485,25.949262619018555,25.0,-0.0262574180960655,-6728.078125,83.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1508421301841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116551846265792,0.2116596102714538,-4.424623512022663e-06,0.0,0.0001530855806777,0.0,0.0,8.833222389221191,0.0,0.0,0.0,0.2892111539840698,4.0,0.0,1.0
294120,293.1800537109375,297.1499938964844,293.1499938964844,0.0546156056225299,-1468.6053466796875,304.1528015136719,0.726753294467926,0.1028590500354766,0.0933525711297988,293.2044982910156,297.1499938964844,293.1499938964844,0.110372856259346,-2608.836669921875,304.1550598144531,0.8612578511238098,0.1740963906049728,0.1658029109239578,293.1858825683594,297.1499938964844,293.1499938964844,0.0925492420792579,-1672.4554443359375,304.1531677246094,0.8234116435050964,0.1510681062936782,0.1063072904944419,293.1901550292969,297.1499938964844,293.1499938964844,0.1095204800367355,-2592.83349609375,304.1536865234375,0.8595423102378845,0.1731278449296951,0.1648032665252685,293.3564453125,297.1499938964844,293.1499938964844,0.0036269975826144,-1369.196044921875,296.12847900390625,0.5663346648216248,0.050000000745058,0.2283077836036682,291.1665954589844,291.1499938964844,271.3133544921875,270.592529296875,283.84393310546875,293.35650634765625,291.16656494140625,1.0,0.195170059800148,0.9892829656600952,0.9892829656600952,1.0,1.0,-0.9103630781173706,0.3932417333126068,0.5171213746070862,0.1588226854801178,0.0,0.0,0.2965655624866485,25.949262619018555,25.0,-0.0262574180960655,-6728.078125,83.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1508421301841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116551846265792,0.2116596102714538,-4.424623512022663e-06,0.0,0.0001530855806777,0.0,0.0,8.833222389221191,0.0,0.0,0.0,0.2892111539840698,4.0,0.0,1.0
294180,293.1794128417969,297.1499938964844,293.1499938964844,0.0540853627026081,-1459.69921875,304.1527404785156,0.7252645492553711,0.1022291108965873,0.0927853509783744,293.203857421875,297.1499938964844,293.1499938964844,0.1093967780470848,-2590.28076171875,304.1549987792969,0.8590793013572693,0.1728470921516418,0.1646218001842498,293.185302734375,297.1499938964844,293.1499938964844,0.0919470712542533,-1663.7474365234375,304.15313720703125,0.8219321966171265,0.1502752155065536,0.1057525724172592,293.1895751953125,297.1499938964844,293.1499938964844,0.1088190525770187,-2579.483154296875,304.15362548828125,0.8579314351081848,0.172229453921318,0.1639529168605804,293.3555908203125,297.1499938964844,293.1499938964844,0.0035749825183302,-1350.138671875,296.0592041015625,0.5662137866020203,0.050000000745058,0.2283114343881607,291.1663513183594,291.1499938964844,271.32928466796875,270.600830078125,283.85699462890625,293.35565185546875,291.16632080078125,1.0,0.1947153955698013,0.9892366528511048,0.9892366528511048,1.0,1.0,-0.9065829515457152,0.3913342654705047,0.5152486562728882,0.1585725545883178,0.0,0.0,0.2944022715091705,25.933725357055664,25.0,-0.2808155715465545,-6687.69482421875,82.28527069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778076171875,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1499039828777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098966985940933,0.2099011242389679,-4.420467575982912e-06,0.0,0.00015213349252,0.0,0.0,8.746274948120117,0.0,0.0,0.0,0.2888598144054413,4.0,0.0,1.0
294240,293.1794128417969,297.1499938964844,293.1499938964844,0.0540853627026081,-1459.69921875,304.1527404785156,0.7252645492553711,0.1022291108965873,0.0927853509783744,293.203857421875,297.1499938964844,293.1499938964844,0.1093967780470848,-2590.28076171875,304.1549987792969,0.8590793013572693,0.1728470921516418,0.1646218001842498,293.185302734375,297.1499938964844,293.1499938964844,0.0919470712542533,-1663.7474365234375,304.15313720703125,0.8219321966171265,0.1502752155065536,0.1057525724172592,293.1895751953125,297.1499938964844,293.1499938964844,0.1088190525770187,-2579.483154296875,304.15362548828125,0.8579314351081848,0.172229453921318,0.1639529168605804,293.3555908203125,297.1499938964844,293.1499938964844,0.0035749825183302,-1350.138671875,296.0592041015625,0.5662137866020203,0.050000000745058,0.2283114343881607,291.1663513183594,291.1499938964844,271.32928466796875,270.600830078125,283.85699462890625,293.35565185546875,291.16632080078125,1.0,0.1947153955698013,0.9892366528511048,0.9892366528511048,1.0,1.0,-0.9065829515457152,0.3913342654705047,0.5152486562728882,0.1585725545883178,0.0,0.0,0.2944022715091705,25.933725357055664,25.0,-0.2808155715465545,-6687.69482421875,82.28527069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778076171875,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1499039828777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098966985940933,0.2099011242389679,-4.420467575982912e-06,0.0,0.00015213349252,0.0,0.0,8.746274948120117,0.0,0.0,0.0,0.2888598144054413,4.0,0.0,1.0
294300,293.1791076660156,297.1499938964844,293.1499938964844,0.0538227222859859,-1455.294677734375,304.1527404785156,0.7245196104049683,0.1019172519445419,0.0925046131014823,293.2035522460937,297.1499938964844,293.1499938964844,0.1089115291833877,-2581.042724609375,304.15496826171875,0.8579893708229065,0.1722246259450912,0.1640334129333496,293.1850280761719,297.1499938964844,293.1499938964844,0.0916489362716674,-1659.4356689453125,304.1531066894531,0.8211910128593445,0.1498821973800659,0.1054776608943939,293.1893005371094,297.1499938964844,293.1499938964844,0.1084716990590095,-2572.865478515625,304.1535949707031,0.85712730884552,0.1717836558818817,0.1635310351848602,293.35516357421875,297.1499938964844,293.1499938964844,0.0035490887239575,-1340.634765625,296.024658203125,0.5661495327949524,0.050000000745058,0.2283133864402771,291.1662292480469,291.1499938964844,271.3371887207031,270.60498046875,283.8633728027344,293.3552551269531,291.1661682128906,1.0,0.1944905966520309,0.989213526248932,0.989213526248932,1.0,1.0,-0.9047057032585144,0.3903921246528625,0.5143135786056519,0.1584359109401703,0.0,0.0,0.2933371365070343,25.926433563232425,25.0,-0.3660539090633392,-6667.7841796875,81.92915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,305.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1494326144456863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090352922677993,0.2090397030115127,-4.418439857545309e-06,0.0,0.0001516551128588,0.0,0.0,8.703798294067383,0.0,0.0,0.0,0.2886883914470672,4.0,0.0,1.0
294360,293.1788330078125,297.1499938964844,293.1499938964844,0.0535616613924503,-1450.921142578125,304.1527099609375,0.723773717880249,0.1016073301434516,0.0922256931662559,293.2032775878906,297.1499938964844,293.1499938964844,0.1084280312061309,-2571.829345703125,304.15496826171875,0.8568986058235168,0.1716033667325973,0.1634462922811508,293.1847839355469,297.1499938964844,293.1499938964844,0.0913527235388755,-1655.151611328125,304.153076171875,0.8204482793807983,0.1494913548231125,0.1052043363451957,293.18902587890625,297.1499938964844,293.1499938964844,0.108126550912857,-2566.28515625,304.1535949707031,0.8563237190246582,0.1713399887084961,0.1631112396717071,293.3547668457031,297.1499938964844,293.1499938964844,0.003523297375068,-1331.15771484375,295.9901733398437,0.5660825967788696,0.050000000745058,0.2283153980970382,291.1660461425781,291.1499938964844,271.34503173828125,270.60919189453125,283.8695983886719,293.3548278808594,291.1659851074219,1.0,0.1942674219608307,0.9892009496688844,0.9892009496688844,1.0,1.0,-0.902836799621582,0.3894585967063904,0.5133782029151917,0.1582895815372467,0.0,0.0,0.2922851741313934,25.91943359375,25.0,-0.438164621591568,-6648.07421875,81.57611846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,305.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1489608138799667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081871479749679,0.2081915736198425,-4.416449428390479e-06,0.0,0.0001511762820882,0.0,0.0,8.6620512008667,0.0,0.0,0.0,0.2885198891162872,4.0,0.0,1.0
294420,293.1782531738281,297.1499938964844,293.1499938964844,0.0530442148447036,-1442.265625,304.1526794433594,0.7222772240638733,0.1009933650493621,0.0916732996702194,293.2027282714844,297.1499938964844,293.1499938964844,0.1074657663702964,-2553.465576171875,304.1549072265625,0.8547128438949585,0.1703641265630722,0.1622754037380218,293.18426513671875,297.1499938964844,293.1499938964844,0.0907659456133842,-1646.6649169921875,304.15301513671875,0.8189568519592285,0.148716315627098,0.1046624258160591,293.1885070800781,297.1499938964844,293.1499938964844,0.1074426919221878,-2553.234375,304.1535339355469,0.8547172546386719,0.1704591512680053,0.1622779667377472,293.3539123535156,297.1499938964844,293.1499938964844,0.0034720171242952,-1312.2835693359375,295.92138671875,0.5659396052360535,0.050000000745058,0.2283197194337844,291.1656494140625,291.1499938964844,271.360595703125,270.6176147460937,283.8816833496094,293.3539733886719,291.16558837890625,1.0,0.1938259601593017,0.9891757965087892,0.9891757965087892,1.0,1.0,-0.8991233110427856,0.3876179754734039,0.5115053653717041,0.1579639166593551,0.0,0.0,0.2902271747589111,25.9063663482666,25.0,-0.5400029420852661,-6609.30029296875,80.8792495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,305.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1480198353528976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206536129117012,0.2065405398607254,-4.412589078128804e-06,0.0,0.0001502213126514,0.0,0.0,8.580994606018066,0.0,0.0,0.0,0.2881928384304046,4.0,0.0,1.0
294480,293.1782531738281,297.1499938964844,293.1499938964844,0.0530442148447036,-1442.265625,304.1526794433594,0.7222772240638733,0.1009933650493621,0.0916732996702194,293.2027282714844,297.1499938964844,293.1499938964844,0.1074657663702964,-2553.465576171875,304.1549072265625,0.8547128438949585,0.1703641265630722,0.1622754037380218,293.18426513671875,297.1499938964844,293.1499938964844,0.0907659456133842,-1646.6649169921875,304.15301513671875,0.8189568519592285,0.148716315627098,0.1046624258160591,293.1885070800781,297.1499938964844,293.1499938964844,0.1074426919221878,-2553.234375,304.1535339355469,0.8547172546386719,0.1704591512680053,0.1622779667377472,293.3539123535156,297.1499938964844,293.1499938964844,0.0034720171242952,-1312.2835693359375,295.92138671875,0.5659396052360535,0.050000000745058,0.2283197194337844,291.1656494140625,291.1499938964844,271.360595703125,270.6176147460937,283.8816833496094,293.3539733886719,291.16558837890625,1.0,0.1938259601593017,0.9891757965087892,0.9891757965087892,1.0,1.0,-0.8991233110427856,0.3876179754734039,0.5115053653717041,0.1579639166593551,0.0,0.0,0.2902271747589111,25.9063663482666,25.0,-0.5400029420852661,-6609.30029296875,80.8792495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,305.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1480198353528976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206536129117012,0.2065405398607254,-4.412589078128804e-06,0.0,0.0001502213126514,0.0,0.0,8.580994606018066,0.0,0.0,0.0,0.2881928384304046,4.0,0.0,1.0
294540,293.177734375,297.1499938964844,293.1499938964844,0.0525318123400211,-1433.7109375,304.15264892578125,0.720770537853241,0.1003859490156173,0.0911269858479499,293.2022399902344,297.1499938964844,293.1499938964844,0.1065084636211395,-2535.161376953125,304.1548767089844,0.8525202870368958,0.1691279411315918,0.1611076891422271,293.18377685546875,297.1499938964844,293.1499938964844,0.0901853963732719,-1638.2684326171875,304.1529846191406,0.8174543380737305,0.1479487270116806,0.1041258722543716,293.18798828125,297.1499938964844,293.1499938964844,0.1067660376429557,-2540.3037109375,304.1534729003906,0.853110134601593,0.169585570693016,0.1614517420530319,293.3530578613281,297.1499938964844,293.1499938964844,0.003421023255214,-1293.473876953125,295.85284423828125,0.5657850503921509,0.050000000745058,0.2283243983983993,291.16522216796875,291.1499938964844,271.3759765625,270.6261901855469,283.8931579589844,293.3531494140625,291.1651611328125,1.0,0.1933899372816085,0.9891505837440492,0.9891505837440492,1.0,1.0,-0.8954359889030457,0.3858115077018738,0.5096244812011719,0.1575886756181717,0.0,0.0,0.288226842880249,25.894325256347656,25.0,-0.6169564723968506,-6571.3251953125,80.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,305.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1470871269702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204941987991333,0.2049463987350464,-4.408877430250868e-06,0.0,0.0001492747396696,0.0,0.0,8.502984046936035,0.0,0.0,0.0,0.2878783643245697,4.0,0.0,1.0
294600,293.177734375,297.1499938964844,293.1499938964844,0.0525318123400211,-1433.7109375,304.15264892578125,0.720770537853241,0.1003859490156173,0.0911269858479499,293.2022399902344,297.1499938964844,293.1499938964844,0.1065084636211395,-2535.161376953125,304.1548767089844,0.8525202870368958,0.1691279411315918,0.1611076891422271,293.18377685546875,297.1499938964844,293.1499938964844,0.0901853963732719,-1638.2684326171875,304.1529846191406,0.8174543380737305,0.1479487270116806,0.1041258722543716,293.18798828125,297.1499938964844,293.1499938964844,0.1067660376429557,-2540.3037109375,304.1534729003906,0.853110134601593,0.169585570693016,0.1614517420530319,293.3530578613281,297.1499938964844,293.1499938964844,0.003421023255214,-1293.473876953125,295.85284423828125,0.5657850503921509,0.050000000745058,0.2283243983983993,291.16522216796875,291.1499938964844,271.3759765625,270.6261901855469,283.8931579589844,293.3531494140625,291.1651611328125,1.0,0.1933899372816085,0.9891505837440492,0.9891505837440492,1.0,1.0,-0.8954359889030457,0.3858115077018738,0.5096244812011719,0.1575886756181717,0.0,0.0,0.288226842880249,25.894325256347656,25.0,-0.6169564723968506,-6571.3251953125,80.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,305.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.1470871269702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204941987991333,0.2049463987350464,-4.408877430250868e-06,0.0,0.0001492747396696,0.0,0.0,8.502984046936035,0.0,0.0,0.0,0.2878783643245697,4.0,0.0,1.0
294660,293.1772155761719,297.1499938964844,293.1499938964844,0.0520243123173713,-1425.2540283203125,304.152587890625,0.719249963760376,0.0997848212718963,0.0905865281820297,293.2018127441406,297.1499938964844,293.1499938964844,0.1055554971098899,-2516.90478515625,304.15484619140625,0.8503184914588928,0.1678939312696457,0.1599423587322235,293.18328857421875,297.1499938964844,293.1499938964844,0.0896109193563461,-1629.960693359375,304.1529541015625,0.8159376978874207,0.1471883952617645,0.1035945415496826,293.1875305175781,297.1499938964844,293.1499938964844,0.1060964167118072,-2527.490234375,304.1534423828125,0.8515008091926575,0.168718934059143,0.1606323271989822,293.35223388671875,297.1499938964844,293.1499938964844,0.0033703867811709,-1274.7578125,295.7845764160156,0.5656176805496216,0.050000000745058,0.228329449892044,291.16473388671875,291.1499938964844,271.39117431640625,270.6348571777344,283.9039611816406,293.352294921875,291.1646728515625,1.0,0.1929591447114944,0.9891307950019836,0.9891307950019836,1.0,1.0,-0.8917735815048218,0.3840423226356506,0.5077312588691711,0.1571549475193023,0.0,0.0,0.2862932682037353,25.88328742980957,25.0,-0.684535801410675,-6534.2265625,79.51719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,305.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1461692303419113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034103721380233,0.2034147828817367,-4.405328127177199e-06,0.0,0.0001483431842643,0.0,0.0,8.42827320098877,0.0,0.0,0.0,0.2875772714614868,4.0,0.0,1.0
294720,293.1772155761719,297.1499938964844,293.1499938964844,0.0520243123173713,-1425.2540283203125,304.152587890625,0.719249963760376,0.0997848212718963,0.0905865281820297,293.2018127441406,297.1499938964844,293.1499938964844,0.1055554971098899,-2516.90478515625,304.15484619140625,0.8503184914588928,0.1678939312696457,0.1599423587322235,293.18328857421875,297.1499938964844,293.1499938964844,0.0896109193563461,-1629.960693359375,304.1529541015625,0.8159376978874207,0.1471883952617645,0.1035945415496826,293.1875305175781,297.1499938964844,293.1499938964844,0.1060964167118072,-2527.490234375,304.1534423828125,0.8515008091926575,0.168718934059143,0.1606323271989822,293.35223388671875,297.1499938964844,293.1499938964844,0.0033703867811709,-1274.7578125,295.7845764160156,0.5656176805496216,0.050000000745058,0.228329449892044,291.16473388671875,291.1499938964844,271.39117431640625,270.6348571777344,283.9039611816406,293.352294921875,291.1646728515625,1.0,0.1929591447114944,0.9891307950019836,0.9891307950019836,1.0,1.0,-0.8917735815048218,0.3840423226356506,0.5077312588691711,0.1571549475193023,0.0,0.0,0.2862932682037353,25.88328742980957,25.0,-0.684535801410675,-6534.2265625,79.51719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,305.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1461692303419113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034103721380233,0.2034147828817367,-4.405328127177199e-06,0.0,0.0001483431842643,0.0,0.0,8.42827320098877,0.0,0.0,0.0,0.2875772714614868,4.0,0.0,1.0
294780,293.1767578125,297.1499938964844,293.1499938964844,0.0515212826430797,-1416.88671875,304.152587890625,0.7177114486694336,0.0991895347833633,0.0900515392422676,293.201416015625,297.1499938964844,293.1499938964844,0.1046058982610702,-2498.67724609375,304.1548156738281,0.8481051325798035,0.1666610985994339,0.158778429031372,293.182861328125,297.1499938964844,293.1499938964844,0.0890419781208038,-1621.7340087890625,304.1529235839844,0.8144035935401917,0.146434798836708,0.1030680909752845,293.18707275390625,297.1499938964844,293.1499938964844,0.1054332181811332,-2514.782470703125,304.15338134765625,0.8498876094818115,0.1678586900234222,0.1598192006349563,293.35137939453125,297.1499938964844,293.1499938964844,0.0033200718462467,-1256.1239013671875,295.7165222167969,0.5654367208480835,0.050000000745058,0.2283349186182022,291.1642150878906,291.1499938964844,271.4061889648437,270.6437072753906,283.9139709472656,293.3514404296875,291.16412353515625,1.0,0.192533254623413,0.9891110062599182,0.9891110062599182,1.0,1.0,-0.8881333470344543,0.3823117017745971,0.5058216452598572,0.1566557735204696,0.0,0.0,0.2844316661357879,25.87322425842285,25.0,-0.7307952046394348,-6498.064453125,78.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,305.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1452726870775222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019450366497039,0.2019494473934173,-4.401947535370709e-06,0.0,0.0001474333112128,0.0,0.0,8.357012748718262,0.0,0.0,0.0,0.2872902750968933,4.0,0.0,1.0
294840,293.1767578125,297.1499938964844,293.1499938964844,0.0515212826430797,-1416.88671875,304.152587890625,0.7177114486694336,0.0991895347833633,0.0900515392422676,293.201416015625,297.1499938964844,293.1499938964844,0.1046058982610702,-2498.67724609375,304.1548156738281,0.8481051325798035,0.1666610985994339,0.158778429031372,293.182861328125,297.1499938964844,293.1499938964844,0.0890419781208038,-1621.7340087890625,304.1529235839844,0.8144035935401917,0.146434798836708,0.1030680909752845,293.18707275390625,297.1499938964844,293.1499938964844,0.1054332181811332,-2514.782470703125,304.15338134765625,0.8498876094818115,0.1678586900234222,0.1598192006349563,293.35137939453125,297.1499938964844,293.1499938964844,0.0033200718462467,-1256.1239013671875,295.7165222167969,0.5654367208480835,0.050000000745058,0.2283349186182022,291.1642150878906,291.1499938964844,271.4061889648437,270.6437072753906,283.9139709472656,293.3514404296875,291.16412353515625,1.0,0.192533254623413,0.9891110062599182,0.9891110062599182,1.0,1.0,-0.8881333470344543,0.3823117017745971,0.5058216452598572,0.1566557735204696,0.0,0.0,0.2844316661357879,25.87322425842285,25.0,-0.7307952046394348,-6498.064453125,78.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,305.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1452726870775222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019450366497039,0.2019494473934173,-4.401947535370709e-06,0.0,0.0001474333112128,0.0,0.0,8.357012748718262,0.0,0.0,0.0,0.2872902750968933,4.0,0.0,1.0
294900,293.1765441894531,297.1499938964844,293.1499938964844,0.0512713305652141,-1412.734375,304.1525573730469,0.7169342637062073,0.0988939926028251,0.089785985648632,293.20123291015625,297.1499938964844,293.1499938964844,0.1041321158409118,-2489.5693359375,304.15478515625,0.8469935059547424,0.1660448610782623,0.158196747303009,293.1826477050781,297.1499938964844,293.1499938964844,0.0887594297528266,-1617.6490478515625,304.15289306640625,0.8136289119720459,0.1460604220628738,0.1028066053986549,293.1868591308594,297.1499938964844,293.1499938964844,0.1051038578152656,-2508.465087890625,304.15338134765625,0.8490791916847229,0.1674308478832245,0.1594148427248001,293.3509521484375,297.1499938964844,293.1499938964844,0.0032950316090136,-1246.837158203125,295.6826171875,0.5653409957885742,0.050000000745058,0.228337824344635,291.1639709472656,291.1499938964844,271.41363525390625,270.6481628417969,283.9186706542969,293.3510437011719,291.16387939453125,1.0,0.1923220157623291,0.9891011118888856,0.9891011118888856,1.0,1.0,-0.8863208293914795,0.381461352109909,0.504859447479248,0.1563796103000641,0.0,0.0,0.2835286259651184,25.868541717529297,25.0,-0.7464859485626221,-6480.34716796875,78.52125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.1448341608047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012375742197036,0.2012419700622558,-4.400321358843939e-06,0.0,0.0001469882554374,0.0,0.0,8.322684288024902,0.0,0.0,0.0,0.2871520519256592,4.0,0.0,1.0
294960,293.17633056640625,297.1499938964844,293.1499938964844,0.0510224066674709,-1408.6026611328125,304.1525573730469,0.7161510586738586,0.0985997840762138,0.0895217210054397,293.2010803222656,297.1499938964844,293.1499938964844,0.1036588624119758,-2480.46240234375,304.15478515625,0.8458781838417053,0.1654285639524459,0.1576150953769683,293.18243408203125,297.1499938964844,293.1499938964844,0.0884781405329704,-1613.5826416015625,304.15289306640625,0.8128486275672913,0.1456875950098037,0.1025462672114372,293.1866760253906,297.1499938964844,293.1499938964844,0.1047759503126144,-2502.171142578125,304.1533508300781,0.8482693433761597,0.1670044213533401,0.1590119451284408,293.3505554199219,297.1499938964844,293.1499938964844,0.0032700763549655,-1237.5732421875,295.6487731933594,0.5652415752410889,0.050000000745058,0.2283408343791961,291.1636962890625,291.1499938964844,271.4209899902344,270.6527099609375,283.92315673828125,293.3506164550781,291.1636047363281,1.0,0.192111924290657,0.9890969395637512,0.9890969395637512,1.0,1.0,-0.8845131397247314,0.380621463060379,0.50389164686203,0.1560845375061035,0.0,0.0,0.2826454639434814,25.86409378051757,25.0,-0.7577383518218994,-6462.89013671875,78.19379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,305.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.1444034576416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005477547645568,0.200552150607109,-4.398739292810205e-06,0.0,0.0001465511450078,0.0,0.0,8.289260864257812,0.0,0.0,0.0,0.2870175242424011,4.0,0.0,1.0
295020,293.1759338378906,297.1499938964844,293.1499938964844,0.0505272895097732,-1400.394775390625,304.15252685546875,0.7145640850067139,0.098015196621418,0.0889967232942581,293.2007751464844,297.1499938964844,293.1499938964844,0.1027134805917739,-2462.2431640625,304.1547546386719,0.8436351418495178,0.1641953736543655,0.1564513891935348,293.1820373535156,297.1499938964844,293.1499938964844,0.0879188701510429,-1605.4990234375,304.1528625488281,0.8112688660621643,0.144946277141571,0.1020287275314331,293.186279296875,297.1499938964844,293.1499938964844,0.104124017059803,-2489.64501953125,304.1533203125,0.8466441631317139,0.1661555469036102,0.1582100242376327,293.3497009277344,297.1499938964844,293.1499938964844,0.003220441751182,-1219.123046875,295.581298828125,0.5650312900543213,0.050000000745058,0.2283472120761871,291.16314697265625,291.1499938964844,271.43560791015625,270.6618957519531,283.9314270019531,293.34979248046875,291.1630554199219,1.0,0.1916948407888412,0.989088535308838,0.989088535308838,1.0,1.0,-0.8809105753898621,0.3789736926555633,0.5019368529319763,0.155433252453804,0.0,0.0,0.2809373140335083,25.855852127075195,25.0,-0.7650816440582275,-6428.765625,77.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1435675024986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992196887731552,0.1992240846157074,-4.395705218485091e-06,0.0,0.0001457027537981,0.0,0.0,8.225048065185547,0.0,0.0,0.0,0.2867591679096222,4.0,0.0,1.0
295080,293.1759338378906,297.1499938964844,293.1499938964844,0.0505272895097732,-1400.394775390625,304.15252685546875,0.7145640850067139,0.098015196621418,0.0889967232942581,293.2007751464844,297.1499938964844,293.1499938964844,0.1027134805917739,-2462.2431640625,304.1547546386719,0.8436351418495178,0.1641953736543655,0.1564513891935348,293.1820373535156,297.1499938964844,293.1499938964844,0.0879188701510429,-1605.4990234375,304.1528625488281,0.8112688660621643,0.144946277141571,0.1020287275314331,293.186279296875,297.1499938964844,293.1499938964844,0.104124017059803,-2489.64501953125,304.1533203125,0.8466441631317139,0.1661555469036102,0.1582100242376327,293.3497009277344,297.1499938964844,293.1499938964844,0.003220441751182,-1219.123046875,295.581298828125,0.5650312900543213,0.050000000745058,0.2283472120761871,291.16314697265625,291.1499938964844,271.43560791015625,270.6618957519531,283.9314270019531,293.34979248046875,291.1630554199219,1.0,0.1916948407888412,0.989088535308838,0.989088535308838,1.0,1.0,-0.8809105753898621,0.3789736926555633,0.5019368529319763,0.155433252453804,0.0,0.0,0.2809373140335083,25.855852127075195,25.0,-0.7650816440582275,-6428.765625,77.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1435675024986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992196887731552,0.1992240846157074,-4.395705218485091e-06,0.0,0.0001457027537981,0.0,0.0,8.225048065185547,0.0,0.0,0.0,0.2867591679096222,4.0,0.0,1.0
