time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.175537109375,297.1499938964844,293.1499938964844,0.0500351749360561,-1392.2498779296875,304.1524963378906,0.712945818901062,0.0974349007010459,0.0884757116436958,293.2005310058594,297.1499938964844,293.1499938964844,0.101769208908081,-2444.009033203125,304.1547546386719,0.841376006603241,0.1629610359668731,0.1552868038415908,293.1816711425781,297.1499938964844,293.1499938964844,0.0873632505536079,-1597.4705810546875,304.15283203125,0.8096608519554138,0.1442098021507263,0.1015146821737289,293.1859130859375,297.1499938964844,293.1499938964844,0.1034764572978019,-2477.185791015625,304.1532897949219,0.8450115323066711,0.1653110384941101,0.1574123799800872,293.348876953125,297.1499938964844,293.1499938964844,0.0031709875911474,-1200.7083740234375,295.5140991210937,0.5648067593574524,0.050000000745058,0.2283540368080139,291.16259765625,291.1499938964844,271.45001220703125,270.6713256835937,283.938720703125,293.34893798828125,291.1625061035156,1.0,0.1912811398506164,0.9890801310539246,0.9890801310539246,1.0,1.0,-0.8773211240768433,0.3773669004440307,0.4999541938304901,0.1546995937824249,0.0,0.0,0.2792972028255462,25.84831047058105,25.0,-0.775417685508728,-6395.6181640625,76.90384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,305.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.1427634954452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979517936706543,0.1979561746120453,-4.392818482301664e-06,0.0,0.0001448867988074,0.0,0.0,8.163900375366211,0.0,0.0,0.0,0.2865133285522461,4.0,0.0,1.0
295200,293.175537109375,297.1499938964844,293.1499938964844,0.0500351749360561,-1392.2498779296875,304.1524963378906,0.712945818901062,0.0974349007010459,0.0884757116436958,293.2005310058594,297.1499938964844,293.1499938964844,0.101769208908081,-2444.009033203125,304.1547546386719,0.841376006603241,0.1629610359668731,0.1552868038415908,293.1816711425781,297.1499938964844,293.1499938964844,0.0873632505536079,-1597.4705810546875,304.15283203125,0.8096608519554138,0.1442098021507263,0.1015146821737289,293.1859130859375,297.1499938964844,293.1499938964844,0.1034764572978019,-2477.185791015625,304.1532897949219,0.8450115323066711,0.1653110384941101,0.1574123799800872,293.348876953125,297.1499938964844,293.1499938964844,0.0031709875911474,-1200.7083740234375,295.5140991210937,0.5648067593574524,0.050000000745058,0.2283540368080139,291.16259765625,291.1499938964844,271.45001220703125,270.6713256835937,283.938720703125,293.34893798828125,291.1625061035156,1.0,0.1912811398506164,0.9890801310539246,0.9890801310539246,1.0,1.0,-0.8773211240768433,0.3773669004440307,0.4999541938304901,0.1546995937824249,0.0,0.0,0.2792972028255462,25.84831047058105,25.0,-0.775417685508728,-6395.6181640625,76.90384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,305.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.1427634954452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979517936706543,0.1979561746120453,-4.392818482301664e-06,0.0,0.0001448867988074,0.0,0.0,8.163900375366211,0.0,0.0,0.0,0.2865133285522461,4.0,0.0,1.0
295260,293.1752014160156,297.1499938964844,293.1499938964844,0.0495467521250247,-1384.18017578125,304.1524963378906,0.7112867832183838,0.0968590378761291,0.0879588797688484,293.2003173828125,297.1499938964844,293.1499938964844,0.1008263975381851,-2425.767822265625,304.1547241210937,0.8390922546386719,0.1617247760295868,0.1541206687688827,293.18133544921875,297.1499938964844,293.1499938964844,0.0868121013045311,-1589.5107421875,304.1528015136719,0.8080152273178101,0.1434783637523651,0.1010042801499366,293.1855773925781,297.1499938964844,293.1499938964844,0.1028341799974441,-2464.81298828125,304.1532592773437,0.8433645963668823,0.1644709259271621,0.1566191166639328,293.3480529785156,297.1499938964844,293.1499938964844,0.0031218868680298,-1182.4000244140625,295.4471130371094,0.5645621418952942,0.050000000745058,0.2283614724874496,291.1619567871094,291.1499938964844,271.4627990722656,270.6803283691406,283.9441223144531,293.3481140136719,291.1618347167969,1.0,0.190870851278305,0.9890813827514648,0.9890813827514648,1.0,1.0,-0.8737453818321228,0.3758198618888855,0.4979255199432373,0.1538386791944503,0.0,0.0,0.2777472734451294,25.8414363861084,25.0,-0.9540416598320008,-6363.8720703125,76.26988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,305.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1419968605041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967548131942749,0.1967592090368271,-4.390096819406608e-06,0.0,0.0001441087515559,0.0,0.0,8.106305122375488,0.0,0.0,0.0,0.2862818241119385,4.0,0.0,1.0
295320,293.1752014160156,297.1499938964844,293.1499938964844,0.0495467521250247,-1384.18017578125,304.1524963378906,0.7112867832183838,0.0968590378761291,0.0879588797688484,293.2003173828125,297.1499938964844,293.1499938964844,0.1008263975381851,-2425.767822265625,304.1547241210937,0.8390922546386719,0.1617247760295868,0.1541206687688827,293.18133544921875,297.1499938964844,293.1499938964844,0.0868121013045311,-1589.5107421875,304.1528015136719,0.8080152273178101,0.1434783637523651,0.1010042801499366,293.1855773925781,297.1499938964844,293.1499938964844,0.1028341799974441,-2464.81298828125,304.1532592773437,0.8433645963668823,0.1644709259271621,0.1566191166639328,293.3480529785156,297.1499938964844,293.1499938964844,0.0031218868680298,-1182.4000244140625,295.4471130371094,0.5645621418952942,0.050000000745058,0.2283614724874496,291.1619567871094,291.1499938964844,271.4627990722656,270.6803283691406,283.9441223144531,293.3481140136719,291.1618347167969,1.0,0.190870851278305,0.9890813827514648,0.9890813827514648,1.0,1.0,-0.8737453818321228,0.3758198618888855,0.4979255199432373,0.1538386791944503,0.0,0.0,0.2777472734451294,25.8414363861084,25.0,-0.9540416598320008,-6363.8720703125,76.26988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,305.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1419968605041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967548131942749,0.1967592090368271,-4.390096819406608e-06,0.0,0.0001441087515559,0.0,0.0,8.106305122375488,0.0,0.0,0.0,0.2862818241119385,4.0,0.0,1.0
295380,293.17486572265625,297.1499938964844,293.1499938964844,0.0490630306303501,-1376.2049560546875,304.1524658203125,0.7095779180526733,0.096287116408348,0.08744578063488,293.2001342773437,297.1499938964844,293.1499938964844,0.099886730313301,-2407.556640625,304.1547241210937,0.8367790579795837,0.1604860574007034,0.152952492237091,293.1809997558594,297.1499938964844,293.1499938964844,0.0862669795751571,-1581.6455078125,304.1527709960937,0.8063242435455322,0.1427516192197799,0.1004972755908966,293.18524169921875,297.1499938964844,293.1499938964844,0.1021990031003952,-2452.566650390625,304.1532287597656,0.8416994214057922,0.1636348664760589,0.155829831957817,293.34722900390625,297.1499938964844,293.1499938964844,0.0030731298029422,-1164.207275390625,295.3801574707031,0.5642943382263184,0.050000000745058,0.2283696383237838,291.1609802246094,291.1499938964844,271.4728088378906,270.6883239746094,283.9466857910156,293.3472900390625,291.1607971191406,1.0,0.19046351313591,0.9890826344490052,0.9890826344490052,1.0,1.0,-0.8701813817024231,0.3743432462215423,0.4958381652832031,0.1528214365243911,0.0,0.0,0.2763432264328003,25.835092544555664,25.0,-1.4029598236083984,-6334.2119140625,75.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,305.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.1412687450647354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956595778465271,0.1956639587879181,-4.387572062114487e-06,0.0,0.0001433698053006,0.0,0.0,8.053648948669434,0.0,0.0,0.0,0.2860699295997619,4.0,0.0,1.0
295440,293.17486572265625,297.1499938964844,293.1499938964844,0.0490630306303501,-1376.2049560546875,304.1524658203125,0.7095779180526733,0.096287116408348,0.08744578063488,293.2001342773437,297.1499938964844,293.1499938964844,0.099886730313301,-2407.556640625,304.1547241210937,0.8367790579795837,0.1604860574007034,0.152952492237091,293.1809997558594,297.1499938964844,293.1499938964844,0.0862669795751571,-1581.6455078125,304.1527709960937,0.8063242435455322,0.1427516192197799,0.1004972755908966,293.18524169921875,297.1499938964844,293.1499938964844,0.1021990031003952,-2452.566650390625,304.1532287597656,0.8416994214057922,0.1636348664760589,0.155829831957817,293.34722900390625,297.1499938964844,293.1499938964844,0.0030731298029422,-1164.207275390625,295.3801574707031,0.5642943382263184,0.050000000745058,0.2283696383237838,291.1609802246094,291.1499938964844,271.4728088378906,270.6883239746094,283.9466857910156,293.3472900390625,291.1607971191406,1.0,0.19046351313591,0.9890826344490052,0.9890826344490052,1.0,1.0,-0.8701813817024231,0.3743432462215423,0.4958381652832031,0.1528214365243911,0.0,0.0,0.2763432264328003,25.835092544555664,25.0,-1.4029598236083984,-6334.2119140625,75.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,305.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.1412687450647354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956595778465271,0.1956639587879181,-4.387572062114487e-06,0.0,0.0001433698053006,0.0,0.0,8.053648948669434,0.0,0.0,0.0,0.2860699295997619,4.0,0.0,1.0
295500,293.1747131347656,297.1499938964844,293.1499938964844,0.0488229095935821,-1372.251953125,304.1524658203125,0.7087039351463318,0.0960026904940605,0.0871906578540802,293.2000427246094,297.1499938964844,293.1499938964844,0.0994177907705307,-2398.45654296875,304.1547241210937,0.8356115818023682,0.1598655879497528,0.152367427945137,293.18084716796875,297.1499938964844,293.1499938964844,0.0859966576099395,-1577.747802734375,304.1527709960937,0.805461585521698,0.142390102148056,0.1002451106905937,293.1850891113281,297.1499938964844,293.1499938964844,0.1018840223550796,-2446.489501953125,304.1532287597656,0.840860903263092,0.1632184237241745,0.1554367393255233,293.3468017578125,297.1499938964844,293.1499938964844,0.003048820188269,-1155.131591796875,295.3467102050781,0.5641524195671082,0.050000000745058,0.2283739745616912,291.1603698730469,291.1499938964844,271.4768371582031,270.6919860839844,283.94696044921875,293.34686279296875,291.1601867675781,1.0,0.1902609467506408,0.9890832304954528,0.9890832304954528,1.0,1.0,-0.8684037327766418,0.373629629611969,0.4947740733623504,0.1522584110498428,0.0,0.0,0.2757135331630707,25.83212661743164,25.0,-1.576763391494751,-6320.39404296875,75.33150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1409218907356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951662898063659,0.1951706856489181,-4.386417458590586e-06,0.0,0.0001430178090231,0.0,0.0,8.029935836791992,0.0,0.0,0.0,0.2859742641448974,4.0,0.0,1.0
295560,293.174560546875,297.1499938964844,293.1499938964844,0.0485835559666156,-1368.314697265625,304.1524353027344,0.7078180909156799,0.0957192331552505,0.0869364589452743,293.1999816894531,297.1499938964844,293.1499938964844,0.0989488735795021,-2389.348388671875,304.1547241210937,0.8344373106956482,0.1592443883419037,0.1517817080020904,293.1806945800781,297.1499938964844,293.1499938964844,0.0857272967696189,-1573.8651123046875,304.1527404785156,0.8045914769172668,0.142029732465744,0.0999937877058982,293.1849365234375,297.1499938964844,293.1499938964844,0.1015701740980148,-2440.430419921875,304.1531982421875,0.8400190472602844,0.1628029495477676,0.1550446450710296,293.34637451171875,297.1499938964844,293.1499938964844,0.003024622797966,-1146.0924072265625,295.31329345703125,0.5640057921409607,0.050000000745058,0.2283784598112106,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,283.94659423828125,293.3464660644531,291.1595458984375,1.0,0.1900590658187866,0.9890867471694946,0.9890867471694946,1.0,1.0,-0.8666287064552307,0.37293142080307,0.493697315454483,0.1516618877649307,0.0,0.0,0.2751275599002838,25.82927322387696,25.0,-1.678863286972046,-6307.220703125,75.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,305.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1405874043703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194708302617073,0.1947126984596252,-4.385341526358388e-06,0.0,0.0001426783419447,0.0,0.0,8.007930755615234,0.0,0.0,0.0,0.2858854234218597,4.0,0.0,1.0
295620,293.1742858886719,297.1499938964844,293.1499938964844,0.0481068976223468,-1360.482421875,304.1524353027344,0.7060316205024719,0.0951553061604499,0.0864307805895805,293.19989013671875,297.1499938964844,293.1499938964844,0.0980106145143508,-2371.099609375,304.1546936035156,0.8320690989494324,0.1579999178647995,0.1506083160638809,293.1803894042969,297.1499938964844,293.1499938964844,0.0851909965276718,-1566.1376953125,304.1527404785156,0.8028383255004883,0.1413124501705169,0.099493607878685,293.1846618652344,297.1499938964844,293.1499938964844,0.1009453907608985,-2428.35595703125,304.1531677246094,0.838326632976532,0.1619749665260315,0.1542632728815078,293.3455505371094,297.1499938964844,293.1499938964844,0.0029764252249151,-1128.0693359375,295.2467041015625,0.5636995434761047,0.050000000745058,0.2283878475427627,291.15850830078125,291.1499938964844,271.4852294921875,270.7016906738281,283.9440612792969,293.3456420898437,291.1582946777344,1.0,0.1896572113037109,0.9890936613082886,0.9890936613082886,1.0,1.0,-0.8630865216255188,0.3715779781341553,0.4915085136890411,0.1503754556179046,0.0,0.0,0.2740802466869354,25.82386589050293,25.0,-1.7467010021209717,-6282.646484375,74.40748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.139958381652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938901245594024,0.1938945055007934,-4.383416580822086e-06,0.0,0.0001420399639755,0.0,0.0,7.968658447265625,0.0,0.0,0.0,0.28572678565979,4.0,0.0,1.0
295680,293.1742858886719,297.1499938964844,293.1499938964844,0.0481068976223468,-1360.482421875,304.1524353027344,0.7060316205024719,0.0951553061604499,0.0864307805895805,293.19989013671875,297.1499938964844,293.1499938964844,0.0980106145143508,-2371.099609375,304.1546936035156,0.8320690989494324,0.1579999178647995,0.1506083160638809,293.1803894042969,297.1499938964844,293.1499938964844,0.0851909965276718,-1566.1376953125,304.1527404785156,0.8028383255004883,0.1413124501705169,0.099493607878685,293.1846618652344,297.1499938964844,293.1499938964844,0.1009453907608985,-2428.35595703125,304.1531677246094,0.838326632976532,0.1619749665260315,0.1542632728815078,293.3455505371094,297.1499938964844,293.1499938964844,0.0029764252249151,-1128.0693359375,295.2467041015625,0.5636995434761047,0.050000000745058,0.2283878475427627,291.15850830078125,291.1499938964844,271.4852294921875,270.7016906738281,283.9440612792969,293.3456420898437,291.1582946777344,1.0,0.1896572113037109,0.9890936613082886,0.9890936613082886,1.0,1.0,-0.8630865216255188,0.3715779781341553,0.4915085136890411,0.1503754556179046,0.0,0.0,0.2740802466869354,25.82386589050293,25.0,-1.7467010021209717,-6282.646484375,74.40748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.139958381652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938901245594024,0.1938945055007934,-4.383416580822086e-06,0.0,0.0001420399639755,0.0,0.0,7.968658447265625,0.0,0.0,0.0,0.28572678565979,4.0,0.0,1.0
295740,293.17401123046875,297.1499938964844,293.1499938964844,0.0476327277719974,-1352.700927734375,304.15240478515625,0.7042309045791626,0.0945954322814941,0.0859288424253463,293.1997985839844,297.1499938964844,293.1499938964844,0.0970711112022399,-2352.796630859375,304.1546936035156,0.8296757340431213,0.1567527055740356,0.1494323760271072,293.1801147460937,297.1499938964844,293.1499938964844,0.0846574231982231,-1558.4530029296875,304.1527099609375,0.8010711073875427,0.1405996978282928,0.0989966988563537,293.18438720703125,297.1499938964844,293.1499938964844,0.1003239154815673,-2416.328125,304.1531677246094,0.8366252779960632,0.1611508876085281,0.1534857153892517,293.3447265625,297.1499938964844,293.1499938964844,0.0029284984339028,-1110.122314453125,295.180419921875,0.5633784532546997,0.050000000745058,0.228397712111473,291.15728759765625,291.1499938964844,271.488037109375,270.7072448730469,283.9393310546875,293.3448181152344,291.1571044921875,1.0,0.1892578452825546,0.9891005754470824,0.9891005754470824,1.0,1.0,-0.8595548272132874,0.3702768385410309,0.4892779588699341,0.1489774733781814,0.0,0.0,0.273191750049591,25.818809509277344,25.0,-1.6606169939041138,-6260.3095703125,73.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,305.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1393879950046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931968033313751,0.1932011842727661,-4.3817803998535965e-06,0.0,0.0001414611033396,0.0,0.0,7.935415744781494,0.0,0.0,0.0,0.2855924069881439,4.0,0.0,1.0
295800,293.17401123046875,297.1499938964844,293.1499938964844,0.0476327277719974,-1352.700927734375,304.15240478515625,0.7042309045791626,0.0945954322814941,0.0859288424253463,293.1997985839844,297.1499938964844,293.1499938964844,0.0970711112022399,-2352.796630859375,304.1546936035156,0.8296757340431213,0.1567527055740356,0.1494323760271072,293.1801147460937,297.1499938964844,293.1499938964844,0.0846574231982231,-1558.4530029296875,304.1527099609375,0.8010711073875427,0.1405996978282928,0.0989966988563537,293.18438720703125,297.1499938964844,293.1499938964844,0.1003239154815673,-2416.328125,304.1531677246094,0.8366252779960632,0.1611508876085281,0.1534857153892517,293.3447265625,297.1499938964844,293.1499938964844,0.0029284984339028,-1110.122314453125,295.180419921875,0.5633784532546997,0.050000000745058,0.228397712111473,291.15728759765625,291.1499938964844,271.488037109375,270.7072448730469,283.9393310546875,293.3448181152344,291.1571044921875,1.0,0.1892578452825546,0.9891005754470824,0.9891005754470824,1.0,1.0,-0.8595548272132874,0.3702768385410309,0.4892779588699341,0.1489774733781814,0.0,0.0,0.273191750049591,25.818809509277344,25.0,-1.6606169939041138,-6260.3095703125,73.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,305.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1393879950046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931968033313751,0.1932011842727661,-4.3817803998535965e-06,0.0,0.0001414611033396,0.0,0.0,7.935415744781494,0.0,0.0,0.0,0.2855924069881439,4.0,0.0,1.0
295860,293.1737365722656,297.1499938964844,293.1499938964844,0.0471606738865375,-1344.963134765625,304.15240478515625,0.7024195790290833,0.0940395593643188,0.0854305624961853,293.1997375488281,297.1499938964844,293.1499938964844,0.0961298868060112,-2334.4326171875,304.1546936035156,0.8272583484649658,0.1555031090974807,0.1482541710138321,293.1798400878906,297.1499938964844,293.1499938964844,0.0841258838772773,-1550.80078125,304.1526794433594,0.7992935180664062,0.1398912370204925,0.0985028594732284,293.18414306640625,297.1499938964844,293.1499938964844,0.0997050404548645,-2404.332275390625,304.15313720703125,0.8349177837371826,0.1603304892778396,0.1527117639780044,293.3439025878906,297.1499938964844,293.1499938964844,0.0028808030765503,-1092.23583984375,295.1144714355469,0.5630455613136292,0.050000000745058,0.2284079790115356,291.1562194824219,291.1499938964844,271.4888610839844,270.712158203125,283.9326477050781,293.343994140625,291.15606689453125,1.0,0.1888607740402221,0.9891126155853271,0.9891126155853271,1.0,1.0,-0.856033205986023,0.3690210878849029,0.4870120882987976,0.1474850326776504,0.0,0.0,0.2724367678165436,25.81402969360352,25.0,-1.4922704696655271,-6239.89794921875,73.19647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1388776898384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926092356443405,0.1926136165857315,-4.380395239422796e-06,0.0,0.0001409432006767,0.0,0.0,7.9072771072387695,0.0,0.0,0.0,0.2854786515235901,4.0,0.0,1.0
295920,293.1737365722656,297.1499938964844,293.1499938964844,0.0471606738865375,-1344.963134765625,304.15240478515625,0.7024195790290833,0.0940395593643188,0.0854305624961853,293.1997375488281,297.1499938964844,293.1499938964844,0.0961298868060112,-2334.4326171875,304.1546936035156,0.8272583484649658,0.1555031090974807,0.1482541710138321,293.1798400878906,297.1499938964844,293.1499938964844,0.0841258838772773,-1550.80078125,304.1526794433594,0.7992935180664062,0.1398912370204925,0.0985028594732284,293.18414306640625,297.1499938964844,293.1499938964844,0.0997050404548645,-2404.332275390625,304.15313720703125,0.8349177837371826,0.1603304892778396,0.1527117639780044,293.3439025878906,297.1499938964844,293.1499938964844,0.0028808030765503,-1092.23583984375,295.1144714355469,0.5630455613136292,0.050000000745058,0.2284079790115356,291.1562194824219,291.1499938964844,271.4888610839844,270.712158203125,283.9326477050781,293.343994140625,291.15606689453125,1.0,0.1888607740402221,0.9891126155853271,0.9891126155853271,1.0,1.0,-0.856033205986023,0.3690210878849029,0.4870120882987976,0.1474850326776504,0.0,0.0,0.2724367678165436,25.81402969360352,25.0,-1.4922704696655271,-6239.89794921875,73.19647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1388776898384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926092356443405,0.1926136165857315,-4.380395239422796e-06,0.0,0.0001409432006767,0.0,0.0,7.9072771072387695,0.0,0.0,0.0,0.2854786515235901,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046690683811903,-1337.266845703125,304.1523742675781,0.7006015777587891,0.0934877693653106,0.0849360153079032,293.19970703125,297.1499938964844,293.1499938964844,0.0951866880059242,-2316.006591796875,304.1546936035156,0.824816882610321,0.1542513966560363,0.1470739096403122,293.1795959472656,297.1499938964844,293.1499938964844,0.0835960283875465,-1543.17626953125,304.1526794433594,0.7975091338157654,0.1391869187355041,0.0980120077729225,293.18389892578125,297.1499938964844,293.1499938964844,0.0990884229540824,-2392.36181640625,304.1531066894531,0.8332067131996155,0.1595137268304824,0.1519413143396377,293.3431091308594,297.1499938964844,293.1499938964844,0.0028333456721156,-1074.4130859375,295.0489196777344,0.5627036690711975,0.050000000745058,0.2284185588359832,291.1553039550781,291.1499938964844,271.4879150390625,270.716552734375,283.9242553710937,293.3431701660156,291.1551513671875,1.0,0.1884659379720688,0.9891246557235718,0.9891246557235718,1.0,1.0,-0.8525217771530151,0.3678039312362671,0.4847178161144256,0.1459151357412338,0.0,0.0,0.2717954814434051,25.80948257446289,25.0,-1.2704826593399048,-6221.181640625,72.59961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,305.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1384287178516388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921123713254928,0.1921167522668838,-4.379226993478369e-06,0.0,0.000140487551107,0.0,0.0,7.883511066436768,0.0,0.0,0.0,0.2853826284408569,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046690683811903,-1337.266845703125,304.1523742675781,0.7006015777587891,0.0934877693653106,0.0849360153079032,293.19970703125,297.1499938964844,293.1499938964844,0.0951866880059242,-2316.006591796875,304.1546936035156,0.824816882610321,0.1542513966560363,0.1470739096403122,293.1795959472656,297.1499938964844,293.1499938964844,0.0835960283875465,-1543.17626953125,304.1526794433594,0.7975091338157654,0.1391869187355041,0.0980120077729225,293.18389892578125,297.1499938964844,293.1499938964844,0.0990884229540824,-2392.36181640625,304.1531066894531,0.8332067131996155,0.1595137268304824,0.1519413143396377,293.3431091308594,297.1499938964844,293.1499938964844,0.0028333456721156,-1074.4130859375,295.0489196777344,0.5627036690711975,0.050000000745058,0.2284185588359832,291.1553039550781,291.1499938964844,271.4879150390625,270.716552734375,283.9242553710937,293.3431701660156,291.1551513671875,1.0,0.1884659379720688,0.9891246557235718,0.9891246557235718,1.0,1.0,-0.8525217771530151,0.3678039312362671,0.4847178161144256,0.1459151357412338,0.0,0.0,0.2717954814434051,25.80948257446289,25.0,-1.2704826593399048,-6221.181640625,72.59961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,305.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1384287178516388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921123713254928,0.1921167522668838,-4.379226993478369e-06,0.0,0.000140487551107,0.0,0.0,7.883511066436768,0.0,0.0,0.0,0.2853826284408569,4.0,0.0,1.0
296100,293.1733703613281,297.1499938964844,293.1499938964844,0.0464564487338066,-1333.4339599609375,304.1523742675781,0.6996912956237793,0.0932134464383125,0.0846901461482048,293.1996765136719,297.1499938964844,293.1499938964844,0.0947143286466598,-2306.7705078125,304.1547241210937,0.8235870003700256,0.153624877333641,0.1464831084012985,293.1794738769531,297.1499938964844,293.1499938964844,0.0833316296339035,-1539.3729248046875,304.1526794433594,0.7966155409812927,0.1388362646102905,0.0977676510810852,293.1838073730469,297.1499938964844,293.1499938964844,0.0987808406352996,-2386.384033203125,304.1531066894531,0.8323506116867065,0.1591066718101501,0.1515573561191558,293.3426818847656,297.1499938964844,293.1499938964844,0.0028097019530832,-1065.5242919921875,295.0162658691406,0.5625302791595459,0.050000000745058,0.228423923254013,291.1549072265625,291.1499938964844,271.48681640625,270.71856689453125,283.91949462890625,293.3427734375,291.15478515625,1.0,0.1882693320512771,0.989130675792694,0.989130675792694,1.0,1.0,-0.8507698774337769,0.3672075867652893,0.4835622608661651,0.1451067179441452,0.0,0.0,0.2715098559856415,25.80728340148925,25.0,-1.1489527225494385,-6212.3759765625,72.30329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1382267326116562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918922066688537,0.1918965876102447,-4.3787122194771655e-06,0.0,0.0001402825582772,0.0,0.0,7.872992038726807,0.0,0.0,0.0,0.2853401303291321,4.0,0.0,1.0
296160,293.1732788085937,297.1499938964844,293.1499938964844,0.0462227202951908,-1329.611083984375,304.1523742675781,0.6987807154655457,0.0929401442408561,0.0844452232122421,293.1996765136719,297.1499938964844,293.1499938964844,0.0942414700984954,-2297.5205078125,304.1547241210937,0.8223508596420288,0.1529979705810547,0.145891934633255,293.1793518066406,297.1499938964844,293.1499938964844,0.0830675512552261,-1535.5750732421875,304.1526794433594,0.7957215905189514,0.1384865641593933,0.0975239872932434,293.1836853027344,297.1499938964844,293.1499938964844,0.0984737053513526,-2380.4111328125,304.1531066894531,0.8314944505691528,0.1587004363536834,0.1511742174625396,293.34228515625,297.1499938964844,293.1499938964844,0.0027861101552844,-1056.6492919921875,294.9837341308594,0.5623557567596436,0.050000000745058,0.2284293472766876,291.154541015625,291.1499938964844,271.4853820800781,270.720458984375,283.9143981933594,293.34234619140625,291.1544494628906,1.0,0.1880732327699661,0.9891403317451476,0.9891403317451476,1.0,1.0,-0.8490204811096191,0.3666182160377502,0.4824022948741913,0.1442857980728149,0.0,0.0,0.2712430953979492,25.80512237548828,25.0,-1.0236825942993164,-6203.8916015625,72.00835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,305.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1380389481782913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916874796152115,0.1916918605566024,-4.378236099000787e-06,0.0,0.0001400919863954,0.0,0.0,7.863218784332275,0.0,0.0,0.0,0.2853006720542907,4.0,0.0,1.0
296220,293.17303466796875,297.1499938964844,293.1499938964844,0.0457568988204002,-1321.996826171875,304.15234375,0.696960985660553,0.0923968330025672,0.0839583128690719,293.1996459960937,297.1499938964844,293.1499938964844,0.0932943150401115,-2278.979736328125,304.1547241210937,0.8198586106300354,0.1517433375120163,0.1447086930274963,293.1791076660156,297.1499938964844,293.1499938964844,0.0825402364134788,-1527.994384765625,304.15264892578125,0.7939342856407166,0.1377900540828704,0.0970386862754821,293.1834716796875,297.1499938964844,293.1499938964844,0.0978606641292572,-2368.476806640625,304.153076171875,0.8297831416130066,0.1578905284404754,0.1504103690385818,293.3414611816406,297.1499938964844,293.1499938964844,0.0027390914037823,-1038.9437255859375,294.9189758300781,0.5620044469833374,0.050000000745058,0.2284402847290039,291.15399169921875,291.1499938964844,271.48150634765625,270.7240295410156,283.9033508300781,293.341552734375,291.1539001464844,1.0,0.1876826286315918,0.9891595840454102,0.9891595840454102,1.0,1.0,-0.8455296754837036,0.3654568195343017,0.4800728857517242,0.1426150500774383,0.0,0.0,0.2707544565200805,25.80091667175293,25.0,-0.7677024006843567,-6187.7763671875,71.42264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.1377043575048446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191315695643425,0.1913200765848159,-4.37738071923377e-06,0.0,0.0001397524174535,0.0,0.0,7.845495223999023,0.0,0.0,0.0,0.2852292358875274,4.0,0.0,1.0
296280,293.17303466796875,297.1499938964844,293.1499938964844,0.0457568988204002,-1321.996826171875,304.15234375,0.696960985660553,0.0923968330025672,0.0839583128690719,293.1996459960937,297.1499938964844,293.1499938964844,0.0932943150401115,-2278.979736328125,304.1547241210937,0.8198586106300354,0.1517433375120163,0.1447086930274963,293.1791076660156,297.1499938964844,293.1499938964844,0.0825402364134788,-1527.994384765625,304.15264892578125,0.7939342856407166,0.1377900540828704,0.0970386862754821,293.1834716796875,297.1499938964844,293.1499938964844,0.0978606641292572,-2368.476806640625,304.153076171875,0.8297831416130066,0.1578905284404754,0.1504103690385818,293.3414611816406,297.1499938964844,293.1499938964844,0.0027390914037823,-1038.9437255859375,294.9189758300781,0.5620044469833374,0.050000000745058,0.2284402847290039,291.15399169921875,291.1499938964844,271.48150634765625,270.7240295410156,283.9033508300781,293.341552734375,291.1539001464844,1.0,0.1876826286315918,0.9891595840454102,0.9891595840454102,1.0,1.0,-0.8455296754837036,0.3654568195343017,0.4800728857517242,0.1426150500774383,0.0,0.0,0.2707544565200805,25.80091667175293,25.0,-0.7677024006843567,-6187.7763671875,71.42264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.1377043575048446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191315695643425,0.1913200765848159,-4.37738071923377e-06,0.0,0.0001397524174535,0.0,0.0,7.845495223999023,0.0,0.0,0.0,0.2852292358875274,4.0,0.0,1.0
296340,293.1728210449219,297.1499938964844,293.1499938964844,0.0452932342886924,-1314.423828125,304.15234375,0.6951456069946289,0.0918576940894126,0.0834751427173614,293.1996459960937,297.1499938964844,293.1499938964844,0.0923456400632858,-2260.396728515625,304.1547241210937,0.8173379302024841,0.1504880636930465,0.1435247063636779,293.17889404296875,297.1499938964844,293.1499938964844,0.0820139348506927,-1520.4324951171875,304.15264892578125,0.7921504974365234,0.1370970457792282,0.0965558663010597,293.1832580566406,297.1499938964844,293.1499938964844,0.097249187529087,-2356.55810546875,304.153076171875,0.8280744552612305,0.1570837348699569,0.1496494859457016,293.3406677246094,297.1499938964844,293.1499938964844,0.0026922819670289,-1021.2962036132812,294.8545837402344,0.5616526007652283,0.050000000745058,0.2284512817859649,291.1535949707031,291.1499938964844,271.4764404296875,270.72735595703125,283.8913879394531,293.3407287597656,291.1535339355469,1.0,0.1872939765453338,0.9891788959503174,0.9891788959503174,1.0,1.0,-0.8420490622520447,0.3643123805522918,0.4777366816997528,0.140920490026474,0.0,0.0,0.270304262638092,25.796798706054688,25.0,-0.5229287147521973,-6172.5517578125,70.84229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,305.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1374153643846511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909773200750351,0.1909817010164261,-4.376616743684281e-06,0.0,0.0001394591236021,0.0,0.0,7.829399108886719,0.0,0.0,0.0,0.2851645052433014,4.0,0.0,1.0
296400,293.1728210449219,297.1499938964844,293.1499938964844,0.0452932342886924,-1314.423828125,304.15234375,0.6951456069946289,0.0918576940894126,0.0834751427173614,293.1996459960937,297.1499938964844,293.1499938964844,0.0923456400632858,-2260.396728515625,304.1547241210937,0.8173379302024841,0.1504880636930465,0.1435247063636779,293.17889404296875,297.1499938964844,293.1499938964844,0.0820139348506927,-1520.4324951171875,304.15264892578125,0.7921504974365234,0.1370970457792282,0.0965558663010597,293.1832580566406,297.1499938964844,293.1499938964844,0.097249187529087,-2356.55810546875,304.153076171875,0.8280744552612305,0.1570837348699569,0.1496494859457016,293.3406677246094,297.1499938964844,293.1499938964844,0.0026922819670289,-1021.2962036132812,294.8545837402344,0.5616526007652283,0.050000000745058,0.2284512817859649,291.1535949707031,291.1499938964844,271.4764404296875,270.72735595703125,283.8913879394531,293.3407287597656,291.1535339355469,1.0,0.1872939765453338,0.9891788959503174,0.9891788959503174,1.0,1.0,-0.8420490622520447,0.3643123805522918,0.4777366816997528,0.140920490026474,0.0,0.0,0.270304262638092,25.796798706054688,25.0,-0.5229287147521973,-6172.5517578125,70.84229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,305.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1374153643846511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909773200750351,0.1909817010164261,-4.376616743684281e-06,0.0,0.0001394591236021,0.0,0.0,7.829399108886719,0.0,0.0,0.0,0.2851645052433014,4.0,0.0,1.0
296460,293.172607421875,297.1499938964844,293.1499938964844,0.0448319539427757,-1306.8951416015625,304.15234375,0.6933384537696838,0.0913229584693908,0.0829958841204643,293.1996154785156,297.1499938964844,293.1499938964844,0.0913956984877586,-2241.7802734375,304.1547241210937,0.8147851228713989,0.1492327600717544,0.1423404812812805,293.1786804199219,297.1499938964844,293.1499938964844,0.0814885720610618,-1512.8890380859375,304.15264892578125,0.7903733849525452,0.1364074796438217,0.0960754603147506,293.1830749511719,297.1499938964844,293.1499938964844,0.0966391786932945,-2344.65478515625,304.153076171875,0.8263699412345886,0.1562800109386444,0.1488915234804153,293.33984375,297.1499938964844,293.1499938964844,0.0026456743944436,-1003.7056274414062,294.7905578613281,0.5613027811050415,0.050000000745058,0.2284622490406036,291.1533508300781,291.1499938964844,271.470458984375,270.73046875,283.8787841796875,293.3399353027344,291.1533203125,1.0,0.1869072914123535,0.9892017245292664,0.9892017245292664,1.0,1.0,-0.8385792374610901,0.3631782531738281,0.4754009842872619,0.1392195671796798,0.0,0.0,0.2698720097541809,25.792743682861328,25.0,-0.2795697748661041,-6158.013671875,70.26731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,305.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1371650695800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906573474407196,0.1906617134809494,-4.375909611553652e-06,0.0,0.0001392051199218,0.0,0.0,7.814213752746582,0.0,0.0,0.0,0.2851036190986633,4.0,0.0,1.0
296520,293.172607421875,297.1499938964844,293.1499938964844,0.0448319539427757,-1306.8951416015625,304.15234375,0.6933384537696838,0.0913229584693908,0.0829958841204643,293.1996154785156,297.1499938964844,293.1499938964844,0.0913956984877586,-2241.7802734375,304.1547241210937,0.8147851228713989,0.1492327600717544,0.1423404812812805,293.1786804199219,297.1499938964844,293.1499938964844,0.0814885720610618,-1512.8890380859375,304.15264892578125,0.7903733849525452,0.1364074796438217,0.0960754603147506,293.1830749511719,297.1499938964844,293.1499938964844,0.0966391786932945,-2344.65478515625,304.153076171875,0.8263699412345886,0.1562800109386444,0.1488915234804153,293.33984375,297.1499938964844,293.1499938964844,0.0026456743944436,-1003.7056274414062,294.7905578613281,0.5613027811050415,0.050000000745058,0.2284622490406036,291.1533508300781,291.1499938964844,271.470458984375,270.73046875,283.8787841796875,293.3399353027344,291.1533203125,1.0,0.1869072914123535,0.9892017245292664,0.9892017245292664,1.0,1.0,-0.8385792374610901,0.3631782531738281,0.4754009842872619,0.1392195671796798,0.0,0.0,0.2698720097541809,25.792743682861328,25.0,-0.2795697748661041,-6158.013671875,70.26731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,305.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1371650695800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906573474407196,0.1906617134809494,-4.375909611553652e-06,0.0,0.0001392051199218,0.0,0.0,7.814213752746582,0.0,0.0,0.0,0.2851036190986633,4.0,0.0,1.0
296580,293.1723937988281,297.1499938964844,293.1499938964844,0.0443732403218746,-1299.4130859375,304.1523132324219,0.6915431022644043,0.0907928049564361,0.0825206786394119,293.1996154785156,297.1499938964844,293.1499938964844,0.0904448181390762,-2223.139892578125,304.1547546386719,0.8121952414512634,0.1479780972003936,0.1411566585302353,293.1784973144531,297.1499938964844,293.1499938964844,0.0809640288352966,-1505.3623046875,304.15264892578125,0.7886059284210205,0.1357212364673614,0.0955973789095878,293.1828918457031,297.1499938964844,293.1499938964844,0.09603051841259,-2332.76513671875,304.153076171875,0.8246707320213318,0.155479297041893,0.1481363773345947,293.33905029296875,297.1499938964844,293.1499938964844,0.0025992782320827,-986.1768798828124,294.7269592285156,0.560957133769989,0.050000000745058,0.2284731268882751,291.1533203125,291.1499938964844,271.4637145996094,270.7334899902344,283.8657531738281,293.339111328125,291.1533203125,1.0,0.1865225583314895,0.98922461271286,0.98922461271286,1.0,1.0,-0.8351207971572876,0.3620480597019195,0.4730727672576904,0.1375284343957901,0.0,0.0,0.2694349288940429,25.788721084594727,25.0,-0.0414587520062923,-6143.92138671875,69.6977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,305.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1369444876909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903390437364578,0.1903434097766876,-4.375224762043217e-06,0.0,0.0001389812532579,0.0,0.0,7.799147605895996,0.0,0.0,0.0,0.2850433886051178,4.0,0.0,1.0
296640,293.1723937988281,297.1499938964844,293.1499938964844,0.0443732403218746,-1299.4130859375,304.1523132324219,0.6915431022644043,0.0907928049564361,0.0825206786394119,293.1996154785156,297.1499938964844,293.1499938964844,0.0904448181390762,-2223.139892578125,304.1547546386719,0.8121952414512634,0.1479780972003936,0.1411566585302353,293.1784973144531,297.1499938964844,293.1499938964844,0.0809640288352966,-1505.3623046875,304.15264892578125,0.7886059284210205,0.1357212364673614,0.0955973789095878,293.1828918457031,297.1499938964844,293.1499938964844,0.09603051841259,-2332.76513671875,304.153076171875,0.8246707320213318,0.155479297041893,0.1481363773345947,293.33905029296875,297.1499938964844,293.1499938964844,0.0025992782320827,-986.1768798828124,294.7269592285156,0.560957133769989,0.050000000745058,0.2284731268882751,291.1533203125,291.1499938964844,271.4637145996094,270.7334899902344,283.8657531738281,293.339111328125,291.1533203125,1.0,0.1865225583314895,0.98922461271286,0.98922461271286,1.0,1.0,-0.8351207971572876,0.3620480597019195,0.4730727672576904,0.1375284343957901,0.0,0.0,0.2694349288940429,25.788721084594727,25.0,-0.0414587520062923,-6143.92138671875,69.6977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,305.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1369444876909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903390437364578,0.1903434097766876,-4.375224762043217e-06,0.0,0.0001389812532579,0.0,0.0,7.799147605895996,0.0,0.0,0.0,0.2850433886051178,4.0,0.0,1.0
296700,293.1723022460937,297.1499938964844,293.1499938964844,0.0441449657082557,-1295.6912841796875,304.1523132324219,0.6906509399414062,0.090529553592205,0.0822846889495849,293.1996154785156,297.1499938964844,293.1499938964844,0.0899691581726074,-2213.81494140625,304.1547546386719,0.8108845353126526,0.1473512500524521,0.1405650973320007,293.1783752441406,297.1499938964844,293.1499938964844,0.0807020738720893,-1501.6055908203125,304.1526184082031,0.7877267003059387,0.1353793740272522,0.0953592136502265,293.18280029296875,297.1499938964844,293.1499938964844,0.0957266986370086,-2326.825927734375,304.1530456542969,0.8238233923912048,0.1550800800323486,0.1477598696947097,293.3386535644531,297.1499938964844,293.1499938964844,0.0025761667639017,-977.4391479492188,294.6953125,0.5607866048812866,0.050000000745058,0.2284785062074661,291.1533508300781,291.1499938964844,271.4601135253906,270.7350158691406,283.85919189453125,293.3387145996094,291.1533508300781,1.0,0.186330959200859,0.9892359972000122,0.9892359972000122,1.0,1.0,-0.8333962559700012,0.361482709646225,0.4719135463237762,0.1366912722587585,0.0,0.0,0.2692078053951263,25.78671646118164,25.0,0.0709149986505508,-6136.97119140625,69.41498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,305.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.1368425041437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190175399184227,0.1901797801256179,-4.374879154056544e-06,0.0,0.0001388777454849,0.0,0.0,7.791417121887207,0.0,0.0,0.0,0.2850125730037689,4.0,0.0,1.0
296760,293.17218017578125,297.1499938964844,293.1499938964844,0.0439174696803092,-1291.9830322265625,304.1523132324219,0.6897631287574768,0.0902675539255142,0.0820498093962669,293.1995849609375,297.1499938964844,293.1499938964844,0.0894934684038162,-2204.4892578125,304.1547546386719,0.8095622062683105,0.1467248499393463,0.1399739235639572,293.17828369140625,297.1499938964844,293.1499938964844,0.0804403349757194,-1497.853271484375,304.1526184082031,0.7868508696556091,0.1350383162498474,0.0951216071844101,293.1827087402344,297.1499938964844,293.1499938964844,0.0954232364892959,-2320.89111328125,304.1530456542969,0.822977602481842,0.1546815782785415,0.1473840475082397,293.3382568359375,297.1499938964844,293.1499938964844,0.0025530990678817,-968.714111328125,294.66375732421875,0.5606178641319275,0.050000000745058,0.2284838259220123,291.1534118652344,291.1499938964844,271.4564208984375,270.7365417480469,283.85260009765625,293.3383178710937,291.1534423828125,1.0,0.1861398667097091,0.9892528653144836,0.9892528653144836,1.0,1.0,-0.8316748738288879,0.3609163165092468,0.4707585871219635,0.1358622610569,0.0,0.0,0.2689713537693023,25.78470802307129,25.0,0.1766577064990997,-6130.04443359375,69.13361358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,305.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1367440521717071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900060474872589,0.1900104135274887,-4.374525360617554e-06,0.0,0.0001387778320349,0.0,0.0,7.783424854278564,0.0,0.0,0.0,0.2849807739257812,4.0,0.0,1.0
296820,293.1719970703125,297.1499938964844,293.1499938964844,0.0434650033712387,-1284.610595703125,304.1522827148437,0.6880016922950745,0.0897474288940429,0.0815834403038024,293.1995849609375,297.1499938964844,293.1499938964844,0.0885423570871353,-2185.845703125,304.1547546386719,0.8068790435791016,0.1454739421606063,0.1387930959463119,293.1781005859375,297.1499938964844,293.1499938964844,0.0799175426363945,-1490.363525390625,304.1526184082031,0.7851105332374573,0.1343585699796676,0.0946480259299278,293.1825561523437,297.1499938964844,293.1499938964844,0.0948174148797988,-2309.035888671875,304.1530456542969,0.8212911486625671,0.1538867801427841,0.146634429693222,293.3374328613281,297.1499938964844,293.1499938964844,0.0025071091949939,-951.3090209960938,294.6009521484375,0.560286819934845,0.050000000745058,0.2284943163394928,291.1536865234375,291.1499938964844,271.4488220214844,270.7396850585937,283.8395080566406,293.3375244140625,291.1537170410156,1.0,0.1857592165470123,0.9892865419387816,0.9892865419387816,1.0,1.0,-0.8282424211502075,0.3597778379917145,0.4684645533561706,0.1342347860336303,0.0,0.0,0.2684623301029205,25.780658721923828,25.0,0.3626093864440918,-6116.14990234375,68.57499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,305.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1365519762039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896437406539917,0.1896481066942215,-4.373777301225346e-06,0.0,0.0001385828945785,0.0,0.0,7.766350269317627,0.0,0.0,0.0,0.2849129140377044,4.0,0.0,1.0
