time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1719970703125,297.1499938964844,293.1499938964844,0.0434650033712387,-1284.610595703125,304.1522827148437,0.6880016922950745,0.0897474288940429,0.0815834403038024,293.1995849609375,297.1499938964844,293.1499938964844,0.0885423570871353,-2185.845703125,304.1547546386719,0.8068790435791016,0.1454739421606063,0.1387930959463119,293.1781005859375,297.1499938964844,293.1499938964844,0.0799175426363945,-1490.363525390625,304.1526184082031,0.7851105332374573,0.1343585699796676,0.0946480259299278,293.1825561523437,297.1499938964844,293.1499938964844,0.0948174148797988,-2309.035888671875,304.1530456542969,0.8212911486625671,0.1538867801427841,0.146634429693222,293.3374328613281,297.1499938964844,293.1499938964844,0.0025071091949939,-951.3090209960938,294.6009521484375,0.560286819934845,0.050000000745058,0.2284943163394928,291.1536865234375,291.1499938964844,271.4488220214844,270.7396850585937,283.8395080566406,293.3375244140625,291.1537170410156,1.0,0.1857592165470123,0.9892865419387816,0.9892865419387816,1.0,1.0,-0.8282424211502075,0.3597778379917145,0.4684645533561706,0.1342347860336303,0.0,0.0,0.2684623301029205,25.780658721923828,25.0,0.3626093864440918,-6116.14990234375,68.57499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,305.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1365519762039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896437406539917,0.1896481066942215,-4.373777301225346e-06,0.0,0.0001385828945785,0.0,0.0,7.766350269317627,0.0,0.0,0.0,0.2849129140377044,4.0,0.0,1.0
296940,293.1717834472656,297.1499938964844,293.1499938964844,0.043015856295824,-1277.29541015625,304.1522827148437,0.6862601041793823,0.0892321765422821,0.0811213478446006,293.19952392578125,297.1499938964844,293.1499938964844,0.0875920429825782,-2167.224365234375,304.1547546386719,0.8041451573371887,0.1442259550094604,0.1376147419214248,293.1779479980469,297.1499938964844,293.1499938964844,0.0793956518173217,-1482.893310546875,304.1526184082031,0.78338623046875,0.1336817145347595,0.0941764265298843,293.1824035644531,297.1499938964844,293.1499938964844,0.09421306848526,-2297.20166015625,304.1530456542969,0.8196105360984802,0.1530946791172027,0.1458872854709625,293.3366394042969,297.1499938964844,293.1499938964844,0.0024613400455564,-933.9758911132812,294.5384521484375,0.5599653720855713,0.050000000745058,0.2285045236349105,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.82672119140625,293.33673095703125,291.1540832519531,1.0,0.1853804588317871,0.9893202185630798,0.9893202185630798,1.0,1.0,-0.8248227834701538,0.3586282134056091,0.4661945402622223,0.1326555609703064,0.0,0.0,0.2678994834423065,25.776535034179688,25.0,0.5244379043579102,-6102.06689453125,68.02171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,305.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1363584101200103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892454177141189,0.1892497986555099,-4.372963303467259e-06,0.0,0.0001383864582749,0.0,0.0,7.747604846954346,0.0,0.0,0.0,0.2848385274410248,4.0,0.0,1.0
297000,293.1717834472656,297.1499938964844,293.1499938964844,0.043015856295824,-1277.29541015625,304.1522827148437,0.6862601041793823,0.0892321765422821,0.0811213478446006,293.19952392578125,297.1499938964844,293.1499938964844,0.0875920429825782,-2167.224365234375,304.1547546386719,0.8041451573371887,0.1442259550094604,0.1376147419214248,293.1779479980469,297.1499938964844,293.1499938964844,0.0793956518173217,-1482.893310546875,304.1526184082031,0.78338623046875,0.1336817145347595,0.0941764265298843,293.1824035644531,297.1499938964844,293.1499938964844,0.09421306848526,-2297.20166015625,304.1530456542969,0.8196105360984802,0.1530946791172027,0.1458872854709625,293.3366394042969,297.1499938964844,293.1499938964844,0.0024613400455564,-933.9758911132812,294.5384521484375,0.5599653720855713,0.050000000745058,0.2285045236349105,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.82672119140625,293.33673095703125,291.1540832519531,1.0,0.1853804588317871,0.9893202185630798,0.9893202185630798,1.0,1.0,-0.8248227834701538,0.3586282134056091,0.4661945402622223,0.1326555609703064,0.0,0.0,0.2678994834423065,25.776535034179688,25.0,0.5244379043579102,-6102.06689453125,68.02171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,305.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1363584101200103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892454177141189,0.1892497986555099,-4.372963303467259e-06,0.0,0.0001383864582749,0.0,0.0,7.747604846954346,0.0,0.0,0.0,0.2848385274410248,4.0,0.0,1.0
297060,293.17156982421875,297.1499938964844,293.1499938964844,0.0425704903900623,-1270.0445556640625,304.1522521972656,0.684541642665863,0.0887222811579704,0.0806639194488525,293.1994934082031,297.1499938964844,293.1499938964844,0.0866431668400764,-2148.641357421875,304.1547546386719,0.8014081716537476,0.1429819762706756,0.1364398300647735,293.1777648925781,297.1499938964844,293.1499938964844,0.0788747444748878,-1475.444580078125,304.1526184082031,0.7816801071166992,0.1330078840255737,0.0937068611383438,293.1822509765625,297.1499938964844,293.1499938964844,0.0936103239655494,-2285.391357421875,304.15301513671875,0.8179358839988708,0.1523054093122482,0.1451427042484283,293.3358459472656,297.1499938964844,293.1499938964844,0.0024157566949725,-916.7028198242188,294.4763488769531,0.559654951095581,0.050000000745058,0.2285144180059433,291.1545104980469,291.1499938964844,271.43341064453125,270.7466125488281,283.8144226074219,293.3359375,291.1545715332031,1.0,0.1850037425756454,0.9893590211868286,0.9893590211868286,1.0,1.0,-0.8214181661605835,0.3574643731117248,0.4639537930488586,0.1311350464820861,0.0,0.0,0.2672687768936157,25.772289276123047,25.0,0.6628024578094482,-6087.61865234375,67.47395324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,305.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.136154904961586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888010650873184,0.1888054460287094,-4.372061539470451e-06,0.0,0.000138179922942,0.0,0.0,7.726718425750732,0.0,0.0,0.0,0.2847557067871094,4.0,0.0,1.0
297120,293.17156982421875,297.1499938964844,293.1499938964844,0.0425704903900623,-1270.0445556640625,304.1522521972656,0.684541642665863,0.0887222811579704,0.0806639194488525,293.1994934082031,297.1499938964844,293.1499938964844,0.0866431668400764,-2148.641357421875,304.1547546386719,0.8014081716537476,0.1429819762706756,0.1364398300647735,293.1777648925781,297.1499938964844,293.1499938964844,0.0788747444748878,-1475.444580078125,304.1526184082031,0.7816801071166992,0.1330078840255737,0.0937068611383438,293.1822509765625,297.1499938964844,293.1499938964844,0.0936103239655494,-2285.391357421875,304.15301513671875,0.8179358839988708,0.1523054093122482,0.1451427042484283,293.3358459472656,297.1499938964844,293.1499938964844,0.0024157566949725,-916.7028198242188,294.4763488769531,0.559654951095581,0.050000000745058,0.2285144180059433,291.1545104980469,291.1499938964844,271.43341064453125,270.7466125488281,283.8144226074219,293.3359375,291.1545715332031,1.0,0.1850037425756454,0.9893590211868286,0.9893590211868286,1.0,1.0,-0.8214181661605835,0.3574643731117248,0.4639537930488586,0.1311350464820861,0.0,0.0,0.2672687768936157,25.772289276123047,25.0,0.6628024578094482,-6087.61865234375,67.47395324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,305.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.136154904961586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888010650873184,0.1888054460287094,-4.372061539470451e-06,0.0,0.000138179922942,0.0,0.0,7.726718425750732,0.0,0.0,0.0,0.2847557067871094,4.0,0.0,1.0
297180,293.1713562011719,297.1499938964844,293.1499938964844,0.0421295724809169,-1262.867919921875,304.1522521972656,0.6828493475914001,0.0882183462381362,0.0802116394042968,293.19940185546875,297.1499938964844,293.1499938964844,0.0856967866420745,-2130.12109375,304.1547546386719,0.7986806631088257,0.1417434364557266,0.1352695673704147,293.1776123046875,297.1499938964844,293.1499938964844,0.0783551260828971,-1468.022216796875,304.1526184082031,0.7799940705299377,0.132337287068367,0.0932394564151763,293.1820983886719,297.1499938964844,293.1499938964844,0.0930094867944717,-2273.613037109375,304.15301513671875,0.8162670135498047,0.1515192091464996,0.1444008946418762,293.3350524902344,297.1499938964844,293.1499938964844,0.0023703805636614,-899.5,294.41455078125,0.5593567490577698,0.050000000745058,0.2285239547491073,291.155029296875,291.1499938964844,271.426025390625,270.7506103515625,283.8028259277344,293.33514404296875,291.1551208496094,1.0,0.1846291869878769,0.9893977642059326,0.9893977642059326,1.0,1.0,-0.818030834197998,0.3562845885753631,0.4617462456226349,0.1296797543764114,0.0,0.0,0.2665611207485199,25.767860412597656,25.0,0.7623162269592285,-6072.65185546875,66.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.1359331905841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883033066987991,0.1883076876401901,-4.371053819340887e-06,0.0,0.0001379549066768,0.0,0.0,7.703344821929932,0.0,0.0,0.0,0.2846631109714508,4.0,0.0,1.0
297240,293.1713562011719,297.1499938964844,293.1499938964844,0.0421295724809169,-1262.867919921875,304.1522521972656,0.6828493475914001,0.0882183462381362,0.0802116394042968,293.19940185546875,297.1499938964844,293.1499938964844,0.0856967866420745,-2130.12109375,304.1547546386719,0.7986806631088257,0.1417434364557266,0.1352695673704147,293.1776123046875,297.1499938964844,293.1499938964844,0.0783551260828971,-1468.022216796875,304.1526184082031,0.7799940705299377,0.132337287068367,0.0932394564151763,293.1820983886719,297.1499938964844,293.1499938964844,0.0930094867944717,-2273.613037109375,304.15301513671875,0.8162670135498047,0.1515192091464996,0.1444008946418762,293.3350524902344,297.1499938964844,293.1499938964844,0.0023703805636614,-899.5,294.41455078125,0.5593567490577698,0.050000000745058,0.2285239547491073,291.155029296875,291.1499938964844,271.426025390625,270.7506103515625,283.8028259277344,293.33514404296875,291.1551208496094,1.0,0.1846291869878769,0.9893977642059326,0.9893977642059326,1.0,1.0,-0.818030834197998,0.3562845885753631,0.4617462456226349,0.1296797543764114,0.0,0.0,0.2665611207485199,25.767860412597656,25.0,0.7623162269592285,-6072.65185546875,66.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.1359331905841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883033066987991,0.1883076876401901,-4.371053819340887e-06,0.0,0.0001379549066768,0.0,0.0,7.703344821929932,0.0,0.0,0.0,0.2846631109714508,4.0,0.0,1.0
297300,293.1712646484375,297.1499938964844,293.1499938964844,0.0419110246002674,-1259.3114013671875,304.1522216796875,0.6820141077041626,0.0879688337445259,0.0799876153469085,293.1993713378906,297.1499938964844,293.1499938964844,0.0852249264717102,-2120.893310546875,304.1547241210937,0.797322154045105,0.1411267071962356,0.1346866637468338,293.1775207519531,297.1499938964844,293.1499938964844,0.0780959352850914,-1464.3228759765625,304.1526184082031,0.7791592478752136,0.1320033073425293,0.0930066257715225,293.1820068359375,297.1499938964844,293.1499938964844,0.0927099213004112,-2267.73876953125,304.15301513671875,0.8154346346855164,0.1511273980140686,0.1440311223268509,293.33465576171875,297.1499938964844,293.1499938964844,0.0023477762006223,-890.927734375,294.3837585449219,0.5592125058174133,0.050000000745058,0.2285285890102386,291.15533447265625,291.1499938964844,271.4225158691406,270.7527770996094,283.7973022460937,293.334716796875,291.1553955078125,1.0,0.1844427585601806,0.9894171357154846,0.9894171357154846,1.0,1.0,-0.8163445591926575,0.3556885421276092,0.4606560170650482,0.1289780735969543,0.0,0.0,0.2661768198013305,25.76554679870605,25.0,0.7969160079956055,-6064.939453125,66.66319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,305.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1358132660388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880331486463546,0.1880375146865844,-4.37050675827777e-06,0.0,0.0001378331944579,0.0,0.0,7.6906657218933105,0.0,0.0,0.0,0.2846128940582275,4.0,0.0,1.0
297360,293.171142578125,297.1499938964844,293.1499938964844,0.0416939929127693,-1255.780029296875,304.1522216796875,0.681187093257904,0.0877212062478065,0.0797652155160904,293.1993103027344,297.1499938964844,293.1499938964844,0.0847542956471443,-2111.6943359375,304.1547241210937,0.7959685325622559,0.1405121237039566,0.1341056376695633,293.1774597167969,297.1499938964844,293.1499938964844,0.0778372883796691,-1460.6336669921875,304.152587890625,0.778330385684967,0.1316703259944915,0.0927744582295417,293.18194580078125,297.1499938964844,293.1499938964844,0.0924110561609268,-2261.877685546875,304.15301513671875,0.8146038055419922,0.1507365703582763,0.143662229180336,293.3342590332031,297.1499938964844,293.1499938964844,0.0023252232931554,-882.3735961914062,294.35308837890625,0.5590717196464539,0.050000000745058,0.2285331040620803,291.1556091308594,291.1499938964844,271.41912841796875,270.75506591796875,283.7919921875,293.3343200683594,291.1557006835937,1.0,0.1842569857835769,0.9894418120384216,0.9894418120384216,1.0,1.0,-0.8146643042564392,0.3550887405872345,0.4595755636692047,0.1282945275306701,0.0,0.0,0.2657704949378967,25.76314926147461,25.0,0.8183823823928833,-6057.05078125,66.39604949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1356856822967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187747448682785,0.1877518147230148,-4.369927864900092e-06,0.0,0.0001377037115162,0.0,0.0,7.677264213562012,0.0,0.0,0.0,0.2845597863197326,4.0,0.0,1.0
297420,293.1709289550781,297.1499938964844,293.1499938964844,0.0412648171186447,-1248.7974853515625,304.1521911621094,0.6795588135719299,0.0872317776083946,0.0793254896998405,293.1991882324219,297.1499938964844,293.1499938964844,0.0838173851370811,-2093.397705078125,304.1547241210937,0.7932783365249634,0.1392901241779327,0.1329499930143356,293.17730712890625,297.1499938964844,293.1499938964844,0.0773218348622322,-1453.288330078125,304.152587890625,0.7766913771629333,0.131007507443428,0.0923122242093086,293.1817932128906,297.1499938964844,293.1499938964844,0.0918157175183296,-2250.200439453125,304.15301513671875,0.8129464983940125,0.1499580293893814,0.1429272592067718,293.3334655761719,297.1499938964844,293.1499938964844,0.0022802564781159,-865.3148803710938,294.2919311523437,0.5588010549545288,0.050000000745058,0.2285418063402176,291.1562194824219,291.1499938964844,271.4129638671875,270.76007080078125,283.7821350097656,293.3335266113281,291.1562805175781,1.0,0.1838874071836471,0.9894911050796508,0.9894911050796508,1.0,1.0,-0.8113231658935547,0.3538776934146881,0.4574454724788666,0.1269828975200653,0.0,0.0,0.2648954689502716,25.75805282592773,25.0,0.8289432525634766,-6040.72802734375,65.86675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,305.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1354053765535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871318370103836,0.1871362030506134,-4.368677309685154e-06,0.0,0.0001374192506773,0.0,0.0,7.648401737213135,0.0,0.0,0.0,0.2844454050064087,4.0,0.0,1.0
297480,293.1709289550781,297.1499938964844,293.1499938964844,0.0412648171186447,-1248.7974853515625,304.1521911621094,0.6795588135719299,0.0872317776083946,0.0793254896998405,293.1991882324219,297.1499938964844,293.1499938964844,0.0838173851370811,-2093.397705078125,304.1547241210937,0.7932783365249634,0.1392901241779327,0.1329499930143356,293.17730712890625,297.1499938964844,293.1499938964844,0.0773218348622322,-1453.288330078125,304.152587890625,0.7766913771629333,0.131007507443428,0.0923122242093086,293.1817932128906,297.1499938964844,293.1499938964844,0.0918157175183296,-2250.200439453125,304.15301513671875,0.8129464983940125,0.1499580293893814,0.1429272592067718,293.3334655761719,297.1499938964844,293.1499938964844,0.0022802564781159,-865.3148803710938,294.2919311523437,0.5588010549545288,0.050000000745058,0.2285418063402176,291.1562194824219,291.1499938964844,271.4129638671875,270.76007080078125,283.7821350097656,293.3335266113281,291.1562805175781,1.0,0.1838874071836471,0.9894911050796508,0.9894911050796508,1.0,1.0,-0.8113231658935547,0.3538776934146881,0.4574454724788666,0.1269828975200653,0.0,0.0,0.2648954689502716,25.75805282592773,25.0,0.8289432525634766,-6040.72802734375,65.86675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,305.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1354053765535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871318370103836,0.1871362030506134,-4.368677309685154e-06,0.0,0.0001374192506773,0.0,0.0,7.648401737213135,0.0,0.0,0.0,0.2844454050064087,4.0,0.0,1.0
297540,293.1706848144531,297.1499938964844,293.1499938964844,0.0408417247235775,-1241.9144287109375,304.15216064453125,0.6779630184173584,0.0867495536804199,0.0788920521736145,293.1990051269531,297.1499938964844,293.1499938964844,0.0828862115740776,-2075.23681640625,304.1546936035156,0.790611207485199,0.1380775868892669,0.1318028420209884,293.1771240234375,297.1499938964844,293.1499938964844,0.0768086835741996,-1445.985107421875,304.152587890625,0.7750760912895203,0.1303486078977584,0.0918525978922844,293.181640625,297.1499938964844,293.1499938964844,0.0912233591079711,-2238.580322265625,304.1529846191406,0.8112922310829163,0.149183452129364,0.1421958208084106,293.3326416015625,297.1499938964844,293.1499938964844,0.0022355562541633,-848.353759765625,294.2310485839844,0.5585440993309021,0.050000000745058,0.2285501062870025,291.15679931640625,291.1499938964844,271.4076843261719,270.7657775878906,283.77325439453125,293.3327331542969,291.1568908691406,1.0,0.1835203319787979,0.9895404577255248,0.9895404577255248,1.0,1.0,-0.8080064058303833,0.3526517450809479,0.455354630947113,0.1257421225309372,0.0,0.0,0.2639479637145996,25.752561569213867,25.0,0.8372862339019775,-6023.71435546875,65.34384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1350932717323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864660829305648,0.1864704489707946,-4.3673212530848105e-06,0.0,0.0001371024991385,0.0,0.0,7.617216110229492,0.0,0.0,0.0,0.2843218147754669,4.0,0.0,1.0
297600,293.1706848144531,297.1499938964844,293.1499938964844,0.0408417247235775,-1241.9144287109375,304.15216064453125,0.6779630184173584,0.0867495536804199,0.0788920521736145,293.1990051269531,297.1499938964844,293.1499938964844,0.0828862115740776,-2075.23681640625,304.1546936035156,0.790611207485199,0.1380775868892669,0.1318028420209884,293.1771240234375,297.1499938964844,293.1499938964844,0.0768086835741996,-1445.985107421875,304.152587890625,0.7750760912895203,0.1303486078977584,0.0918525978922844,293.181640625,297.1499938964844,293.1499938964844,0.0912233591079711,-2238.580322265625,304.1529846191406,0.8112922310829163,0.149183452129364,0.1421958208084106,293.3326416015625,297.1499938964844,293.1499938964844,0.0022355562541633,-848.353759765625,294.2310485839844,0.5585440993309021,0.050000000745058,0.2285501062870025,291.15679931640625,291.1499938964844,271.4076843261719,270.7657775878906,283.77325439453125,293.3327331542969,291.1568908691406,1.0,0.1835203319787979,0.9895404577255248,0.9895404577255248,1.0,1.0,-0.8080064058303833,0.3526517450809479,0.455354630947113,0.1257421225309372,0.0,0.0,0.2639479637145996,25.752561569213867,25.0,0.8372862339019775,-6023.71435546875,65.34384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1350932717323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864660829305648,0.1864704489707946,-4.3673212530848105e-06,0.0,0.0001371024991385,0.0,0.0,7.617216110229492,0.0,0.0,0.0,0.2843218147754669,4.0,0.0,1.0
297660,293.1704406738281,297.1499938964844,293.1499938964844,0.0404256358742713,-1235.14501953125,304.1521301269531,0.6764035224914551,0.0862755924463272,0.0784658268094062,293.1988220214844,297.1499938964844,293.1499938964844,0.0819621607661247,-2057.240966796875,304.1546630859375,0.7879731059074402,0.1368766129016876,0.1306661665439605,293.1769714355469,297.1499938964844,293.1499938964844,0.0762982219457626,-1438.729736328125,304.152587890625,0.7734866142272949,0.129694253206253,0.0913960114121437,293.1814880371094,297.1499938964844,293.1499938964844,0.0906344056129455,-2227.026123046875,304.1529846191406,0.8096407651901245,0.1484134942293167,0.1414685696363449,293.33184814453125,297.1499938964844,293.1499938964844,0.0021910485811531,-831.4623413085938,294.17047119140625,0.5583013892173767,0.050000000745058,0.2285579591989517,291.15740966796875,291.1499938964844,271.40350341796875,270.772216796875,283.7655334472656,293.3319091796875,291.157470703125,1.0,0.1831561475992202,0.989598512649536,0.989598512649536,1.0,1.0,-0.804719090461731,0.3514130711555481,0.4533059895038605,0.1245737075805664,0.0,0.0,0.2629199624061584,25.746612548828125,25.0,0.8304707407951355,-6005.88330078125,64.82791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,305.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1347448676824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857451945543289,0.1857495605945587,-4.365852873888798e-06,0.0,0.0001367489167023,0.0,0.0,7.583487033843994,0.0,0.0,0.0,0.2841881513595581,4.0,0.0,1.0
297720,293.1704406738281,297.1499938964844,293.1499938964844,0.0404256358742713,-1235.14501953125,304.1521301269531,0.6764035224914551,0.0862755924463272,0.0784658268094062,293.1988220214844,297.1499938964844,293.1499938964844,0.0819621607661247,-2057.240966796875,304.1546630859375,0.7879731059074402,0.1368766129016876,0.1306661665439605,293.1769714355469,297.1499938964844,293.1499938964844,0.0762982219457626,-1438.729736328125,304.152587890625,0.7734866142272949,0.129694253206253,0.0913960114121437,293.1814880371094,297.1499938964844,293.1499938964844,0.0906344056129455,-2227.026123046875,304.1529846191406,0.8096407651901245,0.1484134942293167,0.1414685696363449,293.33184814453125,297.1499938964844,293.1499938964844,0.0021910485811531,-831.4623413085938,294.17047119140625,0.5583013892173767,0.050000000745058,0.2285579591989517,291.15740966796875,291.1499938964844,271.40350341796875,270.772216796875,283.7655334472656,293.3319091796875,291.157470703125,1.0,0.1831561475992202,0.989598512649536,0.989598512649536,1.0,1.0,-0.804719090461731,0.3514130711555481,0.4533059895038605,0.1245737075805664,0.0,0.0,0.2629199624061584,25.746612548828125,25.0,0.8304707407951355,-6005.88330078125,64.82791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,305.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1347448676824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857451945543289,0.1857495605945587,-4.365852873888798e-06,0.0,0.0001367489167023,0.0,0.0,7.583487033843994,0.0,0.0,0.0,0.2841881513595581,4.0,0.0,1.0
297780,293.170166015625,297.1499938964844,293.1499938964844,0.0400172360241413,-1228.5,304.152099609375,0.6748815774917603,0.0858103781938552,0.0780472829937934,293.1985778808594,297.1499938964844,293.1499938964844,0.0810464322566986,-2039.436279296875,304.1546325683594,0.7853675484657288,0.1356884986162185,0.1295412480831146,293.1767883300781,297.1499938964844,293.1499938964844,0.0757909715175628,-1431.5301513671875,304.1525573730469,0.7719231247901917,0.1290447860956192,0.0909427031874656,293.18133544921875,297.1499938964844,293.1499938964844,0.0900494158267974,-2215.55029296875,304.1529541015625,0.8079903721809387,0.1476485878229141,0.1407458931207656,293.3310241699219,297.1499938964844,293.1499938964844,0.0021467625629156,-814.6535034179688,294.1101989746094,0.5580726861953735,0.050000000745058,0.228565365076065,291.157958984375,291.1499938964844,271.400634765625,270.7795104980469,283.75897216796875,293.3310852050781,291.1580505371094,1.0,0.1827951371669769,0.989656627178192,0.989656627178192,1.0,1.0,-0.8014640808105469,0.3501641750335693,0.4512999057769775,0.123474396765232,0.0,0.0,0.2618173360824585,25.740190505981445,25.0,0.7897461652755737,-5987.212890625,64.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,305.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1343590766191482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849722415208816,0.1849766075611114,-4.364275355328573e-06,0.0,0.0001363573828712,0.0,0.0,7.547361373901367,0.0,0.0,0.0,0.2840449512004852,4.0,0.0,1.0
297840,293.170166015625,297.1499938964844,293.1499938964844,0.0400172360241413,-1228.5,304.152099609375,0.6748815774917603,0.0858103781938552,0.0780472829937934,293.1985778808594,297.1499938964844,293.1499938964844,0.0810464322566986,-2039.436279296875,304.1546325683594,0.7853675484657288,0.1356884986162185,0.1295412480831146,293.1767883300781,297.1499938964844,293.1499938964844,0.0757909715175628,-1431.5301513671875,304.1525573730469,0.7719231247901917,0.1290447860956192,0.0909427031874656,293.18133544921875,297.1499938964844,293.1499938964844,0.0900494158267974,-2215.55029296875,304.1529541015625,0.8079903721809387,0.1476485878229141,0.1407458931207656,293.3310241699219,297.1499938964844,293.1499938964844,0.0021467625629156,-814.6535034179688,294.1101989746094,0.5580726861953735,0.050000000745058,0.228565365076065,291.157958984375,291.1499938964844,271.400634765625,270.7795104980469,283.75897216796875,293.3310852050781,291.1580505371094,1.0,0.1827951371669769,0.989656627178192,0.989656627178192,1.0,1.0,-0.8014640808105469,0.3501641750335693,0.4512999057769775,0.123474396765232,0.0,0.0,0.2618173360824585,25.740190505981445,25.0,0.7897461652755737,-5987.212890625,64.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,305.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1343590766191482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849722415208816,0.1849766075611114,-4.364275355328573e-06,0.0,0.0001363573828712,0.0,0.0,7.547361373901367,0.0,0.0,0.0,0.2840449512004852,4.0,0.0,1.0
297900,293.1700439453125,297.1499938964844,293.1499938964844,0.0398161262273788,-1225.227294921875,304.152099609375,0.674135148525238,0.0855812579393386,0.0778410732746124,293.19842529296875,297.1499938964844,293.1499938964844,0.0805920585989952,-2030.61328125,304.1546325683594,0.784078061580658,0.1350997388362884,0.128983661532402,293.1767272949219,297.1499938964844,293.1499938964844,0.0755386725068092,-1427.953125,304.1525573730469,0.7711513042449951,0.1287220269441604,0.0907173827290535,293.1812438964844,297.1499938964844,293.1499938964844,0.0897585302591323,-2209.844482421875,304.1529541015625,0.8071650862693787,0.1472681909799575,0.1403864175081253,293.3305969238281,297.1499938964844,293.1499938964844,0.0021247065160423,-806.2816772460938,294.0801696777344,0.5579633712768555,0.050000000745058,0.2285689264535904,291.1582336425781,291.1499938964844,271.3997802734375,270.78350830078125,283.75616455078125,293.3306884765625,291.1583251953125,1.0,0.1826159060001373,0.9896856546401978,0.9896856546401978,1.0,1.0,-0.7998497486114502,0.3495368659496307,0.4503128826618194,0.1229494959115982,0.0,0.0,0.2612392902374267,25.736801147460938,25.0,0.764385461807251,-5977.56298828125,64.06787872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,305.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1341519802808761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845675557851791,0.1845719218254089,-4.3634481698973104e-06,0.0,0.0001361472095595,0.0,0.0,7.528464317321777,0.0,0.0,0.0,0.2839700579643249,4.0,0.0,1.0
297960,293.169921875,297.1499938964844,293.1499938964844,0.0396171174943447,-1221.988525390625,304.1520690917969,0.6733984351158142,0.0853544995188713,0.0776369422674179,293.19830322265625,297.1499938964844,293.1499938964844,0.0801401138305664,-2021.845458984375,304.15460205078125,0.7827978730201721,0.1345146596431732,0.1284294575452804,293.1766357421875,297.1499938964844,293.1499938964844,0.0752873048186302,-1424.391845703125,304.1525573730469,0.7703860998153687,0.1284006088972091,0.0904929786920547,293.18115234375,297.1499938964844,293.1499938964844,0.0894687697291374,-2204.1611328125,304.1529541015625,0.8063393831253052,0.1468891948461532,0.1400282382965088,293.3302001953125,297.1499938964844,293.1499938964844,0.0021027058828622,-797.9306640625,294.0502014160156,0.5578573346138,0.050000000745058,0.2285723686218261,291.15850830078125,291.1499938964844,271.3993225097656,270.78778076171875,283.7536926269531,293.33026123046875,291.1585693359375,1.0,0.1824375838041305,0.989720106124878,0.989720106124878,1.0,1.0,-0.7982444763183594,0.3489081859588623,0.4493363201618194,0.1224405094981193,0.0,0.0,0.2606447637081146,25.73329162597656,25.0,0.7343819737434387,-5967.705078125,63.81840133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1339357793331146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841516643762588,0.1841560304164886,-4.362597337603802e-06,0.0,0.0001359277812298,0.0,0.0,7.5090556144714355,0.0,0.0,0.0,0.2838931083679199,4.0,0.0,1.0
298020,293.16961669921875,297.1499938964844,293.1499938964844,0.0392253883183002,-1215.611572265625,304.15203857421875,0.6719537377357483,0.084907978773117,0.0772348716855049,293.1979675292969,297.1499938964844,293.1499938964844,0.0792435780167579,-2004.4774169921875,304.1545715332031,0.7802655696868896,0.1333556026220321,0.1273313164710998,293.17645263671875,297.1499938964844,293.1499938964844,0.0747873559594154,-1417.3167724609375,304.15252685546875,0.7688748240470886,0.1277618706226349,0.0900469198822975,293.18096923828125,297.1499938964844,293.1499938964844,0.0888926088809967,-2192.862548828125,304.1529235839844,0.8046885132789612,0.1461355090141296,0.1393157988786697,293.329345703125,297.1499938964844,293.1499938964844,0.0020588859915733,-781.29736328125,293.990478515625,0.557654619216919,0.050000000745058,0.2285789847373962,291.15899658203125,291.1499938964844,271.39971923828125,270.7970886230469,283.7496643066406,293.3294372558594,291.1590576171875,1.0,0.1820836216211319,0.9897890686988832,0.9897890686988832,1.0,1.0,-0.7950614094734192,0.3476476073265075,0.447413831949234,0.1214670613408088,0.0,0.0,0.2594109773635864,25.72593307495117,25.0,0.6781309843063354,-5947.39111328125,63.32527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.133478045463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832901239395141,0.1832944899797439,-4.360834282124415e-06,0.0,0.0001354632549919,0.0,0.0,7.468891620635986,0.0,0.0,0.0,0.2837339043617248,4.0,0.0,1.0
298080,293.16961669921875,297.1499938964844,293.1499938964844,0.0392253883183002,-1215.611572265625,304.15203857421875,0.6719537377357483,0.084907978773117,0.0772348716855049,293.1979675292969,297.1499938964844,293.1499938964844,0.0792435780167579,-2004.4774169921875,304.1545715332031,0.7802655696868896,0.1333556026220321,0.1273313164710998,293.17645263671875,297.1499938964844,293.1499938964844,0.0747873559594154,-1417.3167724609375,304.15252685546875,0.7688748240470886,0.1277618706226349,0.0900469198822975,293.18096923828125,297.1499938964844,293.1499938964844,0.0888926088809967,-2192.862548828125,304.1529235839844,0.8046885132789612,0.1461355090141296,0.1393157988786697,293.329345703125,297.1499938964844,293.1499938964844,0.0020588859915733,-781.29736328125,293.990478515625,0.557654619216919,0.050000000745058,0.2285789847373962,291.15899658203125,291.1499938964844,271.39971923828125,270.7970886230469,283.7496643066406,293.3294372558594,291.1590576171875,1.0,0.1820836216211319,0.9897890686988832,0.9897890686988832,1.0,1.0,-0.7950614094734192,0.3476476073265075,0.447413831949234,0.1214670613408088,0.0,0.0,0.2594109773635864,25.72593307495117,25.0,0.6781309843063354,-5947.39111328125,63.32527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.133478045463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832901239395141,0.1832944899797439,-4.360834282124415e-06,0.0,0.0001354632549919,0.0,0.0,7.468891620635986,0.0,0.0,0.0,0.2837339043617248,4.0,0.0,1.0
298140,293.1693420410156,297.1499938964844,293.1499938964844,0.0388419851660728,-1209.3673095703125,304.1520080566406,0.6705467700958252,0.0844708234071731,0.0768410712480545,293.1976318359375,297.1499938964844,293.1499938964844,0.078356958925724,-1987.33544921875,304.1545104980469,0.7777714729309082,0.1322117745876312,0.1262472420930862,293.17626953125,297.1499938964844,293.1499938964844,0.0742910802364349,-1410.3038330078125,304.15252685546875,0.7673887014389038,0.1271286755800247,0.0896046236157417,293.1807861328125,297.1499938964844,293.1499938964844,0.0883208587765693,-2181.6533203125,304.15289306640625,0.8030543327331543,0.1453877091407776,0.1386087387800216,293.3285217285156,297.1499938964844,293.1499938964844,0.0020152868237346,-764.7470092773438,293.9310302734375,0.5574637055397034,0.050000000745058,0.2285852283239364,291.1594543457031,291.1499938964844,271.40203857421875,270.8075256347656,283.7469482421875,293.32861328125,291.1595153808594,1.0,0.1817333400249481,0.9898579716682434,0.9898579716682434,1.0,1.0,-0.7919157147407532,0.3463847637176513,0.4455309510231018,0.1205490157008171,0.0,0.0,0.2581196427345276,25.71813201904297,25.0,0.6449938416481018,-5926.2822265625,62.84000015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1329893767833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823918670415878,0.1823962181806564,-4.358997102826834e-06,0.0,0.000134967311169,0.0,0.0,7.427079200744629,0.0,0.0,0.0,0.2835681736469269,4.0,0.0,1.0
298200,293.1693420410156,297.1499938964844,293.1499938964844,0.0388419851660728,-1209.3673095703125,304.1520080566406,0.6705467700958252,0.0844708234071731,0.0768410712480545,293.1976318359375,297.1499938964844,293.1499938964844,0.078356958925724,-1987.33544921875,304.1545104980469,0.7777714729309082,0.1322117745876312,0.1262472420930862,293.17626953125,297.1499938964844,293.1499938964844,0.0742910802364349,-1410.3038330078125,304.15252685546875,0.7673887014389038,0.1271286755800247,0.0896046236157417,293.1807861328125,297.1499938964844,293.1499938964844,0.0883208587765693,-2181.6533203125,304.15289306640625,0.8030543327331543,0.1453877091407776,0.1386087387800216,293.3285217285156,297.1499938964844,293.1499938964844,0.0020152868237346,-764.7470092773438,293.9310302734375,0.5574637055397034,0.050000000745058,0.2285852283239364,291.1594543457031,291.1499938964844,271.40203857421875,270.8075256347656,283.7469482421875,293.32861328125,291.1595153808594,1.0,0.1817333400249481,0.9898579716682434,0.9898579716682434,1.0,1.0,-0.7919157147407532,0.3463847637176513,0.4455309510231018,0.1205490157008171,0.0,0.0,0.2581196427345276,25.71813201904297,25.0,0.6449938416481018,-5926.2822265625,62.84000015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1329893767833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823918670415878,0.1823962181806564,-4.358997102826834e-06,0.0,0.000134967311169,0.0,0.0,7.427079200744629,0.0,0.0,0.0,0.2835681736469269,4.0,0.0,1.0
298260,293.16900634765625,297.1499938964844,293.1499938964844,0.0384679920971393,-1203.27294921875,304.1519470214844,0.6691804528236389,0.0840442031621933,0.0764565914869308,293.1972351074219,297.1499938964844,293.1499938964844,0.0774819925427436,-1970.4539794921875,304.15447998046875,0.7753207683563232,0.1310853958129882,0.1251794099807739,293.17608642578125,297.1499938964844,293.1499938964844,0.073799155652523,-1403.3629150390625,304.1524963378906,0.7659289836883545,0.1265018880367279,0.0891666784882545,293.1806030273437,297.1499938964844,293.1499938964844,0.0877542421221733,-2170.54833984375,304.15289306640625,0.8014410734176636,0.1446467190980911,0.1379079520702362,293.3276672363281,297.1499938964844,293.1499938964844,0.0019719328265637,-748.289306640625,293.8719177246094,0.5572841167449951,0.050000000745058,0.2285910993814468,291.1598815917969,291.1499938964844,271.4065246582031,270.8192443847656,283.74560546875,293.3277587890625,291.1599426269531,1.0,0.1813873201608657,0.9899343252182008,0.9899343252182008,1.0,1.0,-0.7888129353523254,0.3451243340969085,0.4436886310577392,0.1196822226047515,0.0,0.0,0.2567687034606933,25.709884643554688,25.0,0.5964254140853882,-5904.3125,62.36329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,305.4876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1324702203273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814551949501037,0.1814595460891723,-4.357084890216356e-06,0.0,0.0001344404299743,0.0,0.0,7.383551597595215,0.0,0.0,0.0,0.2833957076072693,4.0,0.0,1.0
298320,293.16900634765625,297.1499938964844,293.1499938964844,0.0384679920971393,-1203.27294921875,304.1519470214844,0.6691804528236389,0.0840442031621933,0.0764565914869308,293.1972351074219,297.1499938964844,293.1499938964844,0.0774819925427436,-1970.4539794921875,304.15447998046875,0.7753207683563232,0.1310853958129882,0.1251794099807739,293.17608642578125,297.1499938964844,293.1499938964844,0.073799155652523,-1403.3629150390625,304.1524963378906,0.7659289836883545,0.1265018880367279,0.0891666784882545,293.1806030273437,297.1499938964844,293.1499938964844,0.0877542421221733,-2170.54833984375,304.15289306640625,0.8014410734176636,0.1446467190980911,0.1379079520702362,293.3276672363281,297.1499938964844,293.1499938964844,0.0019719328265637,-748.289306640625,293.8719177246094,0.5572841167449951,0.050000000745058,0.2285910993814468,291.1598815917969,291.1499938964844,271.4065246582031,270.8192443847656,283.74560546875,293.3277587890625,291.1599426269531,1.0,0.1813873201608657,0.9899343252182008,0.9899343252182008,1.0,1.0,-0.7888129353523254,0.3451243340969085,0.4436886310577392,0.1196822226047515,0.0,0.0,0.2567687034606933,25.709884643554688,25.0,0.5964254140853882,-5904.3125,62.36329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,305.4876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1324702203273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814551949501037,0.1814595460891723,-4.357084890216356e-06,0.0,0.0001344404299743,0.0,0.0,7.383551597595215,0.0,0.0,0.0,0.2833957076072693,4.0,0.0,1.0
298380,293.168701171875,297.1499938964844,293.1499938964844,0.0381027124822139,-1197.31689453125,304.15191650390625,0.6678515076637268,0.0836272686719894,0.0760806947946548,293.1968078613281,297.1499938964844,293.1499938964844,0.0766178220510482,-1953.8173828125,304.1544189453125,0.7729109525680542,0.1299753785133361,0.1241267547011375,293.1758728027344,297.1499938964844,293.1499938964844,0.0733113139867782,-1396.490234375,304.1524658203125,0.7644935846328735,0.1258811056613922,0.088732823729515,293.1803894042969,297.1499938964844,293.1499938964844,0.0871924683451652,-2159.542724609375,304.1528625488281,0.7998470664024353,0.1439121812582016,0.1372130960226059,293.3268127441406,297.1499938964844,293.1499938964844,0.0019288010662421,-731.9159545898438,293.8130798339844,0.557114839553833,0.050000000745058,0.2285966575145721,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.74566650390625,293.326904296875,291.16033935546875,1.0,0.1810453236103058,0.9900106191635132,0.9900106191635132,1.0,1.0,-0.7857504487037659,0.3438670933246612,0.4418833255767822,0.1188607886433601,0.0,0.0,0.2553696930408478,25.701231002807617,25.0,0.5694824457168579,-5881.58642578125,61.89470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1319268643856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804889887571334,0.1804933398962021,-4.355113560450263e-06,0.0,0.0001338889996986,0.0,0.0,7.338724136352539,0.0,0.0,0.0,0.2832181453704834,4.0,0.0,1.0
298440,293.168701171875,297.1499938964844,293.1499938964844,0.0381027124822139,-1197.31689453125,304.15191650390625,0.6678515076637268,0.0836272686719894,0.0760806947946548,293.1968078613281,297.1499938964844,293.1499938964844,0.0766178220510482,-1953.8173828125,304.1544189453125,0.7729109525680542,0.1299753785133361,0.1241267547011375,293.1758728027344,297.1499938964844,293.1499938964844,0.0733113139867782,-1396.490234375,304.1524658203125,0.7644935846328735,0.1258811056613922,0.088732823729515,293.1803894042969,297.1499938964844,293.1499938964844,0.0871924683451652,-2159.542724609375,304.1528625488281,0.7998470664024353,0.1439121812582016,0.1372130960226059,293.3268127441406,297.1499938964844,293.1499938964844,0.0019288010662421,-731.9159545898438,293.8130798339844,0.557114839553833,0.050000000745058,0.2285966575145721,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.74566650390625,293.326904296875,291.16033935546875,1.0,0.1810453236103058,0.9900106191635132,0.9900106191635132,1.0,1.0,-0.7857504487037659,0.3438670933246612,0.4418833255767822,0.1188607886433601,0.0,0.0,0.2553696930408478,25.701231002807617,25.0,0.5694824457168579,-5881.58642578125,61.89470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1319268643856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804889887571334,0.1804933398962021,-4.355113560450263e-06,0.0,0.0001338889996986,0.0,0.0,7.338724136352539,0.0,0.0,0.0,0.2832181453704834,4.0,0.0,1.0
298500,293.1685485839844,297.1499938964844,293.1499938964844,0.03792355209589,-1194.393798828125,304.1518859863281,0.667201817035675,0.0834227502346038,0.075896255671978,293.1965637207031,297.1499938964844,293.1499938964844,0.0761901587247848,-1945.597900390625,304.1543884277344,0.7717227339744568,0.1294271200895309,0.123606726527214,293.17578125,297.1499938964844,293.1499938964844,0.0730690136551857,-1393.08056640625,304.1524658203125,0.7637854218482971,0.1255732178688049,0.0885175988078117,293.1802978515625,297.1499938964844,293.1499938964844,0.086913488805294,-2154.07861328125,304.15283203125,0.7990577816963196,0.1435476243495941,0.1368681490421295,293.3263854980469,297.1499938964844,293.1499938964844,0.0019073233706876,-723.7623901367188,293.7837829589844,0.557033896446228,0.050000000745058,0.2285993248224258,291.1604919433594,291.1499938964844,271.417724609375,270.83935546875,283.7462463378906,293.32647705078125,291.1605529785156,1.0,0.1808759868144989,0.9900487661361694,0.9900487661361694,1.0,1.0,-0.7842358350753784,0.3432409167289734,0.4409948885440826,0.1184659674763679,0.0,0.0,0.2546494305133819,25.69675064086914,25.0,0.5681697130203247,-5869.9169921875,61.66364669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1316465139389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799938082695007,0.1799981594085693,-4.35410629506805e-06,0.0,0.0001336044661002,0.0,0.0,7.315783023834228,0.0,0.0,0.0,0.2831272780895233,4.0,0.0,1.0
298560,293.1683654785156,297.1499938964844,293.1499938964844,0.0377467088401317,-1191.50732421875,304.15185546875,0.6665617823600769,0.0832208395004272,0.0757141187787056,293.19635009765625,297.1499938964844,293.1499938964844,0.0757654532790184,-1937.44482421875,304.15435791015625,0.7705456018447876,0.128883346915245,0.1230908781290054,293.1756896972656,297.1499938964844,293.1499938964844,0.0728278383612632,-1389.689208984375,304.1524658203125,0.7630834579467773,0.1252670139074325,0.0883035287261009,293.1802062988281,297.1499938964844,293.1499938964844,0.0866358131170272,-2148.641357421875,304.15283203125,0.7982735633850098,0.1431848704814911,0.136524885892868,293.3259582519531,297.1499938964844,293.1499938964844,0.0018859041156247,-715.6309204101562,293.7545471191406,0.5569553971290588,0.050000000745058,0.2286019027233123,291.16070556640625,291.1499938964844,271.4227294921875,270.8467712402344,283.7471618652344,293.3260192871094,291.1607360839844,1.0,0.1807077676057815,0.99009108543396,0.99009108543396,1.0,1.0,-0.7827323079109192,0.3426167368888855,0.4401155412197113,0.1180810406804084,0.0,0.0,0.2539158463478088,25.69217300415039,25.0,0.5639680027961731,-5858.041015625,61.43473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.131361037492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794905513525009,0.1794949024915695,-4.353084023023257e-06,0.0,0.0001333147665718,0.0,0.0,7.292489528656006,0.0,0.0,0.0,0.2830350697040558,4.0,0.0,1.0
