time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16802978515625,297.1499938964844,293.1499938964844,0.0374003574252128,-1185.85009765625,304.1518249511719,0.6653118133544922,0.0828252360224723,0.0753571465611457,293.19586181640625,297.1499938964844,293.1499938964844,0.0749255865812301,-1921.349853515625,304.1543273925781,0.7682265639305115,0.1278100758790969,0.1220725029706955,293.17547607421875,297.1499938964844,293.1499938964844,0.0723491236567497,-1382.965576171875,304.1524353027344,0.7616987228393555,0.1246599927544593,0.0878790616989135,293.1799621582031,297.1499938964844,293.1499938964844,0.0860847011208534,-2137.85400390625,304.1528015136719,0.7967211604118347,0.1424652487039566,0.1358437836170196,293.3250732421875,297.1499938964844,293.1499938964844,0.0018432475626468,-699.4369506835938,293.69635009765625,0.5568052530288696,0.050000000745058,0.2286068499088287,291.1611022949219,291.1499938964844,271.43487548828125,270.8628234863281,283.75018310546875,293.3251647949219,291.1611328125,1.0,0.1803748607635498,0.9901756644248962,0.9901756644248962,1.0,1.0,-0.7797606587409973,0.3413757979869842,0.4383848309516907,0.1173393428325653,0.0,0.0,0.2524090409278869,25.68272590637207,25.0,0.5556684732437134,-5833.67431640625,60.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,305.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.1307758092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784604489803314,0.1784648001194,-4.350996277935337e-06,0.0,0.0001327208155998,0.0,0.0,7.244879245758057,0.0,0.0,0.0,0.2828466892242431,4.0,0.0,1.0
298680,293.16802978515625,297.1499938964844,293.1499938964844,0.0374003574252128,-1185.85009765625,304.1518249511719,0.6653118133544922,0.0828252360224723,0.0753571465611457,293.19586181640625,297.1499938964844,293.1499938964844,0.0749255865812301,-1921.349853515625,304.1543273925781,0.7682265639305115,0.1278100758790969,0.1220725029706955,293.17547607421875,297.1499938964844,293.1499938964844,0.0723491236567497,-1382.965576171875,304.1524353027344,0.7616987228393555,0.1246599927544593,0.0878790616989135,293.1799621582031,297.1499938964844,293.1499938964844,0.0860847011208534,-2137.85400390625,304.1528015136719,0.7967211604118347,0.1424652487039566,0.1358437836170196,293.3250732421875,297.1499938964844,293.1499938964844,0.0018432475626468,-699.4369506835938,293.69635009765625,0.5568052530288696,0.050000000745058,0.2286068499088287,291.1611022949219,291.1499938964844,271.43487548828125,270.8628234863281,283.75018310546875,293.3251647949219,291.1611328125,1.0,0.1803748607635498,0.9901756644248962,0.9901756644248962,1.0,1.0,-0.7797606587409973,0.3413757979869842,0.4383848309516907,0.1173393428325653,0.0,0.0,0.2524090409278869,25.68272590637207,25.0,0.5556684732437134,-5833.67431640625,60.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,305.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.1307758092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784604489803314,0.1784648001194,-4.350996277935337e-06,0.0,0.0001327208155998,0.0,0.0,7.244879245758057,0.0,0.0,0.0,0.2828466892242431,4.0,0.0,1.0
298740,293.16766357421875,297.1499938964844,293.1499938964844,0.0370634198188781,-1180.34130859375,304.1517639160156,0.6641005277633667,0.0824402794241905,0.0750096440315246,293.1953125,297.1499938964844,293.1499938964844,0.0740979984402656,-1905.528076171875,304.1542663574219,0.765953540802002,0.1267554312944412,0.1210715249180793,293.1752319335937,297.1499938964844,293.1499938964844,0.0718751177191734,-1376.3179931640625,304.15240478515625,0.7603388428688049,0.1240601316094398,0.0874594822525978,293.17974853515625,297.1499938964844,293.1499938964844,0.0855390578508377,-2127.178955078125,304.1527709960937,0.795189619064331,0.1417534202337265,0.1351698786020279,293.3241882324219,297.1499938964844,293.1499938964844,0.001800819998607,-683.3292846679688,293.63848876953125,0.5566638112068176,0.050000000745058,0.2286115139722824,291.1614990234375,291.1499938964844,271.45001220703125,270.8804931640625,283.7547302246094,293.32427978515625,291.1615600585937,1.0,0.1800466328859329,0.9902602434158324,0.9902602434158324,1.0,1.0,-0.7768354415893555,0.3401454091072082,0.4366900324821472,0.1166325062513351,0.0,0.0,0.250849038362503,25.672910690307617,25.0,0.577534019947052,-5808.51123046875,60.54123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.130174309015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774004399776458,0.1774047762155532,-4.348855782154715e-06,0.0,0.0001321103773079,0.0,0.0,7.195983409881592,0.0,0.0,0.0,0.2826533019542694,4.0,0.0,1.0
298800,293.16766357421875,297.1499938964844,293.1499938964844,0.0370634198188781,-1180.34130859375,304.1517639160156,0.6641005277633667,0.0824402794241905,0.0750096440315246,293.1953125,297.1499938964844,293.1499938964844,0.0740979984402656,-1905.528076171875,304.1542663574219,0.765953540802002,0.1267554312944412,0.1210715249180793,293.1752319335937,297.1499938964844,293.1499938964844,0.0718751177191734,-1376.3179931640625,304.15240478515625,0.7603388428688049,0.1240601316094398,0.0874594822525978,293.17974853515625,297.1499938964844,293.1499938964844,0.0855390578508377,-2127.178955078125,304.1527709960937,0.795189619064331,0.1417534202337265,0.1351698786020279,293.3241882324219,297.1499938964844,293.1499938964844,0.001800819998607,-683.3292846679688,293.63848876953125,0.5566638112068176,0.050000000745058,0.2286115139722824,291.1614990234375,291.1499938964844,271.45001220703125,270.8804931640625,283.7547302246094,293.32427978515625,291.1615600585937,1.0,0.1800466328859329,0.9902602434158324,0.9902602434158324,1.0,1.0,-0.7768354415893555,0.3401454091072082,0.4366900324821472,0.1166325062513351,0.0,0.0,0.250849038362503,25.672910690307617,25.0,0.577534019947052,-5808.51123046875,60.54123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.130174309015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774004399776458,0.1774047762155532,-4.348855782154715e-06,0.0,0.0001321103773079,0.0,0.0,7.195983409881592,0.0,0.0,0.0,0.2826533019542694,4.0,0.0,1.0
298860,293.16729736328125,297.1499938964844,293.1499938964844,0.036736499518156,-1174.9906005859375,304.1517333984375,0.6629288196563721,0.0820665135979652,0.0746720805764198,293.1947631835937,297.1499938964844,293.1499938964844,0.0732837095856666,-1889.9991455078125,304.1542053222656,0.7637284994125366,0.1257204562425613,0.120088942348957,293.1750183105469,297.1499938964844,293.1499938964844,0.0714064389467239,-1369.7557373046875,304.15240478515625,0.7590042352676392,0.1234680116176605,0.0870451852679252,293.17950439453125,297.1499938964844,293.1499938964844,0.0849995538592338,-2116.63037109375,304.1527404785156,0.7936797738075256,0.1410500854253769,0.1345038115978241,293.32330322265625,297.1499938964844,293.1499938964844,0.0017585915047675,-667.2974853515625,293.5809326171875,0.5565304756164551,0.050000000745058,0.2286159247159958,291.1618957519531,291.1499938964844,271.4669494628906,270.89923095703125,283.7603454589844,293.3233947753906,291.16192626953125,1.0,0.1797233819961547,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.7739596366882324,0.3389295637607574,0.435030072927475,0.1159548535943031,0.0,0.0,0.2492357492446899,25.66273307800293,25.0,0.5079005360603333,-5782.654296875,60.1079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1295582801103592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763089597225189,0.1763133108615875,-4.346659352449933e-06,0.0,0.000131485183374,0.0,0.0,7.1457390785217285,0.0,0.0,0.0,0.2824547588825226,4.0,0.0,1.0
298920,293.16729736328125,297.1499938964844,293.1499938964844,0.036736499518156,-1174.9906005859375,304.1517333984375,0.6629288196563721,0.0820665135979652,0.0746720805764198,293.1947631835937,297.1499938964844,293.1499938964844,0.0732837095856666,-1889.9991455078125,304.1542053222656,0.7637284994125366,0.1257204562425613,0.120088942348957,293.1750183105469,297.1499938964844,293.1499938964844,0.0714064389467239,-1369.7557373046875,304.15240478515625,0.7590042352676392,0.1234680116176605,0.0870451852679252,293.17950439453125,297.1499938964844,293.1499938964844,0.0849995538592338,-2116.63037109375,304.1527404785156,0.7936797738075256,0.1410500854253769,0.1345038115978241,293.32330322265625,297.1499938964844,293.1499938964844,0.0017585915047675,-667.2974853515625,293.5809326171875,0.5565304756164551,0.050000000745058,0.2286159247159958,291.1618957519531,291.1499938964844,271.4669494628906,270.89923095703125,283.7603454589844,293.3233947753906,291.16192626953125,1.0,0.1797233819961547,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.7739596366882324,0.3389295637607574,0.435030072927475,0.1159548535943031,0.0,0.0,0.2492357492446899,25.66273307800293,25.0,0.5079005360603333,-5782.654296875,60.1079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1295582801103592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763089597225189,0.1763133108615875,-4.346659352449933e-06,0.0,0.000131485183374,0.0,0.0,7.1457390785217285,0.0,0.0,0.0,0.2824547588825226,4.0,0.0,1.0
298980,293.1669311523437,297.1499938964844,293.1499938964844,0.0364213250577449,-1169.829345703125,304.15167236328125,0.6617985963821411,0.0817048251628875,0.0743452534079551,293.1941833496094,297.1499938964844,293.1499938964844,0.0724853500723838,-1874.8154296875,304.15411376953125,0.7615545392036438,0.1247066408395767,0.1191262304782867,293.1747741699219,297.1499938964844,293.1499938964844,0.0709452927112579,-1363.3114013671875,304.1523742675781,0.7576964497566223,0.1228847131133079,0.0866368860006332,293.1792297363281,297.1499938964844,293.1499938964844,0.0844685211777687,-2106.257568359375,304.1527099609375,0.7921934127807617,0.1403563320636749,0.1338465958833694,293.3223876953125,297.1499938964844,293.1499938964844,0.0017166946781799,-651.39697265625,293.5235900878906,0.5564048290252686,0.050000000745058,0.22862009704113,291.1620788574219,291.1499938964844,271.4844055175781,270.9184265136719,283.7663269042969,293.3224792480469,291.1620788574219,1.0,0.1794055700302124,0.9904442429542542,0.9904442429542542,1.0,1.0,-0.7711381912231445,0.3377328217029571,0.4334053695201874,0.115301102399826,0.0,0.0,0.2476080358028412,25.65217971801757,25.0,0.2181526869535446,-5756.53466796875,59.68428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29840087890625,305.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1289298385381698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752049177885055,0.1752092540264129,-4.344425178715028e-06,0.0,0.0001308474020333,0.0,0.0,7.094986915588379,0.0,0.0,0.0,0.2822541296482086,4.0,0.0,1.0
299040,293.1669311523437,297.1499938964844,293.1499938964844,0.0364213250577449,-1169.829345703125,304.15167236328125,0.6617985963821411,0.0817048251628875,0.0743452534079551,293.1941833496094,297.1499938964844,293.1499938964844,0.0724853500723838,-1874.8154296875,304.15411376953125,0.7615545392036438,0.1247066408395767,0.1191262304782867,293.1747741699219,297.1499938964844,293.1499938964844,0.0709452927112579,-1363.3114013671875,304.1523742675781,0.7576964497566223,0.1228847131133079,0.0866368860006332,293.1792297363281,297.1499938964844,293.1499938964844,0.0844685211777687,-2106.257568359375,304.1527099609375,0.7921934127807617,0.1403563320636749,0.1338465958833694,293.3223876953125,297.1499938964844,293.1499938964844,0.0017166946781799,-651.39697265625,293.5235900878906,0.5564048290252686,0.050000000745058,0.22862009704113,291.1620788574219,291.1499938964844,271.4844055175781,270.9184265136719,283.7663269042969,293.3224792480469,291.1620788574219,1.0,0.1794055700302124,0.9904442429542542,0.9904442429542542,1.0,1.0,-0.7711381912231445,0.3377328217029571,0.4334053695201874,0.115301102399826,0.0,0.0,0.2476080358028412,25.65217971801757,25.0,0.2181526869535446,-5756.53466796875,59.68428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29840087890625,305.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1289298385381698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752049177885055,0.1752092540264129,-4.344425178715028e-06,0.0,0.0001308474020333,0.0,0.0,7.094986915588379,0.0,0.0,0.0,0.2822541296482086,4.0,0.0,1.0
299100,293.166748046875,297.1499938964844,293.1499938964844,0.0362677760422229,-1167.313720703125,304.1516418457031,0.6612476706504822,0.0815280899405479,0.0741854906082153,293.1938781738281,297.1499938964844,293.1499938964844,0.0720915645360946,-1867.341796875,304.1540832519531,0.7604849934577942,0.1242069080471992,0.1186515986919403,293.17462158203125,297.1499938964844,293.1499938964844,0.0707174092531204,-1360.1314697265625,304.15234375,0.757051944732666,0.1225961819291114,0.0864348635077476,293.1791076660156,297.1499938964844,293.1499938964844,0.0842060223221778,-2101.134033203125,304.1527099609375,0.7914584875106812,0.1400128602981567,0.1335211098194122,293.32196044921875,297.1499938964844,293.1499938964844,0.0016958240885287,-643.4781494140625,293.4949645996094,0.5563446283340454,0.050000000745058,0.22862209379673,291.1620788574219,291.1499938964844,271.49334716796875,270.9281616210937,283.7694396972656,293.3220520019531,291.1620788574219,1.0,0.1792485266923904,0.990490198135376,0.990490198135376,1.0,1.0,-0.7697460651397705,0.3371410965919494,0.432604968547821,0.1149821951985359,0.0,0.0,0.2468012273311615,25.646772384643555,25.0,0.0755024254322052,-5743.53271484375,59.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1286127269268036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746581792831421,0.1746625155210495,-4.343311957200058e-06,0.0,0.0001305255718762,0.0,0.0,7.069877624511719,0.0,0.0,0.0,0.2821547985076904,4.0,0.0,1.0
299160,293.1665344238281,297.1499938964844,293.1499938964844,0.0361173301935195,-1164.8480224609375,304.1516418457031,0.6607080101966858,0.0813546627759933,0.0740286707878112,293.1935729980469,297.1499938964844,293.1499938964844,0.0717020034790039,-1859.9583740234373,304.154052734375,0.7594292759895325,0.1237129271030426,0.118182361125946,293.17449951171875,297.1499938964844,293.1499938964844,0.0704915821552276,-1356.9833984375,304.15234375,0.7564149498939514,0.1223102137446403,0.0862346068024635,293.178955078125,297.1499938964844,293.1499938964844,0.0839458107948303,-2096.0576171875,304.1526794433594,0.790730357170105,0.1396721601486206,0.1331982165575027,293.3215026855469,297.1499938964844,293.1499938964844,0.0016750303329899,-635.58935546875,293.4664001464844,0.5562863349914551,0.050000000745058,0.2286240309476852,291.1620483398437,291.1499938964844,271.5023803710937,270.93798828125,283.77264404296875,293.32159423828125,291.1620178222656,1.0,0.1790930032730102,0.9905413389205932,0.9905413389205932,1.0,1.0,-0.768369197845459,0.3365551233291626,0.4318140745162964,0.1146691888570785,0.0,0.0,0.2460014671087265,25.641263961791992,25.0,-0.037902932614088,-5730.6064453125,59.2699089050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,305.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1282943785190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741175353527069,0.1741218864917755,-4.342210559116211e-06,0.0,0.0001302024902543,0.0,0.0,7.045070171356201,0.0,0.0,0.0,0.2820566296577453,4.0,0.0,1.0
299220,293.1661376953125,297.1499938964844,293.1499938964844,0.0358248278498649,-1160.050537109375,304.1515808105469,0.6596595048904419,0.081016905605793,0.0737231597304344,293.19293212890625,297.1499938964844,293.1499938964844,0.0709342509508133,-1845.4356689453125,304.15399169921875,0.7573560476303101,0.1227407529950141,0.1172587499022483,293.1742248535156,297.1499938964844,293.1499938964844,0.0700455158948898,-1350.7725830078125,304.1523132324219,0.755161702632904,0.1217455342411995,0.0858390629291534,293.1786499023437,297.1499938964844,293.1499938964844,0.0834315419197082,-2086.03076171875,304.15264892578125,0.789293110370636,0.1389986723661422,0.1325597763061523,293.3205871582031,297.1499938964844,293.1499938964844,0.0016336283879354,-619.8834838867188,293.4094543457031,0.5561751127243042,0.050000000745058,0.2286277264356613,291.1618957519531,291.1499938964844,271.52081298828125,270.9579162597656,283.7792358398437,293.3206787109375,291.161865234375,1.0,0.1787861734628677,0.9906436800956726,0.9906436800956726,1.0,1.0,-0.7656574249267578,0.3353990316390991,0.4302583932876587,0.1140588298439979,0.0,0.0,0.2444238513708114,25.6299991607666,25.0,-0.1951649487018585,-5704.97802734375,58.86540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1276574581861496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730550527572631,0.1730593889951706,-4.340047325968044e-06,0.0,0.0001295560796279,0.0,0.0,6.996383666992188,0.0,0.0,0.0,0.2818640172481537,4.0,0.0,1.0
299280,293.1661376953125,297.1499938964844,293.1499938964844,0.0358248278498649,-1160.050537109375,304.1515808105469,0.6596595048904419,0.081016905605793,0.0737231597304344,293.19293212890625,297.1499938964844,293.1499938964844,0.0709342509508133,-1845.4356689453125,304.15399169921875,0.7573560476303101,0.1227407529950141,0.1172587499022483,293.1742248535156,297.1499938964844,293.1499938964844,0.0700455158948898,-1350.7725830078125,304.1523132324219,0.755161702632904,0.1217455342411995,0.0858390629291534,293.1786499023437,297.1499938964844,293.1499938964844,0.0834315419197082,-2086.03076171875,304.15264892578125,0.789293110370636,0.1389986723661422,0.1325597763061523,293.3205871582031,297.1499938964844,293.1499938964844,0.0016336283879354,-619.8834838867188,293.4094543457031,0.5561751127243042,0.050000000745058,0.2286277264356613,291.1618957519531,291.1499938964844,271.52081298828125,270.9579162597656,283.7792358398437,293.3206787109375,291.161865234375,1.0,0.1787861734628677,0.9906436800956726,0.9906436800956726,1.0,1.0,-0.7656574249267578,0.3353990316390991,0.4302583932876587,0.1140588298439979,0.0,0.0,0.2444238513708114,25.6299991607666,25.0,-0.1951649487018585,-5704.97802734375,58.86540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1276574581861496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730550527572631,0.1730593889951706,-4.340047325968044e-06,0.0,0.0001295560796279,0.0,0.0,6.996383666992188,0.0,0.0,0.0,0.2818640172481537,4.0,0.0,1.0
299340,293.1657409667969,297.1499938964844,293.1499938964844,0.0355422608554363,-1155.4107666015625,304.1515197753906,0.6586482524871826,0.0806900635361671,0.0734274238348007,293.1922607421875,297.1499938964844,293.1499938964844,0.0701797157526016,-1831.2008056640625,304.1539306640625,0.7553290128707886,0.1217875480651855,0.1163530349731445,293.1739501953125,297.1499938964844,293.1499938964844,0.0696059763431549,-1344.6629638671875,304.1522521972656,0.7539340257644653,0.1211897507309913,0.0854496508836746,293.1783447265625,297.1499938964844,293.1499938964844,0.0829245224595069,-2076.153564453125,304.1526184082031,0.7878791093826294,0.1383348703384399,0.1319303661584854,293.31964111328125,297.1499938964844,293.1499938964844,0.00159246486146,-604.2687377929688,293.352783203125,0.5560702681541443,0.050000000745058,0.2286312282085418,291.1617126464844,291.1499938964844,271.5397033691406,270.9781494140625,283.7861022949219,293.3197326660156,291.16168212890625,1.0,0.1784845292568206,0.990746021270752,0.990746021270752,1.0,1.0,-0.7629968523979187,0.3342621028423309,0.4287347495555877,0.1134678646922111,0.0,0.0,0.2428738474845886,25.61844253540039,25.0,-0.2734295725822449,-5679.6396484375,58.46983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1270239800214767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720169484615326,0.17202128469944,-4.337938662501983e-06,0.0,0.000128913190565,0.0,0.0,6.948904991149902,0.0,0.0,0.0,0.2816762328147888,4.0,0.0,1.0
299400,293.1657409667969,297.1499938964844,293.1499938964844,0.0355422608554363,-1155.4107666015625,304.1515197753906,0.6586482524871826,0.0806900635361671,0.0734274238348007,293.1922607421875,297.1499938964844,293.1499938964844,0.0701797157526016,-1831.2008056640625,304.1539306640625,0.7553290128707886,0.1217875480651855,0.1163530349731445,293.1739501953125,297.1499938964844,293.1499938964844,0.0696059763431549,-1344.6629638671875,304.1522521972656,0.7539340257644653,0.1211897507309913,0.0854496508836746,293.1783447265625,297.1499938964844,293.1499938964844,0.0829245224595069,-2076.153564453125,304.1526184082031,0.7878791093826294,0.1383348703384399,0.1319303661584854,293.31964111328125,297.1499938964844,293.1499938964844,0.00159246486146,-604.2687377929688,293.352783203125,0.5560702681541443,0.050000000745058,0.2286312282085418,291.1617126464844,291.1499938964844,271.5397033691406,270.9781494140625,283.7861022949219,293.3197326660156,291.16168212890625,1.0,0.1784845292568206,0.990746021270752,0.990746021270752,1.0,1.0,-0.7629968523979187,0.3342621028423309,0.4287347495555877,0.1134678646922111,0.0,0.0,0.2428738474845886,25.61844253540039,25.0,-0.2734295725822449,-5679.6396484375,58.46983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1270239800214767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720169484615326,0.17202128469944,-4.337938662501983e-06,0.0,0.000128913190565,0.0,0.0,6.948904991149902,0.0,0.0,0.0,0.2816762328147888,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0352702885866165,-1150.939453125,304.1514587402344,0.6576766967773438,0.0803750529885292,0.0731423050165176,293.19158935546875,297.1499938964844,293.1499938964844,0.0694395676255226,-1817.2738037109373,304.1538391113281,0.7533514499664307,0.1208549365401268,0.1154667735099792,293.17364501953125,297.1499938964844,293.1499938964844,0.0691735818982124,-1338.6619873046875,304.1522216796875,0.7527337670326233,0.1206438317894935,0.0850670710206031,293.17803955078125,297.1499938964844,293.1499938964844,0.082425370812416,-2066.4375,304.1525573730469,0.7864906787872314,0.1376818716526031,0.1313110738992691,293.3187255859375,297.1499938964844,293.1499938964844,0.0015515442937612,-588.74609375,293.29644775390625,0.5559716820716858,0.050000000745058,0.2286345064640045,291.1614990234375,291.1499938964844,271.5589599609375,270.9986572265625,283.793212890625,293.3188171386719,291.1614685058594,1.0,0.1781886667013168,0.9908512830734252,0.9908512830734252,1.0,1.0,-0.7603925466537476,0.3331468403339386,0.4272456765174866,0.1128967702388763,0.0,0.0,0.2413526475429535,25.60663795471192,25.0,-0.2972034513950348,-5654.60791015625,58.08386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1263986378908157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710042208433151,0.1710085570812225,-4.335890480433591e-06,0.0,0.0001282785524381,0.0,0.0,6.902678966522217,0.0,0.0,0.0,0.2814935445785522,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0352702885866165,-1150.939453125,304.1514587402344,0.6576766967773438,0.0803750529885292,0.0731423050165176,293.19158935546875,297.1499938964844,293.1499938964844,0.0694395676255226,-1817.2738037109373,304.1538391113281,0.7533514499664307,0.1208549365401268,0.1154667735099792,293.17364501953125,297.1499938964844,293.1499938964844,0.0691735818982124,-1338.6619873046875,304.1522216796875,0.7527337670326233,0.1206438317894935,0.0850670710206031,293.17803955078125,297.1499938964844,293.1499938964844,0.082425370812416,-2066.4375,304.1525573730469,0.7864906787872314,0.1376818716526031,0.1313110738992691,293.3187255859375,297.1499938964844,293.1499938964844,0.0015515442937612,-588.74609375,293.29644775390625,0.5559716820716858,0.050000000745058,0.2286345064640045,291.1614990234375,291.1499938964844,271.5589599609375,270.9986572265625,283.793212890625,293.3188171386719,291.1614685058594,1.0,0.1781886667013168,0.9908512830734252,0.9908512830734252,1.0,1.0,-0.7603925466537476,0.3331468403339386,0.4272456765174866,0.1128967702388763,0.0,0.0,0.2413526475429535,25.60663795471192,25.0,-0.2972034513950348,-5654.60791015625,58.08386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1263986378908157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710042208433151,0.1710085570812225,-4.335890480433591e-06,0.0,0.0001282785524381,0.0,0.0,6.902678966522217,0.0,0.0,0.0,0.2814935445785522,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035008642822504,-1146.632080078125,304.15142822265625,0.6567436456680298,0.0800716206431388,0.072867602109909,293.1908874511719,297.1499938964844,293.1499938964844,0.06871347874403,-1803.6473388671875,304.1537780761719,0.7514218688011169,0.1199424639344215,0.1145996004343032,293.17333984375,297.1499938964844,293.1499938964844,0.06874830275774,-1332.76904296875,304.1521911621094,0.7515602111816406,0.120107777416706,0.0846913456916809,293.1777038574219,297.1499938964844,293.1499938964844,0.0819340497255325,-2056.88134765625,304.15252685546875,0.7851276397705078,0.1370396912097931,0.1307019591331482,293.3177795410156,297.1499938964844,293.1499938964844,0.001510877162218,-573.3192749023438,293.2404479980469,0.5558788776397705,0.050000000745058,0.228637620806694,291.16131591796875,291.1499938964844,271.5785522460937,271.0194091796875,283.8005676269531,293.31787109375,291.1612548828125,1.0,0.1778986304998397,0.990956485271454,0.990956485271454,1.0,1.0,-0.7578437924385071,0.332053005695343,0.425790786743164,0.112344890832901,0.0,0.0,0.239859327673912,25.59465789794922,25.0,-0.2957724332809448,-5629.88037109375,57.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,305.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1257852762937545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700157225131988,0.1700200587511062,-4.333899141784059e-06,0.0,0.0001276560651604,0.0,0.0,6.857645511627197,0.0,0.0,0.0,0.2813156843185425,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035008642822504,-1146.632080078125,304.15142822265625,0.6567436456680298,0.0800716206431388,0.072867602109909,293.1908874511719,297.1499938964844,293.1499938964844,0.06871347874403,-1803.6473388671875,304.1537780761719,0.7514218688011169,0.1199424639344215,0.1145996004343032,293.17333984375,297.1499938964844,293.1499938964844,0.06874830275774,-1332.76904296875,304.1521911621094,0.7515602111816406,0.120107777416706,0.0846913456916809,293.1777038574219,297.1499938964844,293.1499938964844,0.0819340497255325,-2056.88134765625,304.15252685546875,0.7851276397705078,0.1370396912097931,0.1307019591331482,293.3177795410156,297.1499938964844,293.1499938964844,0.001510877162218,-573.3192749023438,293.2404479980469,0.5558788776397705,0.050000000745058,0.228637620806694,291.16131591796875,291.1499938964844,271.5785522460937,271.0194091796875,283.8005676269531,293.31787109375,291.1612548828125,1.0,0.1778986304998397,0.990956485271454,0.990956485271454,1.0,1.0,-0.7578437924385071,0.332053005695343,0.425790786743164,0.112344890832901,0.0,0.0,0.239859327673912,25.59465789794922,25.0,-0.2957724332809448,-5629.88037109375,57.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,305.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1257852762937545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700157225131988,0.1700200587511062,-4.333899141784059e-06,0.0,0.0001276560651604,0.0,0.0,6.857645511627197,0.0,0.0,0.0,0.2813156843185425,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0348816476762294,-1144.539306640625,304.1513977050781,0.6562912464141846,0.0799242109060287,0.0727341324090957,293.1905212402344,297.1499938964844,293.1499938964844,0.0683556795120239,-1796.9456787109375,304.1537475585937,0.750474750995636,0.1194937229156494,0.1141731366515159,293.1731872558594,297.1499938964844,293.1499938964844,0.0685383453965187,-1329.863037109375,304.1521911621094,0.7509833574295044,0.119843490421772,0.0845060795545578,293.1775207519531,297.1499938964844,293.1499938964844,0.0816913321614265,-2052.16357421875,304.15252685546875,0.7844555974006653,0.1367226988077163,0.1304012537002563,293.3172912597656,297.1499938964844,293.1499938964844,0.001490636379458,-565.640869140625,293.21258544921875,0.5558344721794128,0.050000000745058,0.2286390960216522,291.16119384765625,291.1499938964844,271.5885009765625,271.02984619140625,283.8043212890625,293.3173828125,291.1611633300781,1.0,0.1777558475732803,0.9910091161727904,0.9910091161727904,1.0,1.0,-0.7565903067588806,0.3315142095088959,0.4250761270523071,0.1120760515332222,0.0,0.0,0.239122673869133,25.5886287689209,25.0,-0.28831547498703,-5617.63427734375,57.52272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1254841685295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695302873849868,0.1695346236228943,-4.332924618211109e-06,0.0,0.0001273504749406,0.0,0.0,6.835561752319336,0.0,0.0,0.0,0.2812284827232361,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0347573421895504,-1142.4893798828125,304.1513671875,0.6558487415313721,0.0797798484563827,0.0726034119725227,293.190185546875,297.1499938964844,293.1499938964844,0.0680016055703163,-1790.322509765625,304.1537170410156,0.7495399713516235,0.1190502718091011,0.1137516945600509,293.1730041503906,297.1499938964844,293.1499938964844,0.068330317735672,-1326.9859619140625,304.15216064453125,0.7504133582115173,0.1195818558335304,0.0843226835131645,293.1773376464844,297.1499938964844,293.1499938964844,0.08145073056221,-2047.48876953125,304.1524963378906,0.7837902903556824,0.1364086419343948,0.1301033347845077,293.3168334960937,297.1499938964844,293.1499938964844,0.0014704657951369,-557.9889526367188,293.184814453125,0.5557913184165955,0.050000000745058,0.228640541434288,291.1611022949219,291.1499938964844,271.5985107421875,271.04034423828125,283.8081359863281,293.3169250488281,291.1610717773437,1.0,0.1776146590709686,0.9910666942596436,0.9910666942596436,1.0,1.0,-0.755351722240448,0.3309812843799591,0.4243704080581665,0.1118121668696403,0.0,0.0,0.2383927404880523,25.58258819580078,25.0,-0.2790879011154175,-5605.4716796875,57.34054946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1251875460147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169050708413124,0.1690550446510315,-4.331963737058686e-06,0.0,0.0001270494394702,0.0,0.0,6.813765525817871,0.0,0.0,0.0,0.2811424732208252,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345163196325302,-1138.51025390625,304.1513061523437,0.6549913883209229,0.0794996619224548,0.0723497048020362,293.189453125,297.1499938964844,293.1499938964844,0.0673038959503173,-1777.296875,304.15362548828125,0.7477047443389893,0.1181781962513923,0.1129229664802551,293.1726989746094,297.1499938964844,293.1499938964844,0.0679197534918785,-1321.314208984375,304.1521301269531,0.7492928504943848,0.1190662011504173,0.0839612036943435,293.177001953125,297.1499938964844,293.1499938964844,0.0809755399823188,-2038.2618408203125,304.1524658203125,0.7824785113334656,0.1357889026403427,0.1295154094696045,293.3158569335937,297.1499938964844,293.1499938964844,0.0014303311472758,-542.7631225585938,293.1295471191406,0.5557084679603577,0.050000000745058,0.2286433279514312,291.1609191894531,291.1499938964844,271.6187438964844,271.0614013671875,283.81591796875,293.31597900390625,291.160888671875,1.0,0.1773369461297989,0.9911819100379944,0.9911819100379944,1.0,1.0,-0.7529166340827942,0.3299318850040436,0.4229847490787506,0.1112984642386436,0.0,0.0,0.2369509935379028,25.570520401000977,25.0,-0.2551845014095306,-5581.39501953125,56.983375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1246081814169883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681076139211654,0.1681119501590728,-4.330081537773367e-06,0.0,0.0001264614693354,0.0,0.0,6.770962715148926,0.0,0.0,0.0,0.2809736430644989,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345163196325302,-1138.51025390625,304.1513061523437,0.6549913883209229,0.0794996619224548,0.0723497048020362,293.189453125,297.1499938964844,293.1499938964844,0.0673038959503173,-1777.296875,304.15362548828125,0.7477047443389893,0.1181781962513923,0.1129229664802551,293.1726989746094,297.1499938964844,293.1499938964844,0.0679197534918785,-1321.314208984375,304.1521301269531,0.7492928504943848,0.1190662011504173,0.0839612036943435,293.177001953125,297.1499938964844,293.1499938964844,0.0809755399823188,-2038.2618408203125,304.1524658203125,0.7824785113334656,0.1357889026403427,0.1295154094696045,293.3158569335937,297.1499938964844,293.1499938964844,0.0014303311472758,-542.7631225585938,293.1295471191406,0.5557084679603577,0.050000000745058,0.2286433279514312,291.1609191894531,291.1499938964844,271.6187438964844,271.0614013671875,283.81591796875,293.31597900390625,291.160888671875,1.0,0.1773369461297989,0.9911819100379944,0.9911819100379944,1.0,1.0,-0.7529166340827942,0.3299318850040436,0.4229847490787506,0.1112984642386436,0.0,0.0,0.2369509935379028,25.570520401000977,25.0,-0.2551845014095306,-5581.39501953125,56.983375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1246081814169883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681076139211654,0.1681119501590728,-4.330081537773367e-06,0.0,0.0001264614693354,0.0,0.0,6.770962715148926,0.0,0.0,0.0,0.2809736430644989,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0342845655977726,-1134.6785888671875,304.1512756347656,0.6541674137115479,0.079229936003685,0.0721054822206497,293.1887512207031,297.1499938964844,293.1499938964844,0.0666188970208168,-1764.54150390625,304.153564453125,0.7459109425544739,0.1173242554068565,0.1121115684509277,293.17236328125,297.1499938964844,293.1499938964844,0.0675159618258476,-1315.7442626953125,304.152099609375,0.7481958866119385,0.1185599640011787,0.083606332540512,293.1766357421875,297.1499938964844,293.1499938964844,0.0805077850818634,-2029.1871337890625,304.15240478515625,0.7811897397041321,0.1351795792579651,0.1289373785257339,293.3149108886719,297.1499938964844,293.1499938964844,0.0013904274674132,-527.6242065429688,293.0746459960937,0.555629312992096,0.050000000745058,0.2286459803581237,291.1607666015625,291.1499938964844,271.63922119140625,271.08258056640625,283.8238525390625,293.31500244140625,291.1607360839844,1.0,0.1770651191473007,0.9912971258163452,0.9912971258163452,1.0,1.0,-0.7505332827568054,0.3289025723934173,0.4216306805610657,0.1108020916581153,0.0,0.0,0.2355292290449142,25.55855369567871,25.0,-0.2224878519773483,-5557.6357421875,56.63516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,305.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1240470334887504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671831905841827,0.1671875119209289,-4.328243903728435e-06,0.0,0.0001258919655811,0.0,0.0,6.729082584381104,0.0,0.0,0.0,0.2808085680007934,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0342845655977726,-1134.6785888671875,304.1512756347656,0.6541674137115479,0.079229936003685,0.0721054822206497,293.1887512207031,297.1499938964844,293.1499938964844,0.0666188970208168,-1764.54150390625,304.153564453125,0.7459109425544739,0.1173242554068565,0.1121115684509277,293.17236328125,297.1499938964844,293.1499938964844,0.0675159618258476,-1315.7442626953125,304.152099609375,0.7481958866119385,0.1185599640011787,0.083606332540512,293.1766357421875,297.1499938964844,293.1499938964844,0.0805077850818634,-2029.1871337890625,304.15240478515625,0.7811897397041321,0.1351795792579651,0.1289373785257339,293.3149108886719,297.1499938964844,293.1499938964844,0.0013904274674132,-527.6242065429688,293.0746459960937,0.555629312992096,0.050000000745058,0.2286459803581237,291.1607666015625,291.1499938964844,271.63922119140625,271.08258056640625,283.8238525390625,293.31500244140625,291.1607360839844,1.0,0.1770651191473007,0.9912971258163452,0.9912971258163452,1.0,1.0,-0.7505332827568054,0.3289025723934173,0.4216306805610657,0.1108020916581153,0.0,0.0,0.2355292290449142,25.55855369567871,25.0,-0.2224878519773483,-5557.6357421875,56.63516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,305.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1240470334887504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671831905841827,0.1671875119209289,-4.328243903728435e-06,0.0,0.0001258919655811,0.0,0.0,6.729082584381104,0.0,0.0,0.0,0.2808085680007934,4.0,0.0,1.0
300060,293.1632385253906,297.1499938964844,293.1499938964844,0.0340611860156059,-1130.9798583984375,304.1512145996094,0.6533733010292053,0.0789696499705314,0.071869857609272,293.18804931640625,297.1499938964844,293.1499938964844,0.0659452751278877,-1752.02978515625,304.15350341796875,0.7441539168357849,0.1164866611361503,0.111315831542015,293.1720275878906,297.1499938964844,293.1499938964844,0.0671183541417121,-1310.2674560546875,304.1520690917969,0.7471200227737427,0.1180623695254325,0.0832575410604476,293.17626953125,297.1499938964844,293.1499938964844,0.0800468325614929,-2020.2518310546875,304.1523742675781,0.7799216508865356,0.1345798224210739,0.1283684521913528,293.3139343261719,297.1499938964844,293.1499938964844,0.001350742415525,-512.5675048828125,293.02008056640625,0.5555530190467834,0.050000000745058,0.2286485433578491,291.1606140136719,291.1499938964844,271.6599426269531,271.10382080078125,283.8319702148437,293.3140563964844,291.1606140136719,1.0,0.1767987757921219,0.9914175271987916,0.9914175271987916,1.0,1.0,-0.7481969594955444,0.3278915286064148,0.4203054010868072,0.1103217899799346,0.0,0.0,0.2341226488351822,25.546762466430664,25.0,-0.1828213483095169,-5534.1728515625,56.29526519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,305.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1235031336545944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662741750478744,0.1662784963846206,-4.326444468460977e-06,0.0,0.0001253399823326,0.0,0.0,6.687973499298096,0.0,0.0,0.0,0.2806467115879059,4.0,0.0,1.0
300120,293.1632385253906,297.1499938964844,293.1499938964844,0.0340611860156059,-1130.9798583984375,304.1512145996094,0.6533733010292053,0.0789696499705314,0.071869857609272,293.18804931640625,297.1499938964844,293.1499938964844,0.0659452751278877,-1752.02978515625,304.15350341796875,0.7441539168357849,0.1164866611361503,0.111315831542015,293.1720275878906,297.1499938964844,293.1499938964844,0.0671183541417121,-1310.2674560546875,304.1520690917969,0.7471200227737427,0.1180623695254325,0.0832575410604476,293.17626953125,297.1499938964844,293.1499938964844,0.0800468325614929,-2020.2518310546875,304.1523742675781,0.7799216508865356,0.1345798224210739,0.1283684521913528,293.3139343261719,297.1499938964844,293.1499938964844,0.001350742415525,-512.5675048828125,293.02008056640625,0.5555530190467834,0.050000000745058,0.2286485433578491,291.1606140136719,291.1499938964844,271.6599426269531,271.10382080078125,283.8319702148437,293.3140563964844,291.1606140136719,1.0,0.1767987757921219,0.9914175271987916,0.9914175271987916,1.0,1.0,-0.7481969594955444,0.3278915286064148,0.4203054010868072,0.1103217899799346,0.0,0.0,0.2341226488351822,25.546762466430664,25.0,-0.1828213483095169,-5534.1728515625,56.29526519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,305.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1235031336545944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662741750478744,0.1662784963846206,-4.326444468460977e-06,0.0,0.0001253399823326,0.0,0.0,6.687973499298096,0.0,0.0,0.0,0.2806467115879059,4.0,0.0,1.0
300180,293.1628112792969,297.1499938964844,293.1499938964844,0.0338456369936466,-1127.4051513671875,304.15118408203125,0.6526067852973938,0.0787181854248046,0.0716422647237777,293.1873474121094,297.1499938964844,293.1499938964844,0.0652820840477943,-1739.74365234375,304.1534423828125,0.7424304485321045,0.1156642660498619,0.1105346977710723,293.17169189453125,297.1499938964844,293.1499938964844,0.0667265281081199,-1304.8780517578125,304.15203857421875,0.7460636496543884,0.11757293343544,0.0829145088791847,293.1759033203125,297.1499938964844,293.1499938964844,0.0795922577381134,-2011.4478759765625,304.15234375,0.7786729335784912,0.1339891254901886,0.1278081983327865,293.31298828125,297.1499938964844,293.1499938964844,0.0013113004388287,-497.6023254394531,292.96588134765625,0.5554792284965515,0.050000000745058,0.2286510318517685,291.1605224609375,291.1499938964844,271.68084716796875,271.1250915527344,283.8402404785156,293.3130798339844,291.1604919433594,1.0,0.1765377670526504,0.991537868976593,0.991537868976593,1.0,1.0,-0.7459051609039307,0.3268976509571075,0.4190075099468231,0.1098568066954612,0.0,0.0,0.2327270060777664,25.53519630432129,25.0,-0.1380519270896911,-5510.99072265625,55.96327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,305.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1229755878448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653777658939361,0.1653820872306823,-4.324679139244836e-06,0.0,0.0001248045882675,0.0,0.0,6.647507667541504,0.0,0.0,0.0,0.280487447977066,4.0,0.0,1.0
300240,293.1628112792969,297.1499938964844,293.1499938964844,0.0338456369936466,-1127.4051513671875,304.15118408203125,0.6526067852973938,0.0787181854248046,0.0716422647237777,293.1873474121094,297.1499938964844,293.1499938964844,0.0652820840477943,-1739.74365234375,304.1534423828125,0.7424304485321045,0.1156642660498619,0.1105346977710723,293.17169189453125,297.1499938964844,293.1499938964844,0.0667265281081199,-1304.8780517578125,304.15203857421875,0.7460636496543884,0.11757293343544,0.0829145088791847,293.1759033203125,297.1499938964844,293.1499938964844,0.0795922577381134,-2011.4478759765625,304.15234375,0.7786729335784912,0.1339891254901886,0.1278081983327865,293.31298828125,297.1499938964844,293.1499938964844,0.0013113004388287,-497.6023254394531,292.96588134765625,0.5554792284965515,0.050000000745058,0.2286510318517685,291.1605224609375,291.1499938964844,271.68084716796875,271.1250915527344,283.8402404785156,293.3130798339844,291.1604919433594,1.0,0.1765377670526504,0.991537868976593,0.991537868976593,1.0,1.0,-0.7459051609039307,0.3268976509571075,0.4190075099468231,0.1098568066954612,0.0,0.0,0.2327270060777664,25.53519630432129,25.0,-0.1380519270896911,-5510.99072265625,55.96327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,305.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1229755878448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653777658939361,0.1653820872306823,-4.324679139244836e-06,0.0,0.0001248045882675,0.0,0.0,6.647507667541504,0.0,0.0,0.0,0.280487447977066,4.0,0.0,1.0
300300,293.16259765625,297.1499938964844,293.1499938964844,0.0337408259510993,-1125.6649169921875,304.1511535644531,0.6522337794303894,0.0785957872867584,0.0715315267443656,293.18701171875,297.1499938964844,293.1499938964844,0.0649544671177864,-1733.6859130859375,304.1534118652344,0.7415810227394104,0.1152587756514549,0.1101496443152427,293.1715087890625,297.1499938964844,293.1499938964844,0.0665328577160835,-1302.217041015625,304.1520080566406,0.7455427050590515,0.1173313409090042,0.0827452093362808,293.1757202148437,297.1499938964844,293.1499938964844,0.0793674290180206,-2007.0965576171875,304.1523132324219,0.7780557870864868,0.1336972713470459,0.1275313794612884,293.3125,297.1499938964844,293.1499938964844,0.0012916697887703,-490.1537780761719,292.9389038085937,0.5554430484771729,0.050000000745058,0.2286522537469864,291.1604919433594,291.1499938964844,271.6913452148437,271.1357116699219,283.84442138671875,293.3126220703125,291.16046142578125,1.0,0.1764093339443206,0.9915980696678162,0.9915980696678162,1.0,1.0,-0.74477618932724,0.3264073133468628,0.4183688759803772,0.1096298992633819,0.0,0.0,0.2320323437452316,25.52953338623047,25.0,-0.1169882118701934,-5499.5048828125,55.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,305.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1227179616689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649336069822311,0.1649379283189773,-4.323807843320537e-06,0.0,0.0001245431340066,0.0,0.0,6.6274847984313965,0.0,0.0,0.0,0.2804087102413177,4.0,0.0,1.0
