time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.16241455078125,297.1499938964844,293.1499938964844,0.0336379706859588,-1123.955810546875,304.151123046875,0.6518673300743103,0.0784755945205688,0.0714227929711341,293.1866760253906,297.1499938964844,293.1499938964844,0.064629465341568,-1727.68408203125,304.15338134765625,0.7407394051551819,0.1148570254445076,0.1097681894898414,293.1713562011719,297.1499938964844,293.1499938964844,0.066340684890747,-1299.57861328125,304.1520080566406,0.7450264096260071,0.1170918196439743,0.0825773701071739,293.175537109375,297.1499938964844,293.1499938964844,0.0791442617774009,-2002.779296875,304.1523132324219,0.7774433493614197,0.133407711982727,0.1272567957639694,293.31201171875,297.1499938964844,293.1499938964844,0.0012721020029857,-482.7289123535156,292.9120178222656,0.5554071664810181,0.050000000745058,0.2286534607410431,291.16046142578125,291.1499938964844,271.701904296875,271.1463317871094,283.8486328125,293.3121337890625,291.1604309082031,1.0,0.1762823164463043,0.9916605949401855,0.9916605949401855,1.0,1.0,-0.7436583042144775,0.325921356678009,0.4177369475364685,0.1094066128134727,0.0,0.0,0.2313393652439117,25.523971557617188,25.0,-0.0987204983830452,-5488.08984375,55.63932037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,305.3125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1224642917513847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644917875528335,0.1644961088895797,-4.322943368606502e-06,0.0,0.0001242856960743,0.0,0.0,6.607584476470947,0.0,0.0,0.0,0.28033047914505,4.0,0.0,1.0
300420,293.1620178222656,297.1499938964844,293.1499938964844,0.0334376096725463,-1120.62255859375,304.1510925292969,0.6511523723602295,0.0782411694526672,0.0712108016014099,293.1860046386719,297.1499938964844,293.1499938964844,0.0639864280819892,-1715.831787109375,304.1533203125,0.7390767335891724,0.1140635460615158,0.1090150102972984,293.1710205078125,297.1499938964844,293.1499938964844,0.065960444509983,-1294.3634033203125,304.1519775390625,0.7440062165260315,0.1166184321045875,0.0822457298636436,293.1751708984375,297.1499938964844,293.1499938964844,0.0787024497985839,-1994.2381591796875,304.1522827148437,0.7762309312820435,0.1328349411487579,0.1267137229442596,293.3110656738281,297.1499938964844,293.1499938964844,0.0012331433827057,-467.9460144042969,292.8585205078125,0.5553359985351562,0.050000000745058,0.2286558449268341,291.160400390625,291.1499938964844,271.7230529785156,271.16748046875,283.8571472167969,293.3111572265625,291.1603698730469,1.0,0.1760322302579879,0.9917856454849244,0.9917856454849244,1.0,1.0,-0.7414529919624329,0.3249614536762237,0.4164915680885315,0.1089698299765586,0.0,0.0,0.2299570739269256,25.513166427612305,25.0,-0.0661322996020317,-5465.46533203125,55.32294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1219672560691833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636142432689666,0.1636185646057129,-4.3212316995777655e-06,0.0,0.0001237812684848,0.0,0.0,6.568107604980469,0.0,0.0,0.0,0.2801753878593445,4.0,0.0,1.0
300480,293.1620178222656,297.1499938964844,293.1499938964844,0.0334376096725463,-1120.62255859375,304.1510925292969,0.6511523723602295,0.0782411694526672,0.0712108016014099,293.1860046386719,297.1499938964844,293.1499938964844,0.0639864280819892,-1715.831787109375,304.1533203125,0.7390767335891724,0.1140635460615158,0.1090150102972984,293.1710205078125,297.1499938964844,293.1499938964844,0.065960444509983,-1294.3634033203125,304.1519775390625,0.7440062165260315,0.1166184321045875,0.0822457298636436,293.1751708984375,297.1499938964844,293.1499938964844,0.0787024497985839,-1994.2381591796875,304.1522827148437,0.7762309312820435,0.1328349411487579,0.1267137229442596,293.3110656738281,297.1499938964844,293.1499938964844,0.0012331433827057,-467.9460144042969,292.8585205078125,0.5553359985351562,0.050000000745058,0.2286558449268341,291.160400390625,291.1499938964844,271.7230529785156,271.16748046875,283.8571472167969,293.3111572265625,291.1603698730469,1.0,0.1760322302579879,0.9917856454849244,0.9917856454849244,1.0,1.0,-0.7414529919624329,0.3249614536762237,0.4164915680885315,0.1089698299765586,0.0,0.0,0.2299570739269256,25.513166427612305,25.0,-0.0661322996020317,-5465.46533203125,55.32294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1219672560691833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636142432689666,0.1636185646057129,-4.3212316995777655e-06,0.0,0.0001237812684848,0.0,0.0,6.568107604980469,0.0,0.0,0.0,0.2801753878593445,4.0,0.0,1.0
300540,293.1616516113281,297.1499938964844,293.1499938964844,0.0332438349723815,-1117.3939208984375,304.15106201171875,0.6504587531089783,0.078014075756073,0.0710055604577064,293.18536376953125,297.1499938964844,293.1499938964844,0.0633517503738403,-1704.1630859375,304.1532897949219,0.7374378442764282,0.1132821887731552,0.1082736328244209,293.1706848144531,297.1499938964844,293.1499938964844,0.0655852705240249,-1289.2252197265625,304.1519470214844,0.743000864982605,0.1161520704627037,0.0819190964102745,293.1748046875,297.1499938964844,293.1499938964844,0.078266255557537,-1985.8135986328125,304.1522521972656,0.7750336527824402,0.1322700530290603,0.1261782348155975,293.31011962890625,297.1499938964844,293.1499938964844,0.0011944202706217,-453.2521362304688,292.8053894042969,0.5552651286125183,0.050000000745058,0.2286582440137863,291.1603698730469,291.1499938964844,271.74432373046875,271.1885681152344,283.86572265625,293.3102111816406,291.1603698730469,1.0,0.1757871806621551,0.9919106960296632,0.9919106960296632,1.0,1.0,-0.7392851114273071,0.3240163922309875,0.4152686893939972,0.1085447669029235,0.0,0.0,0.2285772413015365,25.50284194946289,25.0,-0.0360898673534393,-5443.10302734375,55.01358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.121482104063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627433001995086,0.1627476215362548,-4.319540039432468e-06,0.0,0.0001232888898812,0.0,0.0,6.528994083404541,0.0,0.0,0.0,0.2800218164920807,4.0,0.0,1.0
300600,293.1616516113281,297.1499938964844,293.1499938964844,0.0332438349723815,-1117.3939208984375,304.15106201171875,0.6504587531089783,0.078014075756073,0.0710055604577064,293.18536376953125,297.1499938964844,293.1499938964844,0.0633517503738403,-1704.1630859375,304.1532897949219,0.7374378442764282,0.1132821887731552,0.1082736328244209,293.1706848144531,297.1499938964844,293.1499938964844,0.0655852705240249,-1289.2252197265625,304.1519470214844,0.743000864982605,0.1161520704627037,0.0819190964102745,293.1748046875,297.1499938964844,293.1499938964844,0.078266255557537,-1985.8135986328125,304.1522521972656,0.7750336527824402,0.1322700530290603,0.1261782348155975,293.31011962890625,297.1499938964844,293.1499938964844,0.0011944202706217,-453.2521362304688,292.8053894042969,0.5552651286125183,0.050000000745058,0.2286582440137863,291.1603698730469,291.1499938964844,271.74432373046875,271.1885681152344,283.86572265625,293.3102111816406,291.1603698730469,1.0,0.1757871806621551,0.9919106960296632,0.9919106960296632,1.0,1.0,-0.7392851114273071,0.3240163922309875,0.4152686893939972,0.1085447669029235,0.0,0.0,0.2285772413015365,25.50284194946289,25.0,-0.0360898673534393,-5443.10302734375,55.01358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.121482104063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627433001995086,0.1627476215362548,-4.319540039432468e-06,0.0,0.0001232888898812,0.0,0.0,6.528994083404541,0.0,0.0,0.0,0.2800218164920807,4.0,0.0,1.0
300660,293.1612854003906,297.1499938964844,293.1499938964844,0.0330564193427562,-1114.26611328125,304.1510009765625,0.649785041809082,0.0777940079569816,0.0708068162202835,293.18475341796875,297.1499938964844,293.1499938964844,0.0627248436212539,-1692.6663818359375,304.1532287597656,0.7358196973800659,0.1125121638178825,0.107543334364891,293.1703796386719,297.1499938964844,293.1499938964844,0.0652150362730026,-1284.16162109375,304.15191650390625,0.7420090436935425,0.1156924962997436,0.0815973207354545,293.1744689941406,297.1499938964844,293.1499938964844,0.0778355523943901,-1977.5030517578125,304.1522216796875,0.7738503217697144,0.1317128092050552,0.1256501674652099,293.30914306640625,297.1499938964844,293.1499938964844,0.0011559437261894,-438.6513671875,292.7525939941406,0.5551936626434326,0.050000000745058,0.2286606431007385,291.1603698730469,291.1499938964844,271.765625,271.20947265625,283.8743591308594,293.30926513671875,291.16033935546875,1.0,0.1755471974611282,0.9920415282249452,0.9920415282249452,1.0,1.0,-0.7371532320976257,0.3230860829353332,0.4140671193599701,0.1081302687525749,0.0,0.0,0.2271975129842758,25.493104934692383,25.0,-0.0127295218408107,-5421.0009765625,54.71110153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,305.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1210070922970771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618773341178894,0.1618816554546356,-4.317866569181206e-06,0.0,0.0001228068140335,0.0,0.0,6.490170478820801,0.0,0.0,0.0,0.2798694670200348,4.0,0.0,1.0
300720,293.1612854003906,297.1499938964844,293.1499938964844,0.0330564193427562,-1114.26611328125,304.1510009765625,0.649785041809082,0.0777940079569816,0.0708068162202835,293.18475341796875,297.1499938964844,293.1499938964844,0.0627248436212539,-1692.6663818359375,304.1532287597656,0.7358196973800659,0.1125121638178825,0.107543334364891,293.1703796386719,297.1499938964844,293.1499938964844,0.0652150362730026,-1284.16162109375,304.15191650390625,0.7420090436935425,0.1156924962997436,0.0815973207354545,293.1744689941406,297.1499938964844,293.1499938964844,0.0778355523943901,-1977.5030517578125,304.1522216796875,0.7738503217697144,0.1317128092050552,0.1256501674652099,293.30914306640625,297.1499938964844,293.1499938964844,0.0011559437261894,-438.6513671875,292.7525939941406,0.5551936626434326,0.050000000745058,0.2286606431007385,291.1603698730469,291.1499938964844,271.765625,271.20947265625,283.8743591308594,293.30926513671875,291.16033935546875,1.0,0.1755471974611282,0.9920415282249452,0.9920415282249452,1.0,1.0,-0.7371532320976257,0.3230860829353332,0.4140671193599701,0.1081302687525749,0.0,0.0,0.2271975129842758,25.493104934692383,25.0,-0.0127295218408107,-5421.0009765625,54.71110153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,305.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1210070922970771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618773341178894,0.1618816554546356,-4.317866569181206e-06,0.0,0.0001228068140335,0.0,0.0,6.490170478820801,0.0,0.0,0.0,0.2798694670200348,4.0,0.0,1.0
300780,293.1609191894531,297.1499938964844,293.1499938964844,0.0328743755817413,-1111.223388671875,304.1509704589844,0.6491274237632751,0.0775798559188842,0.0706135258078575,293.1841735839844,297.1499938964844,293.1499938964844,0.062104158103466,-1681.31201171875,304.1531982421875,0.7342167496681213,0.1117514222860336,0.106822095811367,293.1700744628906,297.1499938964844,293.1499938964844,0.0648489519953727,-1279.1619873046875,304.1518859863281,0.7410278916358948,0.1152386590838432,0.0812796577811241,293.17413330078125,297.1499938964844,293.1499938964844,0.0774094983935356,-1969.2901611328125,304.1521911621094,0.772678017616272,0.1311620622873306,0.1251283884048462,293.3081970214844,297.1499938964844,293.1499938964844,0.0011176944244652,-424.1367492675781,292.7001037597656,0.555121123790741,0.050000000745058,0.2286630868911743,291.1603698730469,291.1499938964844,271.7869567871094,271.230224609375,283.883056640625,293.3083190917969,291.16033935546875,1.0,0.1753116399049759,0.992172360420227,0.992172360420227,1.0,1.0,-0.7350510954856873,0.3221682012081146,0.4128828644752502,0.1077237501740455,0.0,0.0,0.2258167415857315,25.483959197998047,25.0,0.0032560694962739,-5399.13427734375,54.41460800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1205392330884933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610153466463089,0.1610196530818939,-4.316205831855768e-06,0.0,0.0001223319995915,0.0,0.0,6.451585292816162,0.0,0.0,0.0,0.2797181904315948,4.0,0.0,1.0
300840,293.1609191894531,297.1499938964844,293.1499938964844,0.0328743755817413,-1111.223388671875,304.1509704589844,0.6491274237632751,0.0775798559188842,0.0706135258078575,293.1841735839844,297.1499938964844,293.1499938964844,0.062104158103466,-1681.31201171875,304.1531982421875,0.7342167496681213,0.1117514222860336,0.106822095811367,293.1700744628906,297.1499938964844,293.1499938964844,0.0648489519953727,-1279.1619873046875,304.1518859863281,0.7410278916358948,0.1152386590838432,0.0812796577811241,293.17413330078125,297.1499938964844,293.1499938964844,0.0774094983935356,-1969.2901611328125,304.1521911621094,0.772678017616272,0.1311620622873306,0.1251283884048462,293.3081970214844,297.1499938964844,293.1499938964844,0.0011176944244652,-424.1367492675781,292.7001037597656,0.555121123790741,0.050000000745058,0.2286630868911743,291.1603698730469,291.1499938964844,271.7869567871094,271.230224609375,283.883056640625,293.3083190917969,291.16033935546875,1.0,0.1753116399049759,0.992172360420227,0.992172360420227,1.0,1.0,-0.7350510954856873,0.3221682012081146,0.4128828644752502,0.1077237501740455,0.0,0.0,0.2258167415857315,25.483959197998047,25.0,0.0032560694962739,-5399.13427734375,54.41460800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1205392330884933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610153466463089,0.1610196530818939,-4.316205831855768e-06,0.0,0.0001223319995915,0.0,0.0,6.451585292816162,0.0,0.0,0.0,0.2797181904315948,4.0,0.0,1.0
300900,293.1607666015625,297.1499938964844,293.1499938964844,0.0327851735055446,-1109.730712890625,304.1509704589844,0.6488039493560791,0.0774747654795646,0.0705187171697616,293.18389892578125,297.1499938964844,293.1499938964844,0.061795849353075,-1675.6824951171875,304.1531677246094,0.7334198355674744,0.1113741397857666,0.1064644828438758,293.169921875,297.1499938964844,293.1499938964844,0.0646673291921615,-1276.6839599609375,304.1518859863281,0.7405408024787903,0.1150136962532997,0.0811222195625305,293.1739501953125,297.1499938964844,293.1499938964844,0.0771980509161949,-1965.2171630859373,304.15216064453125,0.7720955610275269,0.1308889091014862,0.124869629740715,293.3077392578125,297.1499938964844,293.1499938964844,0.0010986528359353,-416.910888671875,292.67401123046875,0.5550843477249146,0.050000000745058,0.2286643236875534,291.1603698730469,291.1499938964844,271.797607421875,271.2405090332031,283.88739013671875,293.3078308105469,291.16033935546875,1.0,0.1751953959465026,0.9922377467155457,0.9922377467155457,1.0,1.0,-0.7340099215507507,0.3217135071754455,0.4122964143753052,0.1075229048728942,0.0,0.0,0.2251257598400116,25.47960662841797,25.0,0.0088332183659076,-5388.28515625,54.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1203073263168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605856865644455,0.1605899930000305,-4.315379555919208e-06,0.0,0.0001220966369146,0.0,0.0,6.432374477386475,0.0,0.0,0.0,0.2796429097652435,4.0,0.0,1.0
300960,293.1605834960937,297.1499938964844,293.1499938964844,0.032697144895792,-1108.2564697265625,304.15093994140625,0.6484838724136353,0.0773709565401077,0.0704250782728195,293.1836242675781,297.1499938964844,293.1499938964844,0.0614887587726116,-1670.0823974609375,304.1531677246094,0.7326254844665527,0.1109988167881965,0.1061087697744369,293.1697692871094,297.1499938964844,293.1499938964844,0.0644865781068801,-1274.2197265625,304.15185546875,0.7400558590888977,0.1147899627685546,0.0809656754136085,293.1737976074219,297.1499938964844,293.1499938964844,0.0769875943660736,-1961.16552734375,304.15216064453125,0.7715153694152832,0.130617156624794,0.1246122419834137,293.3072814941406,297.1499938964844,293.1499938964844,0.0010796659626066,-409.7057800292969,292.64794921875,0.5550472140312195,0.050000000745058,0.2286655753850937,291.1603698730469,291.1499938964844,271.8082580566406,271.250732421875,283.8917236328125,293.307373046875,291.1603698730469,1.0,0.1750801354646682,0.9923071265220642,0.9923071265220642,1.0,1.0,-0.7329753637313843,0.3212618231773376,0.4117135107517242,0.1073234155774116,0.0,0.0,0.224434345960617,25.47538948059082,25.0,0.0122241294011473,-5377.4931640625,54.12356948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,305.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1200764998793602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601568907499313,0.1601611971855163,-4.314556463214103e-06,0.0,0.0001218623801833,0.0,0.0,6.4132184982299805,0.0,0.0,0.0,0.2795678675174713,4.0,0.0,1.0
301020,293.1602783203125,297.1499938964844,293.1499938964844,0.0325246751308441,-1105.3648681640625,304.1509094238281,0.6478537917137146,0.0771672204136848,0.0702413991093635,293.18310546875,297.1499938964844,293.1499938964844,0.0608783885836601,-1658.972900390625,304.1531066894531,0.7310439348220825,0.1102540716528892,0.1054030880331993,293.16949462890625,297.1499938964844,293.1499938964844,0.0641278401017189,-1269.3343505859375,304.1518249511719,0.7390923500061035,0.1143462881445884,0.0806552916765213,293.1734924316406,297.1499938964844,293.1499938964844,0.0765697956085205,-1953.1285400390625,304.1521301269531,0.7703619599342346,0.1300780028104782,0.1241016611456871,293.30633544921875,297.1499938964844,293.1499938964844,0.0010418705642223,-395.36328125,292.5961303710937,0.5549716353416443,0.050000000745058,0.2286681234836578,291.1603698730469,291.1499938964844,271.8294982910156,271.2709655761719,283.9003601074219,293.3064270019531,291.1603698730469,1.0,0.1748526841402053,0.9924457669258118,0.9924457669258118,1.0,1.0,-0.7309258580207825,0.3203676044940948,0.4105582535266876,0.1069275438785553,0.0,0.0,0.2230508476495742,25.46741104125977,25.0,0.0107430927455425,-5356.08837890625,53.83790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1196174547076225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593021154403686,0.1593064218759536,-4.312921646487666e-06,0.0,0.0001213965078932,0.0,0.0,6.375077724456787,0.0,0.0,0.0,0.2794184982776642,4.0,0.0,1.0
301080,293.1602783203125,297.1499938964844,293.1499938964844,0.0325246751308441,-1105.3648681640625,304.1509094238281,0.6478537917137146,0.0771672204136848,0.0702413991093635,293.18310546875,297.1499938964844,293.1499938964844,0.0608783885836601,-1658.972900390625,304.1531066894531,0.7310439348220825,0.1102540716528892,0.1054030880331993,293.16949462890625,297.1499938964844,293.1499938964844,0.0641278401017189,-1269.3343505859375,304.1518249511719,0.7390923500061035,0.1143462881445884,0.0806552916765213,293.1734924316406,297.1499938964844,293.1499938964844,0.0765697956085205,-1953.1285400390625,304.1521301269531,0.7703619599342346,0.1300780028104782,0.1241016611456871,293.30633544921875,297.1499938964844,293.1499938964844,0.0010418705642223,-395.36328125,292.5961303710937,0.5549716353416443,0.050000000745058,0.2286681234836578,291.1603698730469,291.1499938964844,271.8294982910156,271.2709655761719,283.9003601074219,293.3064270019531,291.1603698730469,1.0,0.1748526841402053,0.9924457669258118,0.9924457669258118,1.0,1.0,-0.7309258580207825,0.3203676044940948,0.4105582535266876,0.1069275438785553,0.0,0.0,0.2230508476495742,25.46741104125977,25.0,0.0107430927455425,-5356.08837890625,53.83790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1196174547076225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593021154403686,0.1593064218759536,-4.312921646487666e-06,0.0,0.0001213965078932,0.0,0.0,6.375077724456787,0.0,0.0,0.0,0.2794184982776642,4.0,0.0,1.0
301140,293.15997314453125,297.1499938964844,293.1499938964844,0.0323559753596782,-1102.532470703125,304.1509094238281,0.6472339630126953,0.0769674926996231,0.0700614303350448,293.1826171875,297.1499938964844,293.1499938964844,0.0602717548608779,-1647.95849609375,304.1531066894531,0.7294672727584839,0.1095153838396072,0.1047033220529556,293.16925048828125,297.1499938964844,293.1499938964844,0.0637719631195068,-1264.49462890625,304.1518249511719,0.7381349802017212,0.1139065697789192,0.0803477466106414,293.1731872558594,297.1499938964844,293.1499938964844,0.076155237853527,-1945.1622314453125,304.1521301269531,0.76921546459198,0.1295433640480041,0.1235954836010932,293.305419921875,297.1499938964844,293.1499938964844,0.001004273421131,-381.0960998535156,292.5445556640625,0.5548943877220154,0.050000000745058,0.2286707311868667,291.1603698730469,291.1499938964844,271.8506774902344,271.2908935546875,283.908935546875,293.3055114746094,291.1603698730469,1.0,0.1746284812688827,0.992584466934204,0.992584466934204,1.0,1.0,-0.72889643907547,0.3194832801818847,0.4094131290912628,0.1065336018800735,0.0,0.0,0.2216676175594329,25.459943771362305,25.0,0.0008819719660095,-5334.900390625,53.55668258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1191605329513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584516763687133,0.1584559828042984,-4.3112972889503e-06,0.0,0.0001209327965625,0.0,0.0,6.337184906005859,0.0,0.0,0.0,0.279270201921463,4.0,0.0,1.0
301200,293.15997314453125,297.1499938964844,293.1499938964844,0.0323559753596782,-1102.532470703125,304.1509094238281,0.6472339630126953,0.0769674926996231,0.0700614303350448,293.1826171875,297.1499938964844,293.1499938964844,0.0602717548608779,-1647.95849609375,304.1531066894531,0.7294672727584839,0.1095153838396072,0.1047033220529556,293.16925048828125,297.1499938964844,293.1499938964844,0.0637719631195068,-1264.49462890625,304.1518249511719,0.7381349802017212,0.1139065697789192,0.0803477466106414,293.1731872558594,297.1499938964844,293.1499938964844,0.076155237853527,-1945.1622314453125,304.1521301269531,0.76921546459198,0.1295433640480041,0.1235954836010932,293.305419921875,297.1499938964844,293.1499938964844,0.001004273421131,-381.0960998535156,292.5445556640625,0.5548943877220154,0.050000000745058,0.2286707311868667,291.1603698730469,291.1499938964844,271.8506774902344,271.2908935546875,283.908935546875,293.3055114746094,291.1603698730469,1.0,0.1746284812688827,0.992584466934204,0.992584466934204,1.0,1.0,-0.72889643907547,0.3194832801818847,0.4094131290912628,0.1065336018800735,0.0,0.0,0.2216676175594329,25.459943771362305,25.0,0.0008819719660095,-5334.900390625,53.55668258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1191605329513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584516763687133,0.1584559828042984,-4.3112972889503e-06,0.0,0.0001209327965625,0.0,0.0,6.337184906005859,0.0,0.0,0.0,0.279270201921463,4.0,0.0,1.0
301260,293.1596984863281,297.1499938964844,293.1499938964844,0.0321910716593265,-1099.7596435546875,304.15087890625,0.6466240286827087,0.0767717584967613,0.069885179400444,293.1821594238281,297.1499938964844,293.1499938964844,0.0596687421202659,-1637.0377197265625,304.153076171875,0.7278936505317688,0.1087826713919639,0.1040094047784805,293.1689758300781,297.1499938964844,293.1499938964844,0.0634189546108245,-1259.700927734375,304.1517944335937,0.7371832728385925,0.1134708076715469,0.0800430551171302,293.17291259765625,297.1499938964844,293.1499938964844,0.0757439509034156,-1937.2677001953125,304.152099609375,0.7680755853652954,0.1290132850408554,0.123093731701374,293.3044738769531,297.1499938964844,293.1499938964844,0.0009668938000686,-366.9116516113281,292.4932556152344,0.5548150539398193,0.050000000745058,0.2286733984947204,291.1603698730469,291.1499938964844,271.8717041015625,271.3104553222656,283.9174194335937,293.3045959472656,291.16033935546875,1.0,0.1744076311588287,0.9927244186401368,0.9927244186401368,1.0,1.0,-0.7268874049186707,0.3186099231243133,0.4082774817943573,0.1061396151781082,0.0,0.0,0.2202866375446319,25.45301628112793,25.0,-0.0179318357259035,-5313.951171875,53.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1187051758170127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576066613197326,0.1576109826564788,-4.309688392822864e-06,0.0,0.0001204706568387,0.0,0.0,6.299592971801758,0.0,0.0,0.0,0.2791231274604797,4.0,0.0,1.0
301320,293.1596984863281,297.1499938964844,293.1499938964844,0.0321910716593265,-1099.7596435546875,304.15087890625,0.6466240286827087,0.0767717584967613,0.069885179400444,293.1821594238281,297.1499938964844,293.1499938964844,0.0596687421202659,-1637.0377197265625,304.153076171875,0.7278936505317688,0.1087826713919639,0.1040094047784805,293.1689758300781,297.1499938964844,293.1499938964844,0.0634189546108245,-1259.700927734375,304.1517944335937,0.7371832728385925,0.1134708076715469,0.0800430551171302,293.17291259765625,297.1499938964844,293.1499938964844,0.0757439509034156,-1937.2677001953125,304.152099609375,0.7680755853652954,0.1290132850408554,0.123093731701374,293.3044738769531,297.1499938964844,293.1499938964844,0.0009668938000686,-366.9116516113281,292.4932556152344,0.5548150539398193,0.050000000745058,0.2286733984947204,291.1603698730469,291.1499938964844,271.8717041015625,271.3104553222656,283.9174194335937,293.3045959472656,291.16033935546875,1.0,0.1744076311588287,0.9927244186401368,0.9927244186401368,1.0,1.0,-0.7268874049186707,0.3186099231243133,0.4082774817943573,0.1061396151781082,0.0,0.0,0.2202866375446319,25.45301628112793,25.0,-0.0179318357259035,-5313.951171875,53.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1187051758170127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576066613197326,0.1576109826564788,-4.309688392822864e-06,0.0,0.0001204706568387,0.0,0.0,6.299592971801758,0.0,0.0,0.0,0.2791231274604797,4.0,0.0,1.0
301380,293.1594543457031,297.1499938964844,293.1499938964844,0.0320295952260494,-1097.04052734375,304.1508483886719,0.6460224390029907,0.0765795856714248,0.0697122290730476,293.1817321777344,297.1499938964844,293.1499938964844,0.0590688288211822,-1626.2001953125,304.1530456542969,0.7263198494911194,0.1080551818013191,0.1033206060528755,293.1687316894531,297.1499938964844,293.1499938964844,0.063068501651287,-1254.948974609375,304.1517944335937,0.736236035823822,0.1130385398864746,0.0797408893704414,293.1726379394531,297.1499938964844,293.1499938964844,0.07533560693264,-1929.4384765625,304.1520690917969,0.766941249370575,0.1284872740507125,0.1225959509611129,293.3035888671875,297.1499938964844,293.1499938964844,0.0009297268697991,-352.8081359863281,292.4422607421875,0.554733395576477,0.050000000745058,0.2286761552095413,291.16033935546875,291.1499938964844,271.8926086425781,271.3296203613281,283.9257507324219,293.3036804199219,291.1603088378906,1.0,0.1741898506879806,0.9928643703460692,0.9928643703460692,1.0,1.0,-0.7248964309692383,0.3177471458911896,0.4071492850780487,0.1057434678077697,0.0,0.0,0.2189105898141861,25.44661903381348,25.0,-0.0436036363244056,-5293.25048828125,53.00722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1182509064674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567685902118683,0.1567728966474533,-4.308096777094761e-06,0.0,0.0001200096376123,0.0,0.0,6.262363433837891,0.0,0.0,0.0,0.2789775431156158,4.0,0.0,1.0
301440,293.1594543457031,297.1499938964844,293.1499938964844,0.0320295952260494,-1097.04052734375,304.1508483886719,0.6460224390029907,0.0765795856714248,0.0697122290730476,293.1817321777344,297.1499938964844,293.1499938964844,0.0590688288211822,-1626.2001953125,304.1530456542969,0.7263198494911194,0.1080551818013191,0.1033206060528755,293.1687316894531,297.1499938964844,293.1499938964844,0.063068501651287,-1254.948974609375,304.1517944335937,0.736236035823822,0.1130385398864746,0.0797408893704414,293.1726379394531,297.1499938964844,293.1499938964844,0.07533560693264,-1929.4384765625,304.1520690917969,0.766941249370575,0.1284872740507125,0.1225959509611129,293.3035888671875,297.1499938964844,293.1499938964844,0.0009297268697991,-352.8081359863281,292.4422607421875,0.554733395576477,0.050000000745058,0.2286761552095413,291.16033935546875,291.1499938964844,271.8926086425781,271.3296203613281,283.9257507324219,293.3036804199219,291.1603088378906,1.0,0.1741898506879806,0.9928643703460692,0.9928643703460692,1.0,1.0,-0.7248964309692383,0.3177471458911896,0.4071492850780487,0.1057434678077697,0.0,0.0,0.2189105898141861,25.44661903381348,25.0,-0.0436036363244056,-5293.25048828125,53.00722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1182509064674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567685902118683,0.1567728966474533,-4.308096777094761e-06,0.0,0.0001200096376123,0.0,0.0,6.262363433837891,0.0,0.0,0.0,0.2789775431156158,4.0,0.0,1.0
301500,293.1593017578125,297.1499938964844,293.1499938964844,0.0319500416517257,-1095.699462890625,304.1508483886719,0.6457244157791138,0.076484702527523,0.0696268901228904,293.1815185546875,297.1499938964844,293.1499938964844,0.0587698780000209,-1620.8096923828125,304.1530456542969,0.7255318760871887,0.1076931953430175,0.1029779389500618,293.16864013671875,297.1499938964844,293.1499938964844,0.062894158065319,-1252.58740234375,304.1517639160156,0.735763669013977,0.1128236055374145,0.0795906782150268,293.1725158691406,297.1499938964844,293.1499938964844,0.0751324370503425,-1925.5465087890625,304.1520690917969,0.7663758397102356,0.1282256692647934,0.1223484277725219,293.3031311035156,297.1499938964844,293.1499938964844,0.0009112242842093,-345.78717041015625,292.4168701171875,0.5546916127204895,0.050000000745058,0.2286775708198547,291.1603088378906,291.1499938964844,271.9029846191406,271.3390197753906,283.92987060546875,293.30322265625,291.1603088378906,1.0,0.1740820407867431,0.9929343461990356,0.9929343461990356,1.0,1.0,-0.7239071130752563,0.3173197209835052,0.4065873920917511,0.1055438891053199,0.0,0.0,0.2182253152132034,25.4436149597168,25.0,-0.0581486709415912,-5282.998046875,52.87232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,305.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1180241554975509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563526690006256,0.1563569754362106,-4.307307790440973e-06,0.0,0.0001197795136249,0.0,0.0,6.243906497955322,0.0,0.0,0.0,0.2789053916931152,4.0,0.0,1.0
301560,293.1591796875,297.1499938964844,293.1499938964844,0.0318712964653968,-1094.37109375,304.1508178710937,0.6454281210899353,0.0763906612992286,0.0695423185825347,293.18133544921875,297.1499938964844,293.1499938964844,0.0584716089069843,-1615.438232421875,304.15301513671875,0.7247427701950073,0.1073323860764503,0.1026364341378212,293.16851806640625,297.1499938964844,293.1499938964844,0.0627204030752182,-1250.235595703125,304.1517639160156,0.7352920770645142,0.1126094758510589,0.0794410556554794,293.1723937988281,297.1499938964844,293.1499938964844,0.0749299675226211,-1921.670166015625,304.1520690917969,0.765811562538147,0.1279650032520294,0.1221018433570861,293.3026733398437,297.1499938964844,293.1499938964844,0.0008927804301492,-338.7885437011719,292.3915405273437,0.5546491146087646,0.050000000745058,0.2286790013313293,291.1602783203125,291.1499938964844,271.9132995605469,271.34832763671875,283.93389892578125,293.3027648925781,291.1602783203125,1.0,0.1739749908447265,0.9930078983306884,0.9930078983306884,1.0,1.0,-0.7229219675064087,0.3168951272964477,0.4060268104076385,0.1053430512547493,0.0,0.0,0.2175427079200744,25.44075584411621,25.0,-0.0731603428721427,-5272.8173828125,52.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1177977323532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155939295887947,0.1559436023235321,-4.306524715502746e-06,0.0,0.0001195497170556,0.0,0.0,6.225576877593994,0.0,0.0,0.0,0.2788337767124176,4.0,0.0,1.0
301620,293.1589660644531,297.1499938964844,293.1499938964844,0.031715951859951,-1091.7476806640625,304.1508178710937,0.6448401212692261,0.0762047320604324,0.0693752020597457,293.18096923828125,297.1499938964844,293.1499938964844,0.0578766576945781,-1604.7440185546875,304.15301513671875,0.7231591939926147,0.1066137924790382,0.1019563972949981,293.1683044433594,297.1499938964844,293.1499938964844,0.062374398112297,-1245.5576171875,304.1517639160156,0.7343504428863525,0.1121832951903343,0.0791433230042457,293.1721496582031,297.1499938964844,293.1499938964844,0.0745267793536186,-1913.9580078125,304.15203857421875,0.7646856904029846,0.1274461448192596,0.121611088514328,293.3017883300781,297.1499938964844,293.1499938964844,0.0008560709538869,-324.85906982421875,292.3410949707031,0.5545618534088135,0.050000000745058,0.2286819517612457,291.16021728515625,291.1499938964844,271.93377685546875,271.3665771484375,283.9418334960937,293.3018798828125,291.1601867675781,1.0,0.1737629175186157,0.9931551218032836,0.9931551218032836,1.0,1.0,-0.7209625840187073,0.3160541653633117,0.4049084484577179,0.1049360111355781,0.0,0.0,0.2161868810653686,25.4354248046875,25.0,-0.1026643589138984,-5252.67529296875,52.47322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1173461303114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551210433244705,0.1551253497600555,-4.3049781197623815e-06,0.0,0.0001190914044855,0.0,0.0,6.189332485198975,0.0,0.0,0.0,0.2786921262741089,4.0,0.0,1.0
301680,293.1589660644531,297.1499938964844,293.1499938964844,0.031715951859951,-1091.7476806640625,304.1508178710937,0.6448401212692261,0.0762047320604324,0.0693752020597457,293.18096923828125,297.1499938964844,293.1499938964844,0.0578766576945781,-1604.7440185546875,304.15301513671875,0.7231591939926147,0.1066137924790382,0.1019563972949981,293.1683044433594,297.1499938964844,293.1499938964844,0.062374398112297,-1245.5576171875,304.1517639160156,0.7343504428863525,0.1121832951903343,0.0791433230042457,293.1721496582031,297.1499938964844,293.1499938964844,0.0745267793536186,-1913.9580078125,304.15203857421875,0.7646856904029846,0.1274461448192596,0.121611088514328,293.3017883300781,297.1499938964844,293.1499938964844,0.0008560709538869,-324.85906982421875,292.3410949707031,0.5545618534088135,0.050000000745058,0.2286819517612457,291.16021728515625,291.1499938964844,271.93377685546875,271.3665771484375,283.9418334960937,293.3018798828125,291.1601867675781,1.0,0.1737629175186157,0.9931551218032836,0.9931551218032836,1.0,1.0,-0.7209625840187073,0.3160541653633117,0.4049084484577179,0.1049360111355781,0.0,0.0,0.2161868810653686,25.4354248046875,25.0,-0.1026643589138984,-5252.67529296875,52.47322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1173461303114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551210433244705,0.1551253497600555,-4.3049781197623815e-06,0.0,0.0001190914044855,0.0,0.0,6.189332485198975,0.0,0.0,0.0,0.2786921262741089,4.0,0.0,1.0
301740,293.15875244140625,297.1499938964844,293.1499938964844,0.0315630435943603,-1089.1617431640625,304.1507873535156,0.6442567110061646,0.0760212019085884,0.0692103579640388,293.1806335449219,297.1499938964844,293.1499938964844,0.0572832785546779,-1594.10400390625,304.1529846191406,0.7215650081634521,0.1058984771370887,0.1012796238064765,293.1681213378906,297.1499938964844,293.1499938964844,0.0620300211012363,-1240.908203125,304.1517333984375,0.7334097027778625,0.1117594316601753,0.0788472890853881,293.17193603515625,297.1499938964844,293.1499938964844,0.0741255357861518,-1906.2919921875,304.15203857421875,0.7635624408721924,0.1269300729036331,0.1211230680346489,293.3009033203125,297.1499938964844,293.1499938964844,0.0008195698610506,-311.0088195800781,292.2909545898437,0.5544716715812683,0.050000000745058,0.2286849915981292,291.1601257324219,291.1499938964844,271.9540100097656,271.3843078613281,283.94952392578125,293.3009948730469,291.1600952148437,1.0,0.1735531985759735,0.993302285671234,0.993302285671234,1.0,1.0,-0.7190152406692505,0.3152233064174652,0.4037919342517853,0.1045205369591713,0.0,0.0,0.2148451507091522,25.43058013916016,25.0,-0.131036952137947,-5232.82275390625,52.21118927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1168967634439468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543149799108505,0.1543192863464355,-4.3034565351263154e-06,0.0,0.0001186353547382,0.0,0.0,6.153676986694336,0.0,0.0,0.0,0.2785528600215912,4.0,0.0,1.0
301800,293.15875244140625,297.1499938964844,293.1499938964844,0.0315630435943603,-1089.1617431640625,304.1507873535156,0.6442567110061646,0.0760212019085884,0.0692103579640388,293.1806335449219,297.1499938964844,293.1499938964844,0.0572832785546779,-1594.10400390625,304.1529846191406,0.7215650081634521,0.1058984771370887,0.1012796238064765,293.1681213378906,297.1499938964844,293.1499938964844,0.0620300211012363,-1240.908203125,304.1517333984375,0.7334097027778625,0.1117594316601753,0.0788472890853881,293.17193603515625,297.1499938964844,293.1499938964844,0.0741255357861518,-1906.2919921875,304.15203857421875,0.7635624408721924,0.1269300729036331,0.1211230680346489,293.3009033203125,297.1499938964844,293.1499938964844,0.0008195698610506,-311.0088195800781,292.2909545898437,0.5544716715812683,0.050000000745058,0.2286849915981292,291.1601257324219,291.1499938964844,271.9540100097656,271.3843078613281,283.94952392578125,293.3009948730469,291.1600952148437,1.0,0.1735531985759735,0.993302285671234,0.993302285671234,1.0,1.0,-0.7190152406692505,0.3152233064174652,0.4037919342517853,0.1045205369591713,0.0,0.0,0.2148451507091522,25.43058013916016,25.0,-0.131036952137947,-5232.82275390625,52.21118927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1168967634439468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543149799108505,0.1543192863464355,-4.3034565351263154e-06,0.0,0.0001186353547382,0.0,0.0,6.153676986694336,0.0,0.0,0.0,0.2785528600215912,4.0,0.0,1.0
301860,293.1585693359375,297.1499938964844,293.1499938964844,0.0314121022820472,-1086.60546875,304.1507873535156,0.6436764597892761,0.0758395493030548,0.0690473020076751,293.1803283691406,297.1499938964844,293.1499938964844,0.0566908828914165,-1583.5069580078125,304.1529846191406,0.7199561595916748,0.1051856577396392,0.1006053835153579,293.1679382324219,297.1499938964844,293.1499938964844,0.0616868734359741,-1236.281982421875,304.1517333984375,0.7324686050415039,0.1113373711705207,0.078552596271038,293.1717224121094,297.1499938964844,293.1499938964844,0.0737257823348045,-1898.66357421875,304.1520080566406,0.7624406814575195,0.1264161914587021,0.1206372529268264,293.3000183105469,297.1499938964844,293.1499938964844,0.0007832409464754,-297.2240295410156,292.24102783203125,0.5543784499168396,0.050000000745058,0.2286881357431411,291.1600036621094,291.1499938964844,271.9739074707031,271.4014587402344,283.9569396972656,293.30010986328125,291.15997314453125,1.0,0.1733454912900924,0.993456482887268,0.993456482887268,1.0,1.0,-0.7170771956443787,0.3144018948078155,0.4026752710342407,0.1040952801704406,0.0,0.0,0.2135189175605774,25.42618179321289,25.0,-0.1596931964159011,-5213.25732421875,51.95189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1164502725005149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535217761993408,0.1535260826349258,-4.30196087108925e-06,0.0,0.0001181822226499,0.0,0.0,6.118636608123779,0.0,0.0,0.0,0.278416097164154,4.0,0.0,1.0
301920,293.1585693359375,297.1499938964844,293.1499938964844,0.0314121022820472,-1086.60546875,304.1507873535156,0.6436764597892761,0.0758395493030548,0.0690473020076751,293.1803283691406,297.1499938964844,293.1499938964844,0.0566908828914165,-1583.5069580078125,304.1529846191406,0.7199561595916748,0.1051856577396392,0.1006053835153579,293.1679382324219,297.1499938964844,293.1499938964844,0.0616868734359741,-1236.281982421875,304.1517333984375,0.7324686050415039,0.1113373711705207,0.078552596271038,293.1717224121094,297.1499938964844,293.1499938964844,0.0737257823348045,-1898.66357421875,304.1520080566406,0.7624406814575195,0.1264161914587021,0.1206372529268264,293.3000183105469,297.1499938964844,293.1499938964844,0.0007832409464754,-297.2240295410156,292.24102783203125,0.5543784499168396,0.050000000745058,0.2286881357431411,291.1600036621094,291.1499938964844,271.9739074707031,271.4014587402344,283.9569396972656,293.30010986328125,291.15997314453125,1.0,0.1733454912900924,0.993456482887268,0.993456482887268,1.0,1.0,-0.7170771956443787,0.3144018948078155,0.4026752710342407,0.1040952801704406,0.0,0.0,0.2135189175605774,25.42618179321289,25.0,-0.1596931964159011,-5213.25732421875,51.95189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1164502725005149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535217761993408,0.1535260826349258,-4.30196087108925e-06,0.0,0.0001181822226499,0.0,0.0,6.118636608123779,0.0,0.0,0.0,0.278416097164154,4.0,0.0,1.0
301980,293.15838623046875,297.1499938964844,293.1499938964844,0.0312629863619804,-1084.0762939453125,304.1507568359375,0.6430984735488892,0.0756595432758331,0.0688858479261398,293.1800537109375,297.1499938964844,293.1499938964844,0.0560990646481514,-1572.9464111328125,304.1529846191406,0.7183286547660828,0.1044749990105629,0.0999333411455154,293.16778564453125,297.1499938964844,293.1499938964844,0.0613447315990924,-1231.6761474609375,304.1517333984375,0.7315260767936707,0.110916867852211,0.0782590806484222,293.1715393066406,297.1499938964844,293.1499938964844,0.073327325284481,-1891.0694580078125,304.1520080566406,0.7613197565078735,0.1259042769670486,0.1201534271240234,293.29913330078125,297.1499938964844,293.1499938964844,0.0007471446297131,-283.5276184082031,292.19140625,0.5542818307876587,0.050000000745058,0.2286913990974426,291.1598815917969,291.1499938964844,271.9935302734375,271.4179992675781,283.9639892578125,293.2992248535156,291.15985107421875,1.0,0.173139750957489,0.993610680103302,0.993610680103302,1.0,1.0,-0.715147852897644,0.3135907649993896,0.4015570878982544,0.1036572828888893,0.0,0.0,0.2122126966714859,25.4222412109375,25.0,-0.187745451927185,-5194.01513671875,51.69523239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1160080432891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527439504861831,0.152748242020607,-4.300498403608799e-06,0.0,0.0001177334124804,0.0,0.0,6.084321975708008,0.0,0.0,0.0,0.2782821655273437,4.0,0.0,1.0
302040,293.15838623046875,297.1499938964844,293.1499938964844,0.0312629863619804,-1084.0762939453125,304.1507568359375,0.6430984735488892,0.0756595432758331,0.0688858479261398,293.1800537109375,297.1499938964844,293.1499938964844,0.0560990646481514,-1572.9464111328125,304.1529846191406,0.7183286547660828,0.1044749990105629,0.0999333411455154,293.16778564453125,297.1499938964844,293.1499938964844,0.0613447315990924,-1231.6761474609375,304.1517333984375,0.7315260767936707,0.110916867852211,0.0782590806484222,293.1715393066406,297.1499938964844,293.1499938964844,0.073327325284481,-1891.0694580078125,304.1520080566406,0.7613197565078735,0.1259042769670486,0.1201534271240234,293.29913330078125,297.1499938964844,293.1499938964844,0.0007471446297131,-283.5276184082031,292.19140625,0.5542818307876587,0.050000000745058,0.2286913990974426,291.1598815917969,291.1499938964844,271.9935302734375,271.4179992675781,283.9639892578125,293.2992248535156,291.15985107421875,1.0,0.173139750957489,0.993610680103302,0.993610680103302,1.0,1.0,-0.715147852897644,0.3135907649993896,0.4015570878982544,0.1036572828888893,0.0,0.0,0.2122126966714859,25.4222412109375,25.0,-0.187745451927185,-5194.01513671875,51.69523239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1160080432891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527439504861831,0.152748242020607,-4.300498403608799e-06,0.0,0.0001177334124804,0.0,0.0,6.084321975708008,0.0,0.0,0.0,0.2782821655273437,4.0,0.0,1.0
