time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582946777344,297.1499938964844,293.1499938964844,0.0311889592558145,-1082.8193359375,304.1507568359375,0.6428099274635315,0.0755700021982193,0.0688055753707885,293.1799011230469,297.1499938964844,293.1499938964844,0.0558032020926475,-1567.67626953125,304.1529846191406,0.7175065279006958,0.1041202247142791,0.0995979160070419,293.1676940917969,297.1499938964844,293.1499938964844,0.0611739046871662,-1229.37890625,304.1517333984375,0.7310539484024048,0.1107070446014404,0.0781126543879509,293.17144775390625,297.1499938964844,293.1499938964844,0.0731284171342849,-1887.281982421875,304.1520080566406,0.7607592344284058,0.1256488561630249,0.1199120730161666,293.2987060546875,297.1499938964844,293.1499938964844,0.0007291619549505,-276.70428466796875,292.16668701171875,0.5542322993278503,0.050000000745058,0.2286930829286575,291.1597900390625,291.1499938964844,272.003173828125,271.426025390625,283.9674072265625,293.2987976074219,291.1597595214844,1.0,0.1730374842882156,0.9936877489089966,0.9936877489089966,1.0,1.0,-0.7141855359077454,0.3131886124610901,0.4009969234466553,0.1034334376454353,0.0,0.0,0.2115669548511505,25.420425415039062,25.0,-0.2002356797456741,-5184.51025390625,51.56774520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,305.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1157886981964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523607224225998,0.1523650139570236,-4.299778083804995e-06,0.0,0.0001175108118331,0.0,0.0,6.067432403564453,0.0,0.0,0.0,0.2782162725925445,4.0,0.0,1.0
302160,293.158203125,297.1499938964844,293.1499938964844,0.0311153382062912,-1081.5682373046875,304.1507568359375,0.6425217390060425,0.07548089325428,0.0687256604433059,293.1797790527344,297.1499938964844,293.1499938964844,0.0555073134601116,-1562.412109375,304.1529846191406,0.7166780233383179,0.1037658154964447,0.0992628410458564,293.1676330566406,297.1499938964844,293.1499938964844,0.0610032714903354,-1227.0860595703125,304.1517333984375,0.7305811643600464,0.1104976087808609,0.0779664739966392,293.17138671875,297.1499938964844,293.1499938964844,0.072929710149765,-1883.500732421875,304.1520080566406,0.7601986527442932,0.1253937929868698,0.1196710690855979,293.2982788085937,297.1499938964844,293.1499938964844,0.0007112414459697,-269.9045104980469,292.1420288085937,0.5541818737983704,0.050000000745058,0.2286947816610336,291.15972900390625,291.1499938964844,272.01275634765625,271.43389892578125,283.9707336425781,293.2983703613281,291.1596984863281,1.0,0.172935664653778,0.9937658309936525,0.9937658309936525,1.0,1.0,-0.7132248878479004,0.3127889335155487,0.4004359245300293,0.1032059639692306,0.0,0.0,0.210927277803421,25.4187240600586,25.0,-0.2111307829618454,-5175.09326171875,51.44083786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.115570954978466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519819349050521,0.151986226439476,-4.29906776844291e-06,0.0,0.0001172898264485,0.0,0.0,6.0507493019104,0.0,0.0,0.0,0.2781511843204498,4.0,0.0,1.0
302220,293.1580810546875,297.1499938964844,293.1499938964844,0.0309686940163373,-1079.0733642578125,304.1507568359375,0.6419444680213928,0.0753026530146598,0.068566232919693,293.1795654296875,297.1499938964844,293.1499938964844,0.0549151822924613,-1551.8961181640625,304.1529541015625,0.7149991393089294,0.1030576154589653,0.0985934361815452,293.16748046875,297.1499938964844,293.1499938964844,0.0606619752943515,-1222.5048828125,304.1517028808594,0.7296320796012878,0.1100786030292511,0.0776743590831756,293.17120361328125,297.1499938964844,293.1499938964844,0.0725325942039489,-1875.951171875,304.1520080566406,0.7590764164924622,0.1248843446373939,0.119189828634262,293.29742431640625,297.1499938964844,293.1499938964844,0.000675554794725,-256.36358642578125,292.0928955078125,0.554078221321106,0.050000000745058,0.2286982834339141,291.1595764160156,291.1499938964844,272.0315856933594,271.4490966796875,283.97705078125,293.2975158691406,291.1595153808594,1.0,0.1727330833673477,0.9939220547676086,0.9939220547676086,1.0,1.0,-0.7113062739372253,0.3119960427284241,0.3993102312088012,0.1027398705482482,0.0,0.0,0.2096650153398513,25.4156551361084,25.0,-0.2281597107648849,-5156.505859375,51.18846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,305.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1151403859257698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512369960546493,0.1512413024902343,-4.297673058317741e-06,0.0,0.0001168528542621,0.0,0.0,6.017971992492676,0.0,0.0,0.0,0.2780233323574066,4.0,0.0,1.0
302280,293.1580810546875,297.1499938964844,293.1499938964844,0.0309686940163373,-1079.0733642578125,304.1507568359375,0.6419444680213928,0.0753026530146598,0.068566232919693,293.1795654296875,297.1499938964844,293.1499938964844,0.0549151822924613,-1551.8961181640625,304.1529541015625,0.7149991393089294,0.1030576154589653,0.0985934361815452,293.16748046875,297.1499938964844,293.1499938964844,0.0606619752943515,-1222.5048828125,304.1517028808594,0.7296320796012878,0.1100786030292511,0.0776743590831756,293.17120361328125,297.1499938964844,293.1499938964844,0.0725325942039489,-1875.951171875,304.1520080566406,0.7590764164924622,0.1248843446373939,0.119189828634262,293.29742431640625,297.1499938964844,293.1499938964844,0.000675554794725,-256.36358642578125,292.0928955078125,0.554078221321106,0.050000000745058,0.2286982834339141,291.1595764160156,291.1499938964844,272.0315856933594,271.4490966796875,283.97705078125,293.2975158691406,291.1595153808594,1.0,0.1727330833673477,0.9939220547676086,0.9939220547676086,1.0,1.0,-0.7113062739372253,0.3119960427284241,0.3993102312088012,0.1027398705482482,0.0,0.0,0.2096650153398513,25.4156551361084,25.0,-0.2281597107648849,-5156.505859375,51.18846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,305.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1151403859257698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512369960546493,0.1512413024902343,-4.297673058317741e-06,0.0,0.0001168528542621,0.0,0.0,6.017971992492676,0.0,0.0,0.0,0.2780233323574066,4.0,0.0,1.0
302340,293.157958984375,297.1499938964844,293.1499938964844,0.0308204498142004,-1076.546875,304.1507568359375,0.6413569450378418,0.075121022760868,0.068404771387577,293.1793518066406,297.1499938964844,293.1499938964844,0.0543222241103649,-1541.389404296875,304.1529541015625,0.7132852077484131,0.1023498252034187,0.097924567759037,293.1673889160156,297.1499938964844,293.1499938964844,0.0603181794285774,-1217.89599609375,304.1517028808594,0.7286704778671265,0.1096558198332786,0.0773804560303688,293.17108154296875,297.1499938964844,293.1499938964844,0.0721355751156807,-1868.4124755859373,304.1520080566406,0.7579506635665894,0.1243754550814628,0.1187092587351799,293.29656982421875,297.1499938964844,293.1499938964844,0.0006400314741767,-242.8844757080078,292.0440368652344,0.5539695024490356,0.050000000745058,0.228701964020729,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,283.9830322265625,293.2966613769531,291.15936279296875,1.0,0.1725316196680069,0.9940782189369202,0.9940782189369202,1.0,1.0,-0.709384560585022,0.3112083971500397,0.3981761634349823,0.102258488535881,0.0,0.0,0.208424225449562,25.41322898864746,25.0,-0.2299896776676178,-5138.22119140625,50.93740081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,305.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1147168353199958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505082696676254,0.1505125612020492,-4.2963106352544855e-06,0.0,0.0001164230052381,0.0,0.0,5.985947132110596,0.0,0.0,0.0,0.2778985202312469,4.0,0.0,1.0
302400,293.157958984375,297.1499938964844,293.1499938964844,0.0308204498142004,-1076.546875,304.1507568359375,0.6413569450378418,0.075121022760868,0.068404771387577,293.1793518066406,297.1499938964844,293.1499938964844,0.0543222241103649,-1541.389404296875,304.1529541015625,0.7132852077484131,0.1023498252034187,0.097924567759037,293.1673889160156,297.1499938964844,293.1499938964844,0.0603181794285774,-1217.89599609375,304.1517028808594,0.7286704778671265,0.1096558198332786,0.0773804560303688,293.17108154296875,297.1499938964844,293.1499938964844,0.0721355751156807,-1868.4124755859373,304.1520080566406,0.7579506635665894,0.1243754550814628,0.1187092587351799,293.29656982421875,297.1499938964844,293.1499938964844,0.0006400314741767,-242.8844757080078,292.0440368652344,0.5539695024490356,0.050000000745058,0.228701964020729,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,283.9830322265625,293.2966613769531,291.15936279296875,1.0,0.1725316196680069,0.9940782189369202,0.9940782189369202,1.0,1.0,-0.709384560585022,0.3112083971500397,0.3981761634349823,0.102258488535881,0.0,0.0,0.208424225449562,25.41322898864746,25.0,-0.2299896776676178,-5138.22119140625,50.93740081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,305.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1147168353199958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505082696676254,0.1505125612020492,-4.2963106352544855e-06,0.0,0.0001164230052381,0.0,0.0,5.985947132110596,0.0,0.0,0.0,0.2778985202312469,4.0,0.0,1.0
302460,293.1528015136719,297.1499938964844,293.1499938964844,0.0313555970788002,-1085.7567138671875,304.14959716796875,0.6439757347106934,0.0759754627943039,0.0689824074506759,293.1737976074219,297.1499938964844,293.1499938964844,0.054453857243061,-1543.8675537109375,304.1517333984375,0.7146289348602295,0.1027449741959571,0.0980716943740844,293.1620788574219,297.1499938964844,293.1499938964844,0.0606626570224761,-1222.62646484375,304.1505432128906,0.7304635643959045,0.1103001534938812,0.0776723772287368,293.1656188964844,297.1499938964844,293.1499938964844,0.0724100396037101,-1873.79150390625,304.1508483886719,0.7596858143806458,0.12495818734169,0.1190374791622161,293.2894287109375,297.1499938964844,293.1499938964844,0.0006190565181896,-234.9480438232422,292.0111389160156,0.5549077391624451,0.050000000745058,0.2286707460880279,291.1572570800781,291.1499938964844,272.06817626953125,271.477294921875,283.9857482910156,293.2901306152344,291.1559753417969,1.0,0.1723999083042144,0.9942397475242616,0.9942397475242616,1.0,1.0,-0.7109602093696594,0.3119471073150635,0.3990131318569183,0.1024505570530891,0.0,0.0,0.207527220249176,25.26053810119629,25.0,-6.474368572235107,-5130.91845703125,50.95622634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25616455078125,305.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1143113747239112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498705595731735,0.1498748511075973,-4.294996415410424e-06,0.0,0.0001160115134553,0.0,0.0,5.957786083221436,0.0,0.0,0.0,0.2777886092662811,4.0,0.0,1.0
302520,293.1528015136719,297.1499938964844,293.1499938964844,0.0313555970788002,-1085.7567138671875,304.14959716796875,0.6439757347106934,0.0759754627943039,0.0689824074506759,293.1737976074219,297.1499938964844,293.1499938964844,0.054453857243061,-1543.8675537109375,304.1517333984375,0.7146289348602295,0.1027449741959571,0.0980716943740844,293.1620788574219,297.1499938964844,293.1499938964844,0.0606626570224761,-1222.62646484375,304.1505432128906,0.7304635643959045,0.1103001534938812,0.0776723772287368,293.1656188964844,297.1499938964844,293.1499938964844,0.0724100396037101,-1873.79150390625,304.1508483886719,0.7596858143806458,0.12495818734169,0.1190374791622161,293.2894287109375,297.1499938964844,293.1499938964844,0.0006190565181896,-234.9480438232422,292.0111389160156,0.5549077391624451,0.050000000745058,0.2286707460880279,291.1572570800781,291.1499938964844,272.06817626953125,271.477294921875,283.9857482910156,293.2901306152344,291.1559753417969,1.0,0.1723999083042144,0.9942397475242616,0.9942397475242616,1.0,1.0,-0.7109602093696594,0.3119471073150635,0.3990131318569183,0.1024505570530891,0.0,0.0,0.207527220249176,25.26053810119629,25.0,-6.474368572235107,-5130.91845703125,50.95622634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25616455078125,305.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1143113747239112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498705595731735,0.1498748511075973,-4.294996415410424e-06,0.0,0.0001160115134553,0.0,0.0,5.957786083221436,0.0,0.0,0.0,0.2777886092662811,4.0,0.0,1.0
302580,293.15087890625,297.1499938964844,293.1499938964844,0.0317343771457672,-1092.3018798828125,304.14910888671875,0.645616352558136,0.0763000920414924,0.0693570002913475,293.17120361328125,297.1499938964844,293.1499938964844,0.0545068569481372,-1544.960693359375,304.1510925292969,0.7152202129364014,0.1026681885123252,0.0980842560529708,293.1598205566406,297.1499938964844,293.1499938964844,0.0609089583158493,-1226.0482177734375,304.14996337890625,0.7315025925636292,0.1104581877589225,0.0778442397713661,293.16314697265625,297.1499938964844,293.1499938964844,0.0726128816604614,-1877.8184814453125,304.1502380371094,0.7606785893440247,0.1250659376382827,0.1192239224910736,293.283935546875,297.1499938964844,293.1499938964844,0.0005948924226686,-225.84487915039065,291.9704284667969,0.5554438829421997,0.050000000745058,0.2286530286073684,291.14910888671875,291.1499938964844,272.0863037109375,271.49041748046875,283.9893493652344,293.28448486328125,291.1480712890625,1.0,0.1723190993070602,0.9944012761116028,0.9944012761116028,1.0,1.0,-0.7118340134620667,0.3123714923858642,0.3994625210762024,0.1025263667106628,0.0,0.0,0.2082050442695617,25.17317771911621,25.0,-8.645410537719727,-5133.8291015625,50.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.1139786690473556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500390172004699,0.1500433087348938,-4.294563950679731e-06,0.0,0.0001156738580903,0.0,0.0,5.964161396026611,0.0,0.0,0.0,0.2778042256832123,4.0,0.0,1.0
302640,293.15087890625,297.1499938964844,293.1499938964844,0.0317343771457672,-1092.3018798828125,304.14910888671875,0.645616352558136,0.0763000920414924,0.0693570002913475,293.17120361328125,297.1499938964844,293.1499938964844,0.0545068569481372,-1544.960693359375,304.1510925292969,0.7152202129364014,0.1026681885123252,0.0980842560529708,293.1598205566406,297.1499938964844,293.1499938964844,0.0609089583158493,-1226.0482177734375,304.14996337890625,0.7315025925636292,0.1104581877589225,0.0778442397713661,293.16314697265625,297.1499938964844,293.1499938964844,0.0726128816604614,-1877.8184814453125,304.1502380371094,0.7606785893440247,0.1250659376382827,0.1192239224910736,293.283935546875,297.1499938964844,293.1499938964844,0.0005948924226686,-225.84487915039065,291.9704284667969,0.5554438829421997,0.050000000745058,0.2286530286073684,291.14910888671875,291.1499938964844,272.0863037109375,271.49041748046875,283.9893493652344,293.28448486328125,291.1480712890625,1.0,0.1723190993070602,0.9944012761116028,0.9944012761116028,1.0,1.0,-0.7118340134620667,0.3123714923858642,0.3994625210762024,0.1025263667106628,0.0,0.0,0.2082050442695617,25.17317771911621,25.0,-8.645410537719727,-5133.8291015625,50.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.1139786690473556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500390172004699,0.1500433087348938,-4.294563950679731e-06,0.0,0.0001156738580903,0.0,0.0,5.964161396026611,0.0,0.0,0.0,0.2778042256832123,4.0,0.0,1.0
302700,293.150390625,297.1499938964844,293.1499938964844,0.0318274646997451,-1093.8992919921875,304.14910888671875,0.6459824442863464,0.0763816460967063,0.0694484412670135,293.1705017089844,297.1499938964844,293.1499938964844,0.054428581148386,-1543.6011962890625,304.1510314941406,0.7150797843933105,0.1025376245379448,0.0979842096567154,293.1592102050781,297.1499938964844,293.1499938964844,0.060934018343687,-1226.40478515625,304.1499328613281,0.7316306829452515,0.110452726483345,0.0778558924794197,293.1624755859375,297.1499938964844,293.1499938964844,0.072615697979927,-1877.901611328125,304.15020751953125,0.7607593536376953,0.1250298172235489,0.1192124709486961,293.28173828125,297.1499938964844,293.1499938964844,0.0005823504179716,-221.0986175537109,291.9511108398437,0.555537223815918,0.050000000745058,0.2286499589681625,291.1469421386719,291.1499938964844,272.0953674316406,271.4967346191406,283.99139404296875,293.2822265625,291.14654541015625,1.0,0.1722835749387741,0.9944820404052734,0.9944820404052734,1.0,1.0,-0.7118203639984131,0.3123869597911834,0.3994334042072296,0.1024776846170425,0.0,0.0,0.2086377292871475,25.155731201171875,25.0,-5.761080265045166,-5136.51806640625,50.94036483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,305.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.1138554960489273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503023505210876,0.1503066420555114,-4.29487135988893e-06,0.0,0.0001155488571384,0.0,0.0,5.975468158721924,0.0,0.0,0.0,0.2778443694114685,4.0,0.0,1.0
302760,293.15008544921875,297.1499938964844,293.1499938964844,0.0318856574594974,-1094.8826904296875,304.149169921875,0.6461970806121826,0.0764351412653923,0.0695088431239128,293.1700439453125,297.1499938964844,293.1499938964844,0.0543057918548584,-1541.4271240234375,304.15106201171875,0.7147783041000366,0.1023714393377304,0.0978434979915618,293.1588134765625,297.1499938964844,293.1499938964844,0.0609187372028827,-1226.1993408203125,304.14996337890625,0.731619656085968,0.1104152575135231,0.0778406858444213,293.1620483398437,297.1499938964844,293.1499938964844,0.0725764259696006,-1877.1546630859373,304.1502380371094,0.7606894373893738,0.1249594688415527,0.1191617846488952,293.27984619140625,297.1499938964844,293.1499938964844,0.0005694856517948,-216.216796875,291.9328918457031,0.5555699467658997,0.050000000745058,0.2286488860845565,291.1464233398437,291.1499938964844,272.1044311523437,271.5028991699219,283.99365234375,293.2802429199219,291.146484375,1.0,0.1722488850355148,0.9945462942123412,0.9945462942123412,1.0,1.0,-0.7116436958312988,0.3123304545879364,0.39931321144104,0.1023987233638763,0.0,0.0,0.208934873342514,25.14729881286621,25.0,-2.6407790184021,-5137.65673828125,50.9073600769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,305.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1137636676430702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505155712366104,0.1505198627710342,-4.295270628063008e-06,0.0,0.0001154556593974,0.0,0.0,5.984830856323242,0.0,0.0,0.0,0.2778798937797546,4.0,0.0,1.0
302820,293.1498413085937,297.1499938964844,293.1499938964844,0.0319392792880535,-1095.7569580078125,304.1493530273437,0.6463490724563599,0.0764855369925499,0.0695714205503463,293.1695251464844,297.1499938964844,293.1499938964844,0.0539804175496101,-1535.6341552734375,304.1512451171875,0.7138765454292297,0.1019701659679412,0.0974857062101364,293.1584167480469,297.1499938964844,293.1499938964844,0.0608146674931049,-1224.7733154296875,304.150146484375,0.7313396334648132,0.110274888575077,0.0777581110596656,293.1615600585937,297.1499938964844,293.1499938964844,0.0724238231778144,-1874.2132568359373,304.1504211425781,0.7602771520614624,0.1247528716921806,0.1189872846007347,293.2767639160156,297.1499938964844,293.1499938964844,0.0005441243993118,-206.0618591308593,291.8976745605469,0.5555295944213867,0.050000000745058,0.2286502420902252,291.1477966308594,291.1499938964844,272.1224975585937,271.51483154296875,283.9986267089844,293.2770690917969,291.1481628417969,1.0,0.1721782386302948,0.994674801826477,0.994674801826477,1.0,1.0,-0.7109825015068054,0.3120801150798797,0.398902416229248,0.1021885648369789,0.0,0.0,0.209158107638359,25.14598846435547,25.0,1.6627534627914429,-5135.08349609375,50.82054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,305.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1136575192213058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507229954004287,0.1507273018360138,-4.295860890124459e-06,0.0,0.0001153479315689,0.0,0.0,5.994217395782471,0.0,0.0,0.0,0.2779186964035034,4.0,0.0,1.0
302880,293.1498413085937,297.1499938964844,293.1499938964844,0.0319392792880535,-1095.7569580078125,304.1493530273437,0.6463490724563599,0.0764855369925499,0.0695714205503463,293.1695251464844,297.1499938964844,293.1499938964844,0.0539804175496101,-1535.6341552734375,304.1512451171875,0.7138765454292297,0.1019701659679412,0.0974857062101364,293.1584167480469,297.1499938964844,293.1499938964844,0.0608146674931049,-1224.7733154296875,304.150146484375,0.7313396334648132,0.110274888575077,0.0777581110596656,293.1615600585937,297.1499938964844,293.1499938964844,0.0724238231778144,-1874.2132568359373,304.1504211425781,0.7602771520614624,0.1247528716921806,0.1189872846007347,293.2767639160156,297.1499938964844,293.1499938964844,0.0005441243993118,-206.0618591308593,291.8976745605469,0.5555295944213867,0.050000000745058,0.2286502420902252,291.1477966308594,291.1499938964844,272.1224975585937,271.51483154296875,283.9986267089844,293.2770690917969,291.1481628417969,1.0,0.1721782386302948,0.994674801826477,0.994674801826477,1.0,1.0,-0.7109825015068054,0.3120801150798797,0.398902416229248,0.1021885648369789,0.0,0.0,0.209158107638359,25.14598846435547,25.0,1.6627534627914429,-5135.08349609375,50.82054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,305.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1136575192213058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507229954004287,0.1507273018360138,-4.295860890124459e-06,0.0,0.0001153479315689,0.0,0.0,5.994217395782471,0.0,0.0,0.0,0.2779186964035034,4.0,0.0,1.0
302940,293.14990234375,297.1499938964844,293.1499938964844,0.0319368168711662,-1095.6700439453125,304.1495666503906,0.6462529301643372,0.0764791816473007,0.0695782154798507,293.1693725585937,297.1499938964844,293.1499938964844,0.0535893216729164,-1528.672119140625,304.1514892578125,0.7127128839492798,0.1015064492821693,0.0970608219504356,293.1583557128906,297.1499938964844,293.1499938964844,0.0606460347771644,-1222.4691162109375,304.150390625,0.730830729007721,0.1100692525506019,0.0776255056262016,293.16143798828125,297.1499938964844,293.1499938964844,0.0722114890813827,-1870.12158203125,304.150634765625,0.7596370577812195,0.1244863867759704,0.1187485754489898,293.27447509765625,297.1499938964844,293.1499938964844,0.0005255528376437,-195.61920166015625,291.86248779296875,0.5554062724113464,0.050000000745058,0.2286543101072311,291.1502685546875,291.1499938964844,272.1405334472656,271.52618408203125,284.0041198730469,293.2746887207031,291.1507263183594,1.0,0.1721020489931106,0.9948033094406128,0.9948033094406128,1.0,1.0,-0.7100400924682617,0.3117016553878784,0.3983384370803833,0.1019368916749954,0.0,0.0,0.20895616710186,25.15662956237793,25.0,3.407749891281128,-5127.494140625,50.71209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1136270314455032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506694555282592,0.1506737470626831,-4.295991857361514e-06,0.0,0.0001153169941972,0.0,0.0,5.992180824279785,0.0,0.0,0.0,0.2779138684272766,4.0,0.0,1.0
303000,293.14990234375,297.1499938964844,293.1499938964844,0.0319368168711662,-1095.6700439453125,304.1495666503906,0.6462529301643372,0.0764791816473007,0.0695782154798507,293.1693725585937,297.1499938964844,293.1499938964844,0.0535893216729164,-1528.672119140625,304.1514892578125,0.7127128839492798,0.1015064492821693,0.0970608219504356,293.1583557128906,297.1499938964844,293.1499938964844,0.0606460347771644,-1222.4691162109375,304.150390625,0.730830729007721,0.1100692525506019,0.0776255056262016,293.16143798828125,297.1499938964844,293.1499938964844,0.0722114890813827,-1870.12158203125,304.150634765625,0.7596370577812195,0.1244863867759704,0.1187485754489898,293.27447509765625,297.1499938964844,293.1499938964844,0.0005255528376437,-195.61920166015625,291.86248779296875,0.5554062724113464,0.050000000745058,0.2286543101072311,291.1502685546875,291.1499938964844,272.1405334472656,271.52618408203125,284.0041198730469,293.2746887207031,291.1507263183594,1.0,0.1721020489931106,0.9948033094406128,0.9948033094406128,1.0,1.0,-0.7100400924682617,0.3117016553878784,0.3983384370803833,0.1019368916749954,0.0,0.0,0.20895616710186,25.15662956237793,25.0,3.407749891281128,-5127.494140625,50.71209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1136270314455032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506694555282592,0.1506737470626831,-4.295991857361514e-06,0.0,0.0001153169941972,0.0,0.0,5.992180824279785,0.0,0.0,0.0,0.2779138684272766,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0318968929350376,-1094.9515380859375,304.1497802734375,0.6459959745407104,0.0764311030507087,0.0695450231432914,293.16943359375,297.1499938964844,293.1499938964844,0.0531598441302776,-1521.04541015625,304.1517028808594,0.7113832235336304,0.1010021641850471,0.0965937599539756,293.1585693359375,297.1499938964844,293.1499938964844,0.0604353174567222,-1219.6029052734375,304.1506042480469,0.7301761507987976,0.1098158359527587,0.0774572640657424,293.1614990234375,297.1499938964844,293.1499938964844,0.0719649866223335,-1865.3865966796875,304.1508178710937,0.7588655948638916,0.1241805851459503,0.1184691488742828,293.272705078125,297.1499938964844,293.1499938964844,0.0005111814243718,-184.8365020751953,291.82666015625,0.5552414655685425,0.050000000745058,0.2286597788333892,291.15283203125,291.1499938964844,272.1584777832031,271.5370483398437,284.0101013183594,293.2728576660156,291.1532287597656,1.0,0.1720177084207534,0.9949510097503662,0.9949510097503662,1.0,1.0,-0.7089089751243591,0.3112350404262543,0.3976739645004272,0.1016637682914733,0.0,0.0,0.20840485394001,25.17297744750977,25.0,3.584212064743042,-5116.42333984375,50.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1136338114738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504003554582595,0.1504046618938446,-4.295692633604631e-06,0.0,0.0001153238699771,0.0,0.0,5.980640888214111,0.0,0.0,0.0,0.277871698141098,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0318968929350376,-1094.9515380859375,304.1497802734375,0.6459959745407104,0.0764311030507087,0.0695450231432914,293.16943359375,297.1499938964844,293.1499938964844,0.0531598441302776,-1521.04541015625,304.1517028808594,0.7113832235336304,0.1010021641850471,0.0965937599539756,293.1585693359375,297.1499938964844,293.1499938964844,0.0604353174567222,-1219.6029052734375,304.1506042480469,0.7301761507987976,0.1098158359527587,0.0774572640657424,293.1614990234375,297.1499938964844,293.1499938964844,0.0719649866223335,-1865.3865966796875,304.1508178710937,0.7588655948638916,0.1241805851459503,0.1184691488742828,293.272705078125,297.1499938964844,293.1499938964844,0.0005111814243718,-184.8365020751953,291.82666015625,0.5552414655685425,0.050000000745058,0.2286597788333892,291.15283203125,291.1499938964844,272.1584777832031,271.5370483398437,284.0101013183594,293.2728576660156,291.1532287597656,1.0,0.1720177084207534,0.9949510097503662,0.9949510097503662,1.0,1.0,-0.7089089751243591,0.3112350404262543,0.3976739645004272,0.1016637682914733,0.0,0.0,0.20840485394001,25.17297744750977,25.0,3.584212064743042,-5116.42333984375,50.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1136338114738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504003554582595,0.1504046618938446,-4.295692633604631e-06,0.0,0.0001153238699771,0.0,0.0,5.980640888214111,0.0,0.0,0.0,0.277871698141098,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031829360872507,-1093.773681640625,304.14996337890625,0.6456241607666016,0.0763500407338142,0.0694804489612579,293.1696472167969,297.1499938964844,293.1499938964844,0.0527049340307712,-1512.99169921875,304.1518859863281,0.709930956363678,0.1004681810736656,0.0960964486002922,293.158935546875,297.1499938964844,293.1499938964844,0.0601938664913177,-1216.33349609375,304.1508178710937,0.7294179201126099,0.1095243394374847,0.0772609189152717,293.1617126464844,297.1499938964844,293.1499938964844,0.0716963410377502,-1860.2449951171875,304.1510009765625,0.7580092549324036,0.1238456219434738,0.118160143494606,293.27130126953125,297.1499938964844,293.1499938964844,0.0004988258588127,-174.0817413330078,291.7900390625,0.5550554394721985,0.050000000745058,0.2286659479141235,291.1549377441406,291.1499938964844,272.1763916015625,271.54742431640625,284.0163879394531,293.2714538574219,291.1552734375,1.0,0.1719239801168441,0.9950987696647644,0.9950987696647644,1.0,1.0,-0.7076355814933777,0.3107007145881653,0.3969348669052124,0.1013766825199127,0.0,0.0,0.207592487335205,25.19193649291992,25.0,3.012411117553711,-5103.12060546875,50.44602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,305.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1136436462402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499651968479156,0.1499694883823394,-4.29504052590346e-06,0.0,0.0001153338525909,0.0,0.0,5.961758613586426,0.0,0.0,0.0,0.2778003811836242,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031829360872507,-1093.773681640625,304.14996337890625,0.6456241607666016,0.0763500407338142,0.0694804489612579,293.1696472167969,297.1499938964844,293.1499938964844,0.0527049340307712,-1512.99169921875,304.1518859863281,0.709930956363678,0.1004681810736656,0.0960964486002922,293.158935546875,297.1499938964844,293.1499938964844,0.0601938664913177,-1216.33349609375,304.1508178710937,0.7294179201126099,0.1095243394374847,0.0772609189152717,293.1617126464844,297.1499938964844,293.1499938964844,0.0716963410377502,-1860.2449951171875,304.1510009765625,0.7580092549324036,0.1238456219434738,0.118160143494606,293.27130126953125,297.1499938964844,293.1499938964844,0.0004988258588127,-174.0817413330078,291.7900390625,0.5550554394721985,0.050000000745058,0.2286659479141235,291.1549377441406,291.1499938964844,272.1763916015625,271.54742431640625,284.0163879394531,293.2714538574219,291.1552734375,1.0,0.1719239801168441,0.9950987696647644,0.9950987696647644,1.0,1.0,-0.7076355814933777,0.3107007145881653,0.3969348669052124,0.1013766825199127,0.0,0.0,0.207592487335205,25.19193649291992,25.0,3.012411117553711,-5103.12060546875,50.44602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,305.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1136436462402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499651968479156,0.1499694883823394,-4.29504052590346e-06,0.0,0.0001153338525909,0.0,0.0,5.961758613586426,0.0,0.0,0.0,0.2778003811836242,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0317871086299419,-1093.044189453125,304.1500549316406,0.6454043984413147,0.0762990340590477,0.0694382488727569,293.1697692871094,297.1499938964844,293.1499938964844,0.0524700544774532,-1508.843017578125,304.1519775390625,0.7091661095619202,0.100192092359066,0.0958386585116386,293.1591796875,297.1499938964844,293.1499938964844,0.0600635632872581,-1214.5745849609375,304.1509094238281,0.7290080785751343,0.1093662902712822,0.0771537348628044,293.161865234375,297.1499938964844,293.1499938964844,0.0715555995702743,-1857.558349609375,304.15106201171875,0.7575579285621643,0.1236691027879715,0.1179965957999229,293.2707214355469,297.1499938964844,293.1499938964844,0.0004931169678457,-168.79483032226562,291.7714233398437,0.5549582839012146,0.050000000745058,0.2286691814661026,291.15582275390625,291.1499938964844,272.185302734375,271.55242919921875,284.0196533203125,293.2708435058594,291.1560974121094,1.0,0.1718733459711074,0.995172679424286,0.995172679424286,1.0,1.0,-0.7069545388221741,0.3104126751422882,0.3965418338775635,0.1012282818555831,0.0,0.0,0.2071117460727691,25.20179557800293,25.0,2.6555778980255127,-5095.958984375,50.370697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,305.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1136400252580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497005224227905,0.1497048139572143,-4.294611244404223e-06,0.0,0.0001153301782323,0.0,0.0,5.950234889984131,0.0,0.0,0.0,0.27775639295578,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.031740128993988,-1092.2362060546875,304.1501159667969,0.64516681432724,0.0762422084808349,0.0693905130028724,293.169921875,297.1499938964844,293.1499938964844,0.0522310696542263,-1504.627685546875,304.15203857421875,0.7083785533905029,0.0999110490083694,0.0955758690834045,293.159423828125,297.1499938964844,293.1499938964844,0.0599278025329113,-1212.744873046875,304.1509704589844,0.7285816669464111,0.1092012822628021,0.0770414620637893,293.1620178222656,297.1499938964844,293.1499938964844,0.0714113041758537,-1854.8079833984373,304.151123046875,0.7570949196815491,0.1234876066446304,0.1178280636668205,293.2701721191406,297.1499938964844,293.1499938964844,0.000487424316816,-163.38864135742188,291.752685546875,0.5548597574234009,0.050000000745058,0.2286724597215652,291.1565856933594,291.1499938964844,272.1941833496094,271.55731201171875,284.0229187011719,293.2702941894531,291.1568298339844,1.0,0.1718203127384185,0.9952511191368104,0.9952511191368104,1.0,1.0,-0.7062487602233887,0.3101134598255157,0.3961353003978729,0.101076416671276,0.0,0.0,0.2065919786691665,25.21169090270996,25.0,2.317373991012573,-5088.5869140625,50.29234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,305.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.1136267930269241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494118571281433,0.1494161486625671,-4.294129212212283e-06,0.0,0.0001153167468146,0.0,0.0,5.937653064727783,0.0,0.0,0.0,0.2777081429958343,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.0316340252757072,-1090.4180908203125,304.1502685546875,0.6446476578712463,0.076113536953926,0.0692809298634529,293.1702880859375,297.1499938964844,293.1499938964844,0.0517425015568733,-1496.02685546875,304.1521911621094,0.7067548036575317,0.0993362814188003,0.0950377061963081,293.1599426269531,297.1499938964844,293.1499938964844,0.059641845524311,-1208.899658203125,304.151123046875,0.7276871800422668,0.1088530570268631,0.0768036693334579,293.1623840332031,297.1499938964844,293.1499938964844,0.0711134299635887,-1849.1407470703125,304.1512451171875,0.7561411261558533,0.1231117397546768,0.1174782738089561,293.26922607421875,297.1499938964844,293.1499938964844,0.0004762803728226,-152.57168579101562,291.7148742675781,0.5546608567237854,0.050000000745058,0.2286790758371353,291.1578369140625,291.1499938964844,272.2119445800781,271.5668334960937,284.0295104980469,293.2693176269531,291.1580505371094,1.0,0.1717073619365692,0.9954079985618592,0.9954079985618592,1.0,1.0,-0.7047741413116455,0.3094881474971771,0.3952859938144684,0.1007593348622322,0.0,0.0,0.2054555416107177,25.2312126159668,25.0,1.7530051469802856,-5073.40869140625,50.1275520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1135641634464263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487763375043869,0.1487806439399719,-4.293041911296314e-06,0.0,0.0001152531913248,0.0,0.0,5.909938812255859,0.0,0.0,0.0,0.2776015400886535,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.0316340252757072,-1090.4180908203125,304.1502685546875,0.6446476578712463,0.076113536953926,0.0692809298634529,293.1702880859375,297.1499938964844,293.1499938964844,0.0517425015568733,-1496.02685546875,304.1521911621094,0.7067548036575317,0.0993362814188003,0.0950377061963081,293.1599426269531,297.1499938964844,293.1499938964844,0.059641845524311,-1208.899658203125,304.151123046875,0.7276871800422668,0.1088530570268631,0.0768036693334579,293.1623840332031,297.1499938964844,293.1499938964844,0.0711134299635887,-1849.1407470703125,304.1512451171875,0.7561411261558533,0.1231117397546768,0.1174782738089561,293.26922607421875,297.1499938964844,293.1499938964844,0.0004762803728226,-152.57168579101562,291.7148742675781,0.5546608567237854,0.050000000745058,0.2286790758371353,291.1578369140625,291.1499938964844,272.2119445800781,271.5668334960937,284.0295104980469,293.2693176269531,291.1580505371094,1.0,0.1717073619365692,0.9954079985618592,0.9954079985618592,1.0,1.0,-0.7047741413116455,0.3094881474971771,0.3952859938144684,0.1007593348622322,0.0,0.0,0.2054555416107177,25.2312126159668,25.0,1.7530051469802856,-5073.40869140625,50.1275520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1135641634464263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487763375043869,0.1487806439399719,-4.293041911296314e-06,0.0,0.0001152531913248,0.0,0.0,5.909938812255859,0.0,0.0,0.0,0.2776015400886535,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0315131470561027,-1088.3521728515625,304.1503601074219,0.6440770626068115,0.0759666934609413,0.069154292345047,293.170654296875,297.1499938964844,293.1499938964844,0.0512409210205078,-1487.2181396484375,304.1522827148437,0.7050822377204895,0.0987463071942329,0.0944844633340835,293.1605529785156,297.1499938964844,293.1499938964844,0.0593377910554409,-1204.8214111328125,304.1512451171875,0.726742148399353,0.1084823682904243,0.0765495896339416,293.1627502441406,297.1499938964844,293.1499938964844,0.0708039999008178,-1843.266845703125,304.1513366699219,0.7551555037498474,0.1227202489972114,0.1171130686998367,293.2684020996094,297.1499938964844,293.1499938964844,0.0004652246716432,-141.73948669433594,291.6767883300781,0.5544611811637878,0.050000000745058,0.2286857515573501,291.1588439941406,291.1499938964844,272.2295837402344,271.575927734375,284.0359802246094,293.2684936523437,291.15899658203125,1.0,0.1715852320194244,0.995564877986908,0.995564877986908,1.0,1.0,-0.7032229900360107,0.308834820985794,0.3943881690502167,0.1004154682159423,0.0,0.0,0.2042060941457748,25.24995994567871,25.0,1.3384209871292114,-5057.80078125,49.9525260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1134412363171577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480744481086731,0.1480787396430969,-4.291818186175078e-06,0.0,0.0001151284304796,0.0,0.0,5.879327774047852,0.0,0.0,0.0,0.2774834632873535,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0315131470561027,-1088.3521728515625,304.1503601074219,0.6440770626068115,0.0759666934609413,0.069154292345047,293.170654296875,297.1499938964844,293.1499938964844,0.0512409210205078,-1487.2181396484375,304.1522827148437,0.7050822377204895,0.0987463071942329,0.0944844633340835,293.1605529785156,297.1499938964844,293.1499938964844,0.0593377910554409,-1204.8214111328125,304.1512451171875,0.726742148399353,0.1084823682904243,0.0765495896339416,293.1627502441406,297.1499938964844,293.1499938964844,0.0708039999008178,-1843.266845703125,304.1513366699219,0.7551555037498474,0.1227202489972114,0.1171130686998367,293.2684020996094,297.1499938964844,293.1499938964844,0.0004652246716432,-141.73948669433594,291.6767883300781,0.5544611811637878,0.050000000745058,0.2286857515573501,291.1588439941406,291.1499938964844,272.2295837402344,271.575927734375,284.0359802246094,293.2684936523437,291.15899658203125,1.0,0.1715852320194244,0.995564877986908,0.995564877986908,1.0,1.0,-0.7032229900360107,0.308834820985794,0.3943881690502167,0.1004154682159423,0.0,0.0,0.2042060941457748,25.24995994567871,25.0,1.3384209871292114,-5057.80078125,49.9525260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1134412363171577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480744481086731,0.1480787396430969,-4.291818186175078e-06,0.0,0.0001151284304796,0.0,0.0,5.879327774047852,0.0,0.0,0.0,0.2774834632873535,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0313797742128372,-1086.07568359375,304.1504821777344,0.643463671207428,0.0758043676614761,0.0690131783485412,293.1710510253906,297.1499938964844,293.1499938964844,0.0507282428443431,-1478.23486328125,304.1523742675781,0.7033678889274597,0.0981435626745224,0.0939185991883277,293.1611328125,297.1499938964844,293.1499938964844,0.059017825871706,-1200.5396728515625,304.1513671875,0.7257530093193054,0.1080921068787574,0.0762813538312912,293.1631774902344,297.1499938964844,293.1499938964844,0.0704845637083053,-1837.21484375,304.15142822265625,0.7541437745094299,0.1223153173923492,0.1167346686124801,293.2676696777344,297.1499938964844,293.1499938964844,0.0004541099187918,-130.93267822265625,291.6385498046875,0.5542615652084351,0.050000000745058,0.2286924421787262,291.1596069335937,291.1499938964844,272.2471008300781,271.5846862792969,284.0421142578125,293.26776123046875,291.15972900390625,1.0,0.1714545041322708,0.995729684829712,0.995729684829712,1.0,1.0,-0.7016064524650574,0.3081646263599396,0.3934418559074402,0.1000327691435813,0.0,0.0,0.2028694003820419,25.267614364624023,25.0,1.0034865140914917,-5041.90380859375,49.76839447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,305.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1132505908608436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473218947649002,0.147326186299324,-4.29049032391049e-06,0.0,0.0001149349482147,0.0,0.0,5.846522331237793,0.0,0.0,0.0,0.2773567140102386,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0313797742128372,-1086.07568359375,304.1504821777344,0.643463671207428,0.0758043676614761,0.0690131783485412,293.1710510253906,297.1499938964844,293.1499938964844,0.0507282428443431,-1478.23486328125,304.1523742675781,0.7033678889274597,0.0981435626745224,0.0939185991883277,293.1611328125,297.1499938964844,293.1499938964844,0.059017825871706,-1200.5396728515625,304.1513671875,0.7257530093193054,0.1080921068787574,0.0762813538312912,293.1631774902344,297.1499938964844,293.1499938964844,0.0704845637083053,-1837.21484375,304.15142822265625,0.7541437745094299,0.1223153173923492,0.1167346686124801,293.2676696777344,297.1499938964844,293.1499938964844,0.0004541099187918,-130.93267822265625,291.6385498046875,0.5542615652084351,0.050000000745058,0.2286924421787262,291.1596069335937,291.1499938964844,272.2471008300781,271.5846862792969,284.0421142578125,293.26776123046875,291.15972900390625,1.0,0.1714545041322708,0.995729684829712,0.995729684829712,1.0,1.0,-0.7016064524650574,0.3081646263599396,0.3934418559074402,0.1000327691435813,0.0,0.0,0.2028694003820419,25.267614364624023,25.0,1.0034865140914917,-5041.90380859375,49.76839447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,305.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1132505908608436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473218947649002,0.147326186299324,-4.29049032391049e-06,0.0,0.0001149349482147,0.0,0.0,5.846522331237793,0.0,0.0,0.0,0.2773567140102386,4.0,0.0,1.0
303780,293.15313720703125,297.1499938964844,293.1499938964844,0.0312357638031244,-1083.619140625,304.1505432128906,0.642813503742218,0.0756285414099693,0.0688595101237297,293.17144775390625,297.1499938964844,293.1499938964844,0.0502061657607555,-1469.107177734375,304.1524658203125,0.7016165256500244,0.0975299552083015,0.0933420211076736,293.1617736816406,297.1499938964844,293.1499938964844,0.0586839243769645,-1196.0814208984375,304.1514587402344,0.7247235774993896,0.1076845824718475,0.0760006681084632,293.16357421875,297.1499938964844,293.1499938964844,0.0701565071940422,-1831.01171875,304.1514892578125,0.7531094551086426,0.1218986064195633,0.1163447573781013,293.2669982910156,297.1499938964844,293.1499938964844,0.0004428032843861,-120.15445709228516,291.6001892089844,0.5540619492530823,0.050000000745058,0.2286991328001022,291.16015625,291.1499938964844,272.2645568847656,271.5931091308594,284.0476989746094,293.26708984375,291.16021728515625,1.0,0.1713157594203949,0.9958945512771606,0.9958945512771606,1.0,1.0,-0.6999332904815674,0.3074869811534881,0.3924462795257568,0.0995994433760643,0.0,0.0,0.2014745026826858,25.28403091430664,25.0,0.6830101609230042,-5025.8388671875,49.576148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,304.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1129905804991722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465352922677993,0.1465395838022232,-4.289088792575058e-06,0.0,0.0001146710783359,0.0,0.0,5.812253952026367,0.0,0.0,0.0,0.2772241532802582,4.0,0.0,1.0
