time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.15313720703125,297.1499938964844,293.1499938964844,0.0312357638031244,-1083.619140625,304.1505432128906,0.642813503742218,0.0756285414099693,0.0688595101237297,293.17144775390625,297.1499938964844,293.1499938964844,0.0502061657607555,-1469.107177734375,304.1524658203125,0.7016165256500244,0.0975299552083015,0.0933420211076736,293.1617736816406,297.1499938964844,293.1499938964844,0.0586839243769645,-1196.0814208984375,304.1514587402344,0.7247235774993896,0.1076845824718475,0.0760006681084632,293.16357421875,297.1499938964844,293.1499938964844,0.0701565071940422,-1831.01171875,304.1514892578125,0.7531094551086426,0.1218986064195633,0.1163447573781013,293.2669982910156,297.1499938964844,293.1499938964844,0.0004428032843861,-120.15445709228516,291.6001892089844,0.5540619492530823,0.050000000745058,0.2286991328001022,291.16015625,291.1499938964844,272.2645568847656,271.5931091308594,284.0476989746094,293.26708984375,291.16021728515625,1.0,0.1713157594203949,0.9958945512771606,0.9958945512771606,1.0,1.0,-0.6999332904815674,0.3074869811534881,0.3924462795257568,0.0995994433760643,0.0,0.0,0.2014745026826858,25.28403091430664,25.0,0.6830101609230042,-5025.8388671875,49.576148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,304.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1129905804991722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465352922677993,0.1465395838022232,-4.289088792575058e-06,0.0,0.0001146710783359,0.0,0.0,5.812253952026367,0.0,0.0,0.0,0.2772241532802582,4.0,0.0,1.0
303900,293.15338134765625,297.1499938964844,293.1499938964844,0.0311601944267749,-1082.3302001953125,304.15057373046875,0.6424761414527893,0.0755359902977943,0.0687783882021904,293.171630859375,297.1499938964844,293.1499938964844,0.0499420240521431,-1464.4967041015625,304.1524963378906,0.7007284164428711,0.0972195193171501,0.0930501595139503,293.1620788574219,297.1499938964844,293.1499938964844,0.0585122108459472,-1193.79248046875,304.1515197753906,0.7241948843002319,0.1074748560786247,0.0758560374379158,293.1637878417969,297.1499938964844,293.1499938964844,0.0699895769357681,-1827.8597412109373,304.1515197753906,0.7525849342346191,0.1216861829161644,0.1161458417773246,293.2666931152344,297.1499938964844,293.1499938964844,0.0004370458773337,-114.7778549194336,291.5809631347656,0.5539624691009521,0.050000000745058,0.2287024855613708,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.05029296875,293.2667541503906,291.160400390625,1.0,0.1712435334920883,0.995976984500885,0.995976984500885,1.0,1.0,-0.6990773677825928,0.3071461021900177,0.3919312357902527,0.0993645116686821,0.0,0.0,0.200764924287796,25.291746139526367,25.0,0.5269484519958496,-5017.7763671875,49.47721862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1128350645303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461348086595535,0.1461391001939773,-4.288370291760657e-06,0.0,0.0001145132482633,0.0,0.0,5.7948150634765625,0.0,0.0,0.0,0.2771566212177276,4.0,0.0,1.0
303960,293.1536560058594,297.1499938964844,293.1499938964844,0.0310825295746326,-1081.0054931640625,304.150634765625,0.6421319246292114,0.0754407569766044,0.0686947330832481,293.1718444824219,297.1499938964844,293.1499938964844,0.0496760532259941,-1459.859130859375,304.15252685546875,0.6998331546783447,0.0969070419669151,0.0927562415599823,293.1623840332031,297.1499938964844,293.1499938964844,0.0583376549184322,-1191.4681396484375,304.15155029296875,0.7236579656600952,0.1072616577148437,0.0757088735699653,293.1639709472656,297.1499938964844,293.1499938964844,0.0698209032416343,-1824.6776123046875,304.15155029296875,0.7520564794540405,0.1214713901281356,0.1159445866942405,293.2663879394531,297.1499938964844,293.1499938964844,0.00043120663031,-109.41255950927734,291.56170654296875,0.5538634657859802,0.050000000745058,0.2287058234214782,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.05279541015625,293.2664489746094,291.1605224609375,1.0,0.1711695790290832,0.9960622787475586,0.9960622787475586,1.0,1.0,-0.6982100605964661,0.3068034648895263,0.3914065957069397,0.0991202592849731,0.0,0.0,0.2000518888235092,25.299150466918945,25.0,0.384311705827713,-5009.70458984375,49.37663650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,304.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1126643568277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457325667142868,0.1457368582487106,-4.287645879230695e-06,0.0,0.0001143400004366,0.0,0.0,5.777307033538818,0.0,0.0,0.0,0.2770887911319732,4.0,0.0,1.0
304020,293.1541748046875,297.1499938964844,293.1499938964844,0.0309213064610958,-1078.2540283203125,304.15069580078125,0.641425609588623,0.0752426534891128,0.0685203596949577,293.1722106933594,297.1499938964844,293.1499938964844,0.0491389967501163,-1450.50927734375,304.152587890625,0.6980245113372803,0.0962764546275138,0.0921628475189209,293.1629943847656,297.1499938964844,293.1499938964844,0.0579803846776485,-1186.7177734375,304.1516418457031,0.7225615978240967,0.1068254187703132,0.0754074528813362,293.1643981933594,297.1499938964844,293.1499938964844,0.0694784447550773,-1818.2254638671875,304.151611328125,0.7509899139404297,0.121035024523735,0.115535482764244,293.2657775878906,297.1499938964844,293.1499938964844,0.0004192375636193,-98.71295928955078,291.5232238769531,0.553668200969696,0.050000000745058,0.2287124097347259,291.16064453125,291.1499938964844,272.2990417480469,271.609130859375,284.0575256347656,293.2658386230469,291.16064453125,1.0,0.1710167527198791,0.9962328672409058,0.9962328672409058,1.0,1.0,-0.6964437961578369,0.3061095774173736,0.3903341889381408,0.0986140593886375,0.0,0.0,0.1986226439476013,25.312997817993164,25.0,0.1609131246805191,-4993.51416015625,49.17082595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.98541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1122808381915092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449278593063354,0.144932135939598,-4.28619159720256e-06,0.0,0.00011395078036,0.0,0.0,5.742306232452393,0.0,0.0,0.0,0.2769531309604645,4.0,0.0,1.0
304080,293.1541748046875,297.1499938964844,293.1499938964844,0.0309213064610958,-1078.2540283203125,304.15069580078125,0.641425609588623,0.0752426534891128,0.0685203596949577,293.1722106933594,297.1499938964844,293.1499938964844,0.0491389967501163,-1450.50927734375,304.152587890625,0.6980245113372803,0.0962764546275138,0.0921628475189209,293.1629943847656,297.1499938964844,293.1499938964844,0.0579803846776485,-1186.7177734375,304.1516418457031,0.7225615978240967,0.1068254187703132,0.0754074528813362,293.1643981933594,297.1499938964844,293.1499938964844,0.0694784447550773,-1818.2254638671875,304.151611328125,0.7509899139404297,0.121035024523735,0.115535482764244,293.2657775878906,297.1499938964844,293.1499938964844,0.0004192375636193,-98.71295928955078,291.5232238769531,0.553668200969696,0.050000000745058,0.2287124097347259,291.16064453125,291.1499938964844,272.2990417480469,271.609130859375,284.0575256347656,293.2658386230469,291.16064453125,1.0,0.1710167527198791,0.9962328672409058,0.9962328672409058,1.0,1.0,-0.6964437961578369,0.3061095774173736,0.3903341889381408,0.0986140593886375,0.0,0.0,0.1986226439476013,25.312997817993164,25.0,0.1609131246805191,-4993.51416015625,49.17082595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.98541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1122808381915092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449278593063354,0.144932135939598,-4.28619159720256e-06,0.0,0.00011395078036,0.0,0.0,5.742306232452393,0.0,0.0,0.0,0.2769531309604645,4.0,0.0,1.0
304140,293.1546630859375,297.1499938964844,293.1499938964844,0.0307527631521224,-1075.374267578125,304.1507263183594,0.6406997442245483,0.0750353261828422,0.0683373659849166,293.1725769042969,297.1499938964844,293.1499938964844,0.0485956110060215,-1441.0672607421875,304.1526184082031,0.6961963176727295,0.0956394150853157,0.0915629714727401,293.16357421875,297.1499938964844,293.1499938964844,0.0576128326356411,-1181.8397216796875,304.1517028808594,0.7214386463165283,0.1063772961497306,0.0750974118709564,293.164794921875,297.1499938964844,293.1499938964844,0.0691293403506279,-1811.6583251953125,304.1516418457031,0.7499141693115234,0.1205903887748718,0.1151182726025581,293.26519775390625,297.1499938964844,293.1499938964844,0.0004068224516231,-88.06146240234375,291.4848022460937,0.5534785985946655,0.050000000745058,0.2287188172340393,291.1606750488281,291.1499938964844,272.31610107421875,271.6167907714844,284.0622253417969,293.2652587890625,291.1606750488281,1.0,0.170857772231102,0.9964034557342528,0.9964034557342528,1.0,1.0,-0.6946390867233276,0.3053981959819793,0.3892408907413482,0.0981030762195587,0.0,0.0,0.1971949189901352,25.32559394836425,25.0,0.0372163392603397,-4977.1796875,48.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1118494346737861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441274434328079,0.1441317349672317,-4.2847432268899865e-06,0.0,0.0001135129568865,0.0,0.0,5.707532405853272,0.0,0.0,0.0,0.2768183052539825,4.0,0.0,1.0
304200,293.1546630859375,297.1499938964844,293.1499938964844,0.0307527631521224,-1075.374267578125,304.1507263183594,0.6406997442245483,0.0750353261828422,0.0683373659849166,293.1725769042969,297.1499938964844,293.1499938964844,0.0485956110060215,-1441.0672607421875,304.1526184082031,0.6961963176727295,0.0956394150853157,0.0915629714727401,293.16357421875,297.1499938964844,293.1499938964844,0.0576128326356411,-1181.8397216796875,304.1517028808594,0.7214386463165283,0.1063772961497306,0.0750974118709564,293.164794921875,297.1499938964844,293.1499938964844,0.0691293403506279,-1811.6583251953125,304.1516418457031,0.7499141693115234,0.1205903887748718,0.1151182726025581,293.26519775390625,297.1499938964844,293.1499938964844,0.0004068224516231,-88.06146240234375,291.4848022460937,0.5534785985946655,0.050000000745058,0.2287188172340393,291.1606750488281,291.1499938964844,272.31610107421875,271.6167907714844,284.0622253417969,293.2652587890625,291.1606750488281,1.0,0.170857772231102,0.9964034557342528,0.9964034557342528,1.0,1.0,-0.6946390867233276,0.3053981959819793,0.3892408907413482,0.0981030762195587,0.0,0.0,0.1971949189901352,25.32559394836425,25.0,0.0372163392603397,-4977.1796875,48.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1118494346737861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441274434328079,0.1441317349672317,-4.2847432268899865e-06,0.0,0.0001135129568865,0.0,0.0,5.707532405853272,0.0,0.0,0.0,0.2768183052539825,4.0,0.0,1.0
304260,293.1551513671875,297.1499938964844,293.1499938964844,0.0305777229368686,-1072.3785400390625,304.1507873535156,0.639959454536438,0.0748200118541717,0.0681468695402145,293.17291259765625,297.1499938964844,293.1499938964844,0.048046737909317,-1431.5467529296875,304.15264892578125,0.6943544149398804,0.0949973464012146,0.0909579247236251,293.16412353515625,297.1499938964844,293.1499938964844,0.0572359226644039,-1176.8460693359375,304.1517639160156,0.7202932238578796,0.1059189289808273,0.0747798830270767,293.1651611328125,297.1499938964844,293.1499938964844,0.0687739700078964,-1804.9827880859373,304.1517028808594,0.7488332986831665,0.1201385408639907,0.1146939247846603,293.2646179199219,297.1499938964844,293.1499938964844,0.0003938859445042,-77.4608383178711,291.4465026855469,0.553296685218811,0.050000000745058,0.2287249863147735,291.1606750488281,291.1499938964844,272.3330078125,271.624267578125,284.06707763671875,293.2646789550781,291.1606750488281,1.0,0.1706932634115219,0.9965785145759584,0.9965785145759584,1.0,1.0,-0.6928013563156128,0.3046640753746032,0.3881373107433319,0.097606174647808,0.0,0.0,0.1957687437534332,25.336971282958984,25.0,-0.0032522461842745,-4960.57763671875,48.743072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1113816276192665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433324366807937,0.1433367282152176,-4.28330849899794e-06,0.0,0.0001130381933762,0.0,0.0,5.673038482666016,0.0,0.0,0.0,0.2766846418380737,4.0,0.0,1.0
304320,293.1551513671875,297.1499938964844,293.1499938964844,0.0305777229368686,-1072.3785400390625,304.1507873535156,0.639959454536438,0.0748200118541717,0.0681468695402145,293.17291259765625,297.1499938964844,293.1499938964844,0.048046737909317,-1431.5467529296875,304.15264892578125,0.6943544149398804,0.0949973464012146,0.0909579247236251,293.16412353515625,297.1499938964844,293.1499938964844,0.0572359226644039,-1176.8460693359375,304.1517639160156,0.7202932238578796,0.1059189289808273,0.0747798830270767,293.1651611328125,297.1499938964844,293.1499938964844,0.0687739700078964,-1804.9827880859373,304.1517028808594,0.7488332986831665,0.1201385408639907,0.1146939247846603,293.2646179199219,297.1499938964844,293.1499938964844,0.0003938859445042,-77.4608383178711,291.4465026855469,0.553296685218811,0.050000000745058,0.2287249863147735,291.1606750488281,291.1499938964844,272.3330078125,271.624267578125,284.06707763671875,293.2646789550781,291.1606750488281,1.0,0.1706932634115219,0.9965785145759584,0.9965785145759584,1.0,1.0,-0.6928013563156128,0.3046640753746032,0.3881373107433319,0.097606174647808,0.0,0.0,0.1957687437534332,25.336971282958984,25.0,-0.0032522461842745,-4960.57763671875,48.743072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1113816276192665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433324366807937,0.1433367282152176,-4.28330849899794e-06,0.0,0.0001130381933762,0.0,0.0,5.673038482666016,0.0,0.0,0.0,0.2766846418380737,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0303971115499734,-1069.281494140625,304.1508178710937,0.6392087936401367,0.0745979771018028,0.0679499432444572,293.1732482910156,297.1499938964844,293.1499938964844,0.0474936962127685,-1421.9700927734375,304.1527099609375,0.6925045847892761,0.0943521484732627,0.0903493240475654,293.1646728515625,297.1499938964844,293.1499938964844,0.0568507239222526,-1171.7513427734375,304.1518249511719,0.7191280722618103,0.1054518818855285,0.0744559243321418,293.16552734375,297.1499938964844,293.1499938964844,0.0684129819273948,-1798.211181640625,304.1517333984375,0.7477504014968872,0.1196806356310844,0.1142634600400924,293.2640380859375,297.1499938964844,293.1499938964844,0.0003803406434599,-66.91018676757812,291.4084167480469,0.5531233549118042,0.050000000745058,0.2287308722734451,291.16070556640625,291.1499938964844,272.3497619628906,271.631591796875,284.0722045898437,293.2640991210937,291.1606750488281,1.0,0.1705237329006195,0.9967535138130188,0.9967535138130188,1.0,1.0,-0.690936267375946,0.3039073944091797,0.3870288729667663,0.0971294641494751,0.0,0.0,0.1943425089120865,25.347103118896484,25.0,-0.0165762696415185,-4943.6162109375,48.52260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,304.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1108883246779441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425418108701706,0.1425460875034332,-4.281886049284367e-06,0.0,0.0001125375565607,0.0,0.0,5.638782024383545,0.0,0.0,0.0,0.2765519320964813,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0303971115499734,-1069.281494140625,304.1508178710937,0.6392087936401367,0.0745979771018028,0.0679499432444572,293.1732482910156,297.1499938964844,293.1499938964844,0.0474936962127685,-1421.9700927734375,304.1527099609375,0.6925045847892761,0.0943521484732627,0.0903493240475654,293.1646728515625,297.1499938964844,293.1499938964844,0.0568507239222526,-1171.7513427734375,304.1518249511719,0.7191280722618103,0.1054518818855285,0.0744559243321418,293.16552734375,297.1499938964844,293.1499938964844,0.0684129819273948,-1798.211181640625,304.1517333984375,0.7477504014968872,0.1196806356310844,0.1142634600400924,293.2640380859375,297.1499938964844,293.1499938964844,0.0003803406434599,-66.91018676757812,291.4084167480469,0.5531233549118042,0.050000000745058,0.2287308722734451,291.16070556640625,291.1499938964844,272.3497619628906,271.631591796875,284.0722045898437,293.2640991210937,291.1606750488281,1.0,0.1705237329006195,0.9967535138130188,0.9967535138130188,1.0,1.0,-0.690936267375946,0.3039073944091797,0.3870288729667663,0.0971294641494751,0.0,0.0,0.1943425089120865,25.347103118896484,25.0,-0.0165762696415185,-4943.6162109375,48.52260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,304.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1108883246779441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425418108701706,0.1425460875034332,-4.281886049284367e-06,0.0,0.0001125375565607,0.0,0.0,5.638782024383545,0.0,0.0,0.0,0.2765519320964813,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0303051955997943,-1067.703125,304.1508483886719,0.638830840587616,0.0744849294424057,0.0678495392203331,293.17340087890625,297.1499938964844,293.1499938964844,0.0472163334488868,-1417.1732177734375,304.1527099609375,0.6915786862373352,0.0940291583538055,0.0900444239377975,293.1649169921875,297.1499938964844,293.1499938964844,0.056655578315258,-1169.173583984375,304.1518249511719,0.7185388207435608,0.1052157133817672,0.0742919817566871,293.16571044921875,297.1499938964844,293.1499938964844,0.0682308152318,-1794.7977294921875,304.1517333984375,0.7472090125083923,0.1194498986005783,0.1140464022755622,293.2637634277344,297.1499938964844,293.1499938964844,0.0003733086632564,-61.654579162597656,291.389404296875,0.5530397891998291,0.050000000745058,0.2287337183952331,291.1606750488281,291.1499938964844,272.35809326171875,271.6351928710937,284.0747985839844,293.2638244628906,291.1606750488281,1.0,0.1704373359680175,0.9968410134315492,0.9968410134315492,1.0,1.0,-0.6899960041046143,0.3035230934619903,0.3864728808403015,0.0968959480524063,0.0,0.0,0.193630650639534,25.3516845703125,25.0,-0.0373210981488227,-4935.0087890625,48.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,304.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1106356307864189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421484351158142,0.1421527117490768,-4.281179371901089e-06,0.0,0.0001122811008826,0.0,0.0,5.621753692626953,0.0,0.0,0.0,0.2764860093593597,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.030212415382266,-1066.1083984375,304.1508483886719,0.6384513974189758,0.0743707939982414,0.0677480101585388,293.17352294921875,297.1499938964844,293.1499938964844,0.0469387993216514,-1412.37744140625,304.1527099609375,0.6906527280807495,0.0937063694000244,0.0897395014762878,293.1651611328125,297.1499938964844,293.1499938964844,0.0564590021967887,-1166.579345703125,304.15185546875,0.7179451584815979,0.1049780696630477,0.0741268917918205,293.1658630371094,297.1499938964844,293.1499938964844,0.0680477693676948,-1791.3704833984375,304.1517639160156,0.7466676831245422,0.1192182227969169,0.1138283237814903,293.2634582519531,297.1499938964844,293.1499938964844,0.0003660836955532,-56.413211822509766,291.3704528808594,0.5529580116271973,0.050000000745058,0.2287365049123764,291.1606750488281,291.1499938964844,272.3663635253906,271.6387939453125,284.077392578125,293.2635498046875,291.16064453125,1.0,0.1703499257564544,0.9969324469566344,0.9969324469566344,1.0,1.0,-0.6890516877174377,0.303136944770813,0.3859147429466247,0.0966622456908226,0.0,0.0,0.1929218620061874,25.355939865112305,25.0,-0.077439397573471,-4926.34033203125,48.29896926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,304.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1103805378079414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417572498321533,0.1417615264654159,-4.280476332496619e-06,0.0,0.0001120222150348,0.0,0.0,5.604829788208008,0.0,0.0,0.0,0.2764204740524292,4.0,0.0,1.0
304620,293.1564025878906,297.1499938964844,293.1499938964844,0.030025091022253,-1062.884521484375,304.15087890625,0.6376891732215881,0.0741398707032203,0.0675423294305801,293.1737670898437,297.1499938964844,293.1499938964844,0.0463847406208515,-1402.815673828125,304.1527404785156,0.6888041496276855,0.0930626466870307,0.0891309604048729,293.1656494140625,297.1499938964844,293.1499938964844,0.0560624338686466,-1161.353271484375,304.15191650390625,0.7167444229125977,0.1044989824295044,0.0737938582897186,293.1661682128906,297.1499938964844,293.1499938964844,0.0676799118518829,-1784.491943359375,304.1517944335937,0.7455859184265137,0.1187527626752853,0.1133898869156837,293.2629089355469,297.1499938964844,293.1499938964844,0.0003509655070956,-45.97296142578125,291.3326110839844,0.552798867225647,0.050000000745058,0.2287419438362121,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.0823974609375,293.2629699707031,291.1604919433594,1.0,0.1701724082231521,0.9971152544021606,0.9971152544021606,1.0,1.0,-0.6871550679206848,0.3023669123649597,0.3847881853580475,0.0961805880069732,0.0,0.0,0.1915259063243866,25.363391876220703,25.0,-0.2325434982776641,-4908.94384765625,48.0730094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1098679825663566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409872323274612,0.1409915089607238,-4.279089353076415e-06,0.0,0.0001115020349971,0.0,0.0,5.5715413093566895,0.0,0.0,0.0,0.27629154920578,4.0,0.0,1.0
304680,293.1564025878906,297.1499938964844,293.1499938964844,0.030025091022253,-1062.884521484375,304.15087890625,0.6376891732215881,0.0741398707032203,0.0675423294305801,293.1737670898437,297.1499938964844,293.1499938964844,0.0463847406208515,-1402.815673828125,304.1527404785156,0.6888041496276855,0.0930626466870307,0.0891309604048729,293.1656494140625,297.1499938964844,293.1499938964844,0.0560624338686466,-1161.353271484375,304.15191650390625,0.7167444229125977,0.1044989824295044,0.0737938582897186,293.1661682128906,297.1499938964844,293.1499938964844,0.0676799118518829,-1784.491943359375,304.1517944335937,0.7455859184265137,0.1187527626752853,0.1133898869156837,293.2629089355469,297.1499938964844,293.1499938964844,0.0003509655070956,-45.97296142578125,291.3326110839844,0.552798867225647,0.050000000745058,0.2287419438362121,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.0823974609375,293.2629699707031,291.1604919433594,1.0,0.1701724082231521,0.9971152544021606,0.9971152544021606,1.0,1.0,-0.6871550679206848,0.3023669123649597,0.3847881853580475,0.0961805880069732,0.0,0.0,0.1915259063243866,25.363391876220703,25.0,-0.2325434982776641,-4908.94384765625,48.0730094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1098679825663566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409872323274612,0.1409915089607238,-4.279089353076415e-06,0.0,0.0001115020349971,0.0,0.0,5.5715413093566895,0.0,0.0,0.0,0.27629154920578,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0298388786613941,-1059.6375732421875,304.1509094238281,0.6369237303733826,0.0739067271351814,0.0673343390226364,293.1739501953125,297.1499938964844,293.1499938964844,0.0458337590098381,-1393.322998046875,304.1527404785156,0.6869617104530334,0.0924230441451072,0.0885257571935653,293.1660461425781,297.1499938964844,293.1499938964844,0.0556628294289112,-1156.097900390625,304.1519470214844,0.7155249714851379,0.1040162816643714,0.0734580531716346,293.1664428710937,297.1499938964844,293.1499938964844,0.0673110708594322,-1777.607421875,304.1517944335937,0.744504988193512,0.1182857900857925,0.1129496768116951,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.5526428818702698,0.050000000745058,0.2287472635507583,291.1602478027344,291.1499938964844,272.3990478515625,271.6529541015625,284.0867614746094,293.26239013671875,291.16015625,1.0,0.1699920743703842,0.9972980618476868,0.9972980618476868,1.0,1.0,-0.6852542161941528,0.3016131818294525,0.3836410343647003,0.0956567302346229,0.0,0.0,0.1901790648698806,25.36951446533203,25.0,-0.4777043759822845,-4891.73583984375,47.84576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,304.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.109359510242939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402438730001449,0.1402481496334076,-4.277741027181037e-06,0.0,0.0001109860022552,0.0,0.0,5.539429187774658,0.0,0.0,0.0,0.276167094707489,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0298388786613941,-1059.6375732421875,304.1509094238281,0.6369237303733826,0.0739067271351814,0.0673343390226364,293.1739501953125,297.1499938964844,293.1499938964844,0.0458337590098381,-1393.322998046875,304.1527404785156,0.6869617104530334,0.0924230441451072,0.0885257571935653,293.1660461425781,297.1499938964844,293.1499938964844,0.0556628294289112,-1156.097900390625,304.1519470214844,0.7155249714851379,0.1040162816643714,0.0734580531716346,293.1664428710937,297.1499938964844,293.1499938964844,0.0673110708594322,-1777.607421875,304.1517944335937,0.744504988193512,0.1182857900857925,0.1129496768116951,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.5526428818702698,0.050000000745058,0.2287472635507583,291.1602478027344,291.1499938964844,272.3990478515625,271.6529541015625,284.0867614746094,293.26239013671875,291.16015625,1.0,0.1699920743703842,0.9972980618476868,0.9972980618476868,1.0,1.0,-0.6852542161941528,0.3016131818294525,0.3836410343647003,0.0956567302346229,0.0,0.0,0.1901790648698806,25.36951446533203,25.0,-0.4777043759822845,-4891.73583984375,47.84576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,304.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.109359510242939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402438730001449,0.1402481496334076,-4.277741027181037e-06,0.0,0.0001109860022552,0.0,0.0,5.539429187774658,0.0,0.0,0.0,0.276167094707489,4.0,0.0,1.0
304860,293.1569519042969,297.1499938964844,293.1499938964844,0.0296730231493711,-1056.5831298828125,304.15087890625,0.6361925601959229,0.0736927092075347,0.0671369433403015,293.17401123046875,297.1499938964844,293.1499938964844,0.0452954061329364,-1384.0667724609375,304.1527099609375,0.685150682926178,0.0918016657233238,0.0879332274198532,293.1663513183594,297.1499938964844,293.1499938964844,0.0552725717425346,-1150.9791259765625,304.1519470214844,0.7143144607543945,0.103550374507904,0.0731290057301521,293.1666564941406,297.1499938964844,293.1499938964844,0.0669497177004814,-1770.879638671875,304.1517944335937,0.743441641330719,0.1178308352828025,0.1125163584947586,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5524890422821045,0.050000000745058,0.2287525534629821,291.1596069335937,291.1499938964844,272.41510009765625,271.6600036621094,284.0883178710937,293.2609558105469,291.1593933105469,1.0,0.1698101907968521,0.9974858164787292,0.9974858164787292,1.0,1.0,-0.6833975315093994,0.3009558320045471,0.3824416697025299,0.0949635580182075,0.0,0.0,0.1889329850673675,25.37240600585937,25.0,-1.2214454412460327,-4875.5400390625,47.62100601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,304.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1088637933135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395473182201385,0.1395515948534011,-4.276458184904186e-06,0.0,0.0001104829134419,0.0,0.0,5.509346961975098,0.0,0.0,0.0,0.276050329208374,4.0,0.0,1.0
304920,293.1569519042969,297.1499938964844,293.1499938964844,0.0296730231493711,-1056.5831298828125,304.15087890625,0.6361925601959229,0.0736927092075347,0.0671369433403015,293.17401123046875,297.1499938964844,293.1499938964844,0.0452954061329364,-1384.0667724609375,304.1527099609375,0.685150682926178,0.0918016657233238,0.0879332274198532,293.1663513183594,297.1499938964844,293.1499938964844,0.0552725717425346,-1150.9791259765625,304.1519470214844,0.7143144607543945,0.103550374507904,0.0731290057301521,293.1666564941406,297.1499938964844,293.1499938964844,0.0669497177004814,-1770.879638671875,304.1517944335937,0.743441641330719,0.1178308352828025,0.1125163584947586,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5524890422821045,0.050000000745058,0.2287525534629821,291.1596069335937,291.1499938964844,272.41510009765625,271.6600036621094,284.0883178710937,293.2609558105469,291.1593933105469,1.0,0.1698101907968521,0.9974858164787292,0.9974858164787292,1.0,1.0,-0.6833975315093994,0.3009558320045471,0.3824416697025299,0.0949635580182075,0.0,0.0,0.1889329850673675,25.37240600585937,25.0,-1.2214454412460327,-4875.5400390625,47.62100601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,304.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1088637933135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395473182201385,0.1395515948534011,-4.276458184904186e-06,0.0,0.0001104829134419,0.0,0.0,5.509346961975098,0.0,0.0,0.0,0.276050329208374,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295142028480768,-1053.72998046875,304.1508483886719,0.635536253452301,0.0734826028347015,0.0669503211975097,293.17401123046875,297.1499938964844,293.1499938964844,0.044772557914257,-1375.093505859375,304.1526794433594,0.6834288835525513,0.0911928415298461,0.0873562917113304,293.1665954589844,297.1499938964844,293.1499938964844,0.0548931472003459,-1146.0146484375,304.15191650390625,0.7131630778312683,0.1030882373452186,0.0728077441453933,293.1667785644531,297.1499938964844,293.1499938964844,0.0665980577468872,-1764.34765625,304.1517944335937,0.742447555065155,0.1173818707466125,0.1120923683047294,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5523818135261536,0.050000000745058,0.228756234049797,291.15850830078125,291.1499938964844,272.4309997558594,271.6670837402344,284.093017578125,293.25994873046875,291.15838623046875,1.0,0.1696283966302871,0.9976735711097716,0.9976735711097716,1.0,1.0,-0.6815911531448364,0.3002007603645324,0.3813903629779815,0.0945579186081886,0.0,0.0,0.1878775954246521,25.37268829345703,25.0,-1.019228219985962,-4860.13232421875,47.40012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1083918139338493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389542371034622,0.1389584988355636,-4.275318133295514e-06,0.0,0.0001100039080483,0.0,0.0,5.483697414398193,0.0,0.0,0.0,0.2759499847888946,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295142028480768,-1053.72998046875,304.1508483886719,0.635536253452301,0.0734826028347015,0.0669503211975097,293.17401123046875,297.1499938964844,293.1499938964844,0.044772557914257,-1375.093505859375,304.1526794433594,0.6834288835525513,0.0911928415298461,0.0873562917113304,293.1665954589844,297.1499938964844,293.1499938964844,0.0548931472003459,-1146.0146484375,304.15191650390625,0.7131630778312683,0.1030882373452186,0.0728077441453933,293.1667785644531,297.1499938964844,293.1499938964844,0.0665980577468872,-1764.34765625,304.1517944335937,0.742447555065155,0.1173818707466125,0.1120923683047294,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5523818135261536,0.050000000745058,0.228756234049797,291.15850830078125,291.1499938964844,272.4309997558594,271.6670837402344,284.093017578125,293.25994873046875,291.15838623046875,1.0,0.1696283966302871,0.9976735711097716,0.9976735711097716,1.0,1.0,-0.6815911531448364,0.3002007603645324,0.3813903629779815,0.0945579186081886,0.0,0.0,0.1878775954246521,25.37268829345703,25.0,-1.019228219985962,-4860.13232421875,47.40012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1083918139338493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389542371034622,0.1389584988355636,-4.275318133295514e-06,0.0,0.0001100039080483,0.0,0.0,5.483697414398193,0.0,0.0,0.0,0.2759499847888946,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.029423214495182,-1052.2080078125,304.1508483886719,0.6352102160453796,0.0733728632330894,0.0668535679578781,293.17401123046875,297.1499938964844,293.1499938964844,0.0445095561444759,-1370.5758056640625,304.1526794433594,0.6825853586196899,0.090889535844326,0.087069384753704,293.1667175292969,297.1499938964844,293.1499938964844,0.054697036743164,-1143.4454345703125,304.15191650390625,0.7125875949859619,0.1028524711728096,0.0726444870233535,293.1668395996094,297.1499938964844,293.1499938964844,0.0664181485772132,-1761.000732421875,304.1517944335937,0.7419636249542236,0.1171562671661377,0.111879751086235,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5523418188095093,0.050000000745058,0.228757619857788,291.1584167480469,291.1499938964844,272.4388427734375,271.6706237792969,284.09747314453125,293.2596435546875,291.1584777832031,1.0,0.1695373505353927,0.997767448425293,0.997767448425293,1.0,1.0,-0.6806812286376953,0.2997570037841797,0.3809242248535156,0.0945005193352699,0.0,0.0,0.1873264908790588,25.37308120727539,25.0,-0.1239513307809829,-4852.1337890625,47.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,304.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.1081669628620147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386687606573104,0.1386730372905731,-4.274806997273117e-06,0.0,0.0001097757121897,0.0,0.0,5.47140645980835,0.0,0.0,0.0,0.2759020924568176,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0293143019080162,-1050.6104736328125,304.1509094238281,0.6348688006401062,0.0732601210474968,0.0667539164423942,293.17401123046875,297.1499938964844,293.1499938964844,0.0442447960376739,-1366.0242919921875,304.1526794433594,0.6817342042922974,0.0905869379639625,0.0867830365896225,293.1668701171875,297.1499938964844,293.1499938964844,0.0544955842196941,-1140.8037109375,304.1519470214844,0.7119923233985901,0.1026134490966796,0.0724788755178451,293.1669006347656,297.1499938964844,293.1499938964844,0.0662348419427871,-1757.5867919921875,304.1517944335937,0.741470456123352,0.1169298738241195,0.1116663441061973,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5522944331169128,0.050000000745058,0.2287592440843582,291.1587829589844,291.1499938964844,272.4466552734375,271.6741943359375,284.1015930175781,293.2593994140625,291.1589660644531,1.0,0.1694461405277252,0.9978635311126708,0.9978635311126708,1.0,1.0,-0.6797651052474976,0.2993353307247162,0.380429744720459,0.0943847671151161,0.0,0.0,0.1867069900035858,25.37367248535156,25.0,0.6532158255577087,-4843.72705078125,47.17839813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1079493835568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383553743362426,0.1383596509695053,-4.274287221051054e-06,0.0,0.000109554901428,0.0,0.0,5.457972049713135,0.0,0.0,0.0,0.2758504450321197,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0287717003375291,-1047.27197265625,304.15155029296875,0.6341492533683777,0.0730256214737892,0.0665467530488967,293.1739807128906,297.1499938964844,293.1499938964844,0.0437177270650863,-1356.971435546875,304.15264892578125,0.6800190806388855,0.089984156191349,0.0862126871943473,293.1671447753906,297.1499938964844,293.1499938964844,0.0540851689875125,-1135.4293212890625,304.1519775390625,0.7107502222061157,0.1021261438727378,0.0721411556005477,293.16705322265625,297.1499938964844,293.1499938964844,0.0658661946654319,-1750.73046875,304.1518249511719,0.7404629588127136,0.1164734587073326,0.1112366691231727,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5521849989891052,0.050000000745058,0.2287630140781402,291.1595458984375,291.1499938964844,272.4621276855469,271.681396484375,284.10797119140625,293.25909423828125,291.1595764160156,1.0,0.1692630797624588,0.998055636882782,0.998055636882782,1.0,1.0,-0.6779155135154724,0.2985318899154663,0.3793835937976837,0.0940405502915382,0.0,0.0,0.185378149151802,25.37532424926757,25.0,0.6424736380577087,-4825.828125,46.955360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,304.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1075325310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137655034661293,0.1376593112945556,-4.273124432074837e-06,0.0,0.0001091318481485,0.0,0.0,5.427969455718994,0.0,0.0,0.0,0.2757358253002167,4.0,0.0,1.0
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0287717003375291,-1047.27197265625,304.15155029296875,0.6341492533683777,0.0730256214737892,0.0665467530488967,293.1739807128906,297.1499938964844,293.1499938964844,0.0437177270650863,-1356.971435546875,304.15264892578125,0.6800190806388855,0.089984156191349,0.0862126871943473,293.1671447753906,297.1499938964844,293.1499938964844,0.0540851689875125,-1135.4293212890625,304.1519775390625,0.7107502222061157,0.1021261438727378,0.0721411556005477,293.16705322265625,297.1499938964844,293.1499938964844,0.0658661946654319,-1750.73046875,304.1518249511719,0.7404629588127136,0.1164734587073326,0.1112366691231727,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5521849989891052,0.050000000745058,0.2287630140781402,291.1595458984375,291.1499938964844,272.4621276855469,271.681396484375,284.10797119140625,293.25909423828125,291.1595764160156,1.0,0.1692630797624588,0.998055636882782,0.998055636882782,1.0,1.0,-0.6779155135154724,0.2985318899154663,0.3793835937976837,0.0940405502915382,0.0,0.0,0.185378149151802,25.37532424926757,25.0,0.6424736380577087,-4825.828125,46.955360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,304.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1075325310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137655034661293,0.1376593112945556,-4.273124432074837e-06,0.0,0.0001091318481485,0.0,0.0,5.427969455718994,0.0,0.0,0.0,0.2757358253002167,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0287039373070001,-1045.03564453125,304.1510925292969,0.6333998441696167,0.0727837309241294,0.06633111089468,293.1739196777344,297.1499938964844,293.1499938964844,0.0431972630321979,-1348.047119140625,304.15264892578125,0.678306519985199,0.089386485517025,0.0856465548276901,293.1674499511719,297.1499938964844,293.1499938964844,0.053668662905693,-1129.98974609375,304.1520080566406,0.7094564437866211,0.1016290411353111,0.0717959776520729,293.16717529296875,297.1499938964844,293.1499938964844,0.0654975175857544,-1743.89208984375,304.1518249511719,0.7394424080848694,0.1160133555531501,0.1108030453324318,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5520706176757812,0.050000000745058,0.2287669479846954,291.15966796875,291.1499938964844,272.47735595703125,271.688720703125,284.1139831542969,293.259033203125,291.15966796875,1.0,0.1690790355205536,0.9982477426528932,0.9982477426528932,1.0,1.0,-0.6760473251342773,0.2977306842803955,0.3783166408538818,0.0936695635318756,0.0,0.0,0.1840777099132537,25.37730026245117,25.0,0.2218236029148101,-4807.97998046875,46.73122787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,304.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1071348264813423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136957362294197,0.1369616389274597,-4.271895249985391e-06,0.0,0.0001087282289518,0.0,0.0,5.3980231285095215,0.0,0.0,0.0,0.2756203711032867,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0287039373070001,-1045.03564453125,304.1510925292969,0.6333998441696167,0.0727837309241294,0.06633111089468,293.1739196777344,297.1499938964844,293.1499938964844,0.0431972630321979,-1348.047119140625,304.15264892578125,0.678306519985199,0.089386485517025,0.0856465548276901,293.1674499511719,297.1499938964844,293.1499938964844,0.053668662905693,-1129.98974609375,304.1520080566406,0.7094564437866211,0.1016290411353111,0.0717959776520729,293.16717529296875,297.1499938964844,293.1499938964844,0.0654975175857544,-1743.89208984375,304.1518249511719,0.7394424080848694,0.1160133555531501,0.1108030453324318,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5520706176757812,0.050000000745058,0.2287669479846954,291.15966796875,291.1499938964844,272.47735595703125,271.688720703125,284.1139831542969,293.259033203125,291.15966796875,1.0,0.1690790355205536,0.9982477426528932,0.9982477426528932,1.0,1.0,-0.6760473251342773,0.2977306842803955,0.3783166408538818,0.0936695635318756,0.0,0.0,0.1840777099132537,25.37730026245117,25.0,0.2218236029148101,-4807.97998046875,46.73122787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,304.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1071348264813423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136957362294197,0.1369616389274597,-4.271895249985391e-06,0.0,0.0001087282289518,0.0,0.0,5.3980231285095215,0.0,0.0,0.0,0.2756203711032867,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.028360916301608,-1040.4844970703125,304.1512451171875,0.6326428651809692,0.0725383833050727,0.0661121606826782,293.1738586425781,297.1499938964844,293.1499938964844,0.0426834896206855,-1339.2449951171875,304.1526184082031,0.6766135096549988,0.0887970849871635,0.0850874707102775,293.1677551269531,297.1499938964844,293.1499938964844,0.0532463863492012,-1124.4849853515625,304.15203857421875,0.7081254720687866,0.1011261269450187,0.0714460313320159,293.1673278808594,297.1499938964844,293.1499938964844,0.065127708017826,-1737.0443115234375,304.1518249511719,0.738421618938446,0.1155523434281349,0.1103678569197654,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5519591569900513,0.050000000745058,0.2287708073854446,291.15966796875,291.1499938964844,272.49237060546875,271.6962280273437,284.1200561523437,293.25909423828125,291.1596374511719,1.0,0.1688941717147827,0.9984468817710876,0.9984468817710876,1.0,1.0,-0.6741759181022644,0.2969251871109009,0.3772507607936859,0.0933054983615875,0.0,0.0,0.1827905774116516,25.378910064697266,25.0,0.0420212224125862,-4790.390625,46.50707626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1067534461617469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362738460302353,0.1362781226634979,-4.270687441021437e-06,0.0,0.0001083411771105,0.0,0.0,5.368708610534668,0.0,0.0,0.0,0.2755071520805359,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.028360916301608,-1040.4844970703125,304.1512451171875,0.6326428651809692,0.0725383833050727,0.0661121606826782,293.1738586425781,297.1499938964844,293.1499938964844,0.0426834896206855,-1339.2449951171875,304.1526184082031,0.6766135096549988,0.0887970849871635,0.0850874707102775,293.1677551269531,297.1499938964844,293.1499938964844,0.0532463863492012,-1124.4849853515625,304.15203857421875,0.7081254720687866,0.1011261269450187,0.0714460313320159,293.1673278808594,297.1499938964844,293.1499938964844,0.065127708017826,-1737.0443115234375,304.1518249511719,0.738421618938446,0.1155523434281349,0.1103678569197654,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5519591569900513,0.050000000745058,0.2287708073854446,291.15966796875,291.1499938964844,272.49237060546875,271.6962280273437,284.1200561523437,293.25909423828125,291.1596374511719,1.0,0.1688941717147827,0.9984468817710876,0.9984468817710876,1.0,1.0,-0.6741759181022644,0.2969251871109009,0.3772507607936859,0.0933054983615875,0.0,0.0,0.1827905774116516,25.378910064697266,25.0,0.0420212224125862,-4790.390625,46.50707626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1067534461617469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362738460302353,0.1362781226634979,-4.270687441021437e-06,0.0,0.0001083411771105,0.0,0.0,5.368708610534668,0.0,0.0,0.0,0.2755071520805359,4.0,0.0,1.0
