time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282084699720144,-1036.9915771484375,304.1510925292969,0.6318893432617188,0.0722927749156951,0.0658921003341674,293.1737060546875,297.1499938964844,293.1499938964844,0.0421783253550529,-1330.5947265625,304.152587890625,0.6749539375305176,0.0882188752293586,0.0845382362604141,293.16802978515625,297.1499938964844,293.1499938964844,0.0528205260634422,-1118.942138671875,304.1520690917969,0.706782341003418,0.1006209179759025,0.0710938349366188,293.1674194335937,297.1499938964844,293.1499938964844,0.0647580474615097,-1730.209228515625,304.1518249511719,0.7374111413955688,0.1150931939482688,0.1099337190389633,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5518555641174316,0.050000000745058,0.2287743836641311,291.15966796875,291.1499938964844,272.5071716308594,271.7038879394531,284.1264343261719,293.25927734375,291.15966796875,1.0,0.1687089204788208,0.9986459612846376,0.9986459612846376,1.0,1.0,-0.6723132133483887,0.2961112558841705,0.3762019872665405,0.0929718315601348,0.0,0.0,0.1815010905265808,25.37974739074707,25.0,0.0416119210422039,-4772.91064453125,46.28388214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,304.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1063854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355942338705063,0.1355984956026077,-4.2694950934674125e-06,0.0,0.0001079677604138,0.0,0.0,5.339601516723633,0.0,0.0,0.0,0.275394856929779,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282084699720144,-1036.9915771484375,304.1510925292969,0.6318893432617188,0.0722927749156951,0.0658921003341674,293.1737060546875,297.1499938964844,293.1499938964844,0.0421783253550529,-1330.5947265625,304.152587890625,0.6749539375305176,0.0882188752293586,0.0845382362604141,293.16802978515625,297.1499938964844,293.1499938964844,0.0528205260634422,-1118.942138671875,304.1520690917969,0.706782341003418,0.1006209179759025,0.0710938349366188,293.1674194335937,297.1499938964844,293.1499938964844,0.0647580474615097,-1730.209228515625,304.1518249511719,0.7374111413955688,0.1150931939482688,0.1099337190389633,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5518555641174316,0.050000000745058,0.2287743836641311,291.15966796875,291.1499938964844,272.5071716308594,271.7038879394531,284.1264343261719,293.25927734375,291.15966796875,1.0,0.1687089204788208,0.9986459612846376,0.9986459612846376,1.0,1.0,-0.6723132133483887,0.2961112558841705,0.3762019872665405,0.0929718315601348,0.0,0.0,0.1815010905265808,25.37974739074707,25.0,0.0416119210422039,-4772.91064453125,46.28388214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,304.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1063854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355942338705063,0.1355984956026077,-4.2694950934674125e-06,0.0,0.0001079677604138,0.0,0.0,5.339601516723633,0.0,0.0,0.0,0.275394856929779,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281329955905675,-1035.255615234375,304.1510314941406,0.6315165162086487,0.0721704214811325,0.0657822787761688,293.17364501953125,297.1499938964844,293.1499938964844,0.0419296771287918,-1326.338134765625,304.1525573730469,0.6741403341293335,0.0879348516464233,0.0842681676149368,293.16815185546875,297.1499938964844,293.1499938964844,0.052606888115406,-1116.164794921875,304.152099609375,0.7061120271682739,0.100368320941925,0.0709175243973732,293.1674499511719,297.1499938964844,293.1499938964844,0.0645737648010253,-1726.805419921875,304.1518249511719,0.736912190914154,0.1148650720715522,0.109717771410942,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5518077611923218,0.050000000745058,0.2287760376930236,291.1596984863281,291.1499938964844,272.51446533203125,271.70782470703125,284.1297607421875,293.2593688964844,291.1596984863281,1.0,0.1686162799596786,0.9987455010414124,0.9987455010414124,1.0,1.0,-0.671388566493988,0.2957014441490173,0.3756870925426483,0.0928196832537651,0.0,0.0,0.1808510869741439,25.379779815673828,25.0,0.0884448513388633,-4764.19091796875,46.17293167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,304.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1062056943774223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352537870407104,0.1352580487728119,-4.268901648174506e-06,0.0,0.0001077852793969,0.0,0.0,5.325035572052002,0.0,0.0,0.0,0.2753387093544006,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0280579011887311,-1033.5260009765625,304.1509704589844,0.6311474442481995,0.0720487907528877,0.0656729191541671,293.17352294921875,297.1499938964844,293.1499938964844,0.0416838824748992,-1322.1307373046875,304.1525573730469,0.6733384132385254,0.0876545161008834,0.0840013846755027,293.16827392578125,297.1499938964844,293.1499938964844,0.0523932054638862,-1113.3887939453125,304.152099609375,0.7054441571235657,0.1001162678003311,0.0707414373755455,293.16748046875,297.1499938964844,293.1499938964844,0.064390130341053,-1723.4158935546875,304.1518249511719,0.7364183664321899,0.1146383285522461,0.1095029413700103,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5517627000808716,0.050000000745058,0.228777602314949,291.1597595214844,291.1499938964844,272.5216979980469,271.7118225097656,284.1331787109375,293.2594909667969,291.1597900390625,1.0,0.1685237437486648,0.9988479018211364,0.9988479018211364,1.0,1.0,-0.6704698204994202,0.2952907085418701,0.37517911195755,0.092677004635334,0.0,0.0,0.1801949441432953,25.379526138305664,25.0,0.1451625525951385,-4755.47119140625,46.06257247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,304.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1060278415679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349114924669265,0.134915754199028,-4.268307748134248e-06,0.0,0.0001076047774404,0.0,0.0,5.31040096282959,0.0,0.0,0.0,0.2752823233604431,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0279096066951751,-1030.1036376953125,304.1509094238281,0.6304237842559814,0.07180867344141,0.0654566884040832,293.1733093261719,297.1499938964844,293.1499938964844,0.0412023067474365,-1313.8883056640625,304.1524963378906,0.6717742681503296,0.0871062204241752,0.083479106426239,293.16845703125,297.1499938964844,293.1499938964844,0.0519670695066452,-1107.8590087890625,304.152099609375,0.7041193246841431,0.0996151342988014,0.0703909546136856,293.1675109863281,297.1499938964844,293.1499938964844,0.0640260353684425,-1716.7025146484375,304.1518249511719,0.7354485392570496,0.1141901686787605,0.1090778708457946,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5516811609268188,0.050000000745058,0.2287804335355758,291.159912109375,291.1499938964844,272.5359802246094,271.7200012207031,284.1402282714844,293.259765625,291.1599426269531,1.0,0.1683392971754074,0.99905264377594,0.99905264377594,1.0,1.0,-0.6686561703681946,0.2944718897342682,0.374184250831604,0.0924142301082611,0.0,0.0,0.1788613051176071,25.378049850463867,25.0,0.226198211312294,-4738.03076171875,45.84415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.1056761294603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342187821865081,0.1342230439186096,-4.267110398359364e-06,0.0,0.0001072478407877,0.0,0.0,5.280813694000244,0.0,0.0,0.0,0.2751684486865997,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0279096066951751,-1030.1036376953125,304.1509094238281,0.6304237842559814,0.07180867344141,0.0654566884040832,293.1733093261719,297.1499938964844,293.1499938964844,0.0412023067474365,-1313.8883056640625,304.1524963378906,0.6717742681503296,0.0871062204241752,0.083479106426239,293.16845703125,297.1499938964844,293.1499938964844,0.0519670695066452,-1107.8590087890625,304.152099609375,0.7041193246841431,0.0996151342988014,0.0703909546136856,293.1675109863281,297.1499938964844,293.1499938964844,0.0640260353684425,-1716.7025146484375,304.1518249511719,0.7354485392570496,0.1141901686787605,0.1090778708457946,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5516811609268188,0.050000000745058,0.2287804335355758,291.159912109375,291.1499938964844,272.5359802246094,271.7200012207031,284.1402282714844,293.259765625,291.1599426269531,1.0,0.1683392971754074,0.99905264377594,0.99905264377594,1.0,1.0,-0.6686561703681946,0.2944718897342682,0.374184250831604,0.0924142301082611,0.0,0.0,0.1788613051176071,25.378049850463867,25.0,0.226198211312294,-4738.03076171875,45.84415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.1056761294603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342187821865081,0.1342230439186096,-4.267110398359364e-06,0.0,0.0001072478407877,0.0,0.0,5.280813694000244,0.0,0.0,0.0,0.2751684486865997,4.0,0.0,1.0
305940,293.1586608886719,297.1499938964844,293.1499938964844,0.0277658980339765,-1026.7550048828125,304.1508483886719,0.6297224760055542,0.0715741589665412,0.065245009958744,293.1730041503906,297.1499938964844,293.1499938964844,0.0407360382378101,-1305.9091796875,304.1524353027344,0.6702672243118286,0.0865762010216713,0.0829735398292541,293.1685791015625,297.1499938964844,293.1499938964844,0.0515446588397026,-1102.3863525390625,304.152099609375,0.7028133273124695,0.0991198718547821,0.0700441002845764,293.16748046875,297.1499938964844,293.1499938964844,0.0636680275201797,-1710.11181640625,304.1518249511719,0.7345051765441895,0.1137508451938629,0.1086605712771415,293.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5516104102134705,0.050000000745058,0.2287828922271728,291.1600952148437,291.1499938964844,272.54998779296875,271.7284851074219,284.1473388671875,293.26007080078125,291.1600952148437,1.0,0.168156236410141,0.9992573857307434,0.9992573857307434,1.0,1.0,-0.6668812036514282,0.2936658561229706,0.37321537733078,0.0921685025095939,0.0,0.0,0.1775048524141311,25.375205993652344,25.0,0.2002442628145218,-4720.66748046875,45.62954711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,304.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1053268909454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335164308547973,0.1335206925868988,-4.265898951416602e-06,0.0,0.0001068934070644,0.0,0.0,5.2508463859558105,0.0,0.0,0.0,0.2750531733036041,4.0,0.0,1.0
306000,293.1586608886719,297.1499938964844,293.1499938964844,0.0277658980339765,-1026.7550048828125,304.1508483886719,0.6297224760055542,0.0715741589665412,0.065245009958744,293.1730041503906,297.1499938964844,293.1499938964844,0.0407360382378101,-1305.9091796875,304.1524353027344,0.6702672243118286,0.0865762010216713,0.0829735398292541,293.1685791015625,297.1499938964844,293.1499938964844,0.0515446588397026,-1102.3863525390625,304.152099609375,0.7028133273124695,0.0991198718547821,0.0700441002845764,293.16748046875,297.1499938964844,293.1499938964844,0.0636680275201797,-1710.11181640625,304.1518249511719,0.7345051765441895,0.1137508451938629,0.1086605712771415,293.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5516104102134705,0.050000000745058,0.2287828922271728,291.1600952148437,291.1499938964844,272.54998779296875,271.7284851074219,284.1473388671875,293.26007080078125,291.1600952148437,1.0,0.168156236410141,0.9992573857307434,0.9992573857307434,1.0,1.0,-0.6668812036514282,0.2936658561229706,0.37321537733078,0.0921685025095939,0.0,0.0,0.1775048524141311,25.375205993652344,25.0,0.2002442628145218,-4720.66748046875,45.62954711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,304.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1053268909454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335164308547973,0.1335206925868988,-4.265898951416602e-06,0.0,0.0001068934070644,0.0,0.0,5.2508463859558105,0.0,0.0,0.0,0.2750531733036041,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.0264509078115224,-999.6093139648438,304.15283203125,0.6227527260780334,0.0692570880055427,0.0635486468672752,293.1835632324219,297.1499938964844,293.1499938964844,0.0387803986668586,-1272.1751708984375,304.1549377441406,0.6621177196502686,0.0838386714458465,0.0808416232466697,293.1792297363281,297.1499938964844,293.1499938964844,0.0496852993965148,-1078.1982421875,304.154541015625,0.6950858235359192,0.0964742079377174,0.0685173943638801,293.1781616210937,297.1499938964844,293.1499938964844,0.0619255751371383,-1677.877685546875,304.1541748046875,0.7281897664070129,0.1111282482743263,0.1066292524337768,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5495891571044922,0.050000000745058,0.228853166103363,291.16363525390625,291.1499938964844,272.563232421875,271.7366943359375,284.157470703125,293.2719116210937,291.1660461425781,1.0,0.1678422540426254,0.9994680881500244,0.9994680881500244,1.0,1.0,-0.6581021547317505,0.2898959219455719,0.368206262588501,0.0904244482517242,0.0,0.0,0.1755816489458084,25.661842346191406,25.0,12.034982681274414,-4683.87548828125,44.91538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1049591228365898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132697656750679,0.1327019184827804,-4.264665221853647e-06,0.0,0.0001065201649907,0.0,0.0,5.216164588928223,0.0,0.0,0.0,0.2749200165271759,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.0264509078115224,-999.6093139648438,304.15283203125,0.6227527260780334,0.0692570880055427,0.0635486468672752,293.1835632324219,297.1499938964844,293.1499938964844,0.0387803986668586,-1272.1751708984375,304.1549377441406,0.6621177196502686,0.0838386714458465,0.0808416232466697,293.1792297363281,297.1499938964844,293.1499938964844,0.0496852993965148,-1078.1982421875,304.154541015625,0.6950858235359192,0.0964742079377174,0.0685173943638801,293.1781616210937,297.1499938964844,293.1499938964844,0.0619255751371383,-1677.877685546875,304.1541748046875,0.7281897664070129,0.1111282482743263,0.1066292524337768,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5495891571044922,0.050000000745058,0.228853166103363,291.16363525390625,291.1499938964844,272.563232421875,271.7366943359375,284.157470703125,293.2719116210937,291.1660461425781,1.0,0.1678422540426254,0.9994680881500244,0.9994680881500244,1.0,1.0,-0.6581021547317505,0.2898959219455719,0.368206262588501,0.0904244482517242,0.0,0.0,0.1755816489458084,25.661842346191406,25.0,12.034982681274414,-4683.87548828125,44.91538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1049591228365898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132697656750679,0.1327019184827804,-4.264665221853647e-06,0.0,0.0001065201649907,0.0,0.0,5.216164588928223,0.0,0.0,0.0,0.2749200165271759,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253140926361084,-978.2351684570312,304.1537475585937,0.6175240278244019,0.0679955780506134,0.0622512660920619,293.1881103515625,297.1499938964844,293.1499938964844,0.0370096266269683,-1241.47705078125,304.1561889648437,0.6556130051612854,0.0820586755871772,0.078982226550579,293.1838073730469,297.1499938964844,293.1499938964844,0.0480215549468994,-1056.64453125,304.15576171875,0.6890019774436951,0.0948012694716453,0.0672255307435989,293.18280029296875,297.1499938964844,293.1499938964844,0.0603304803371429,-1648.5321044921875,304.1553955078125,0.7232162356376648,0.1094663739204406,0.1048854738473892,293.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.548344075679779,0.050000000745058,0.2288973182439804,291.1795654296875,291.1499938964844,272.5752258300781,271.7440490722656,284.1656188964844,293.28253173828125,291.1820678710937,1.0,0.1674334704875946,0.9996787905693054,0.9996787905693054,1.0,1.0,-0.6507230997085571,0.2867378294467926,0.3639853000640869,0.0889460891485214,0.0,0.0,0.1705902814865112,25.823183059692383,25.0,18.1762809753418,-4631.228515625,44.23383712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.104478619992733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305564492940902,0.1305607110261917,-4.262175934854895e-06,0.0,0.0001060325157595,0.0,0.0,5.126518249511719,0.0,0.0,0.0,0.2745906114578247,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253140926361084,-978.2351684570312,304.1537475585937,0.6175240278244019,0.0679955780506134,0.0622512660920619,293.1881103515625,297.1499938964844,293.1499938964844,0.0370096266269683,-1241.47705078125,304.1561889648437,0.6556130051612854,0.0820586755871772,0.078982226550579,293.1838073730469,297.1499938964844,293.1499938964844,0.0480215549468994,-1056.64453125,304.15576171875,0.6890019774436951,0.0948012694716453,0.0672255307435989,293.18280029296875,297.1499938964844,293.1499938964844,0.0603304803371429,-1648.5321044921875,304.1553955078125,0.7232162356376648,0.1094663739204406,0.1048854738473892,293.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.548344075679779,0.050000000745058,0.2288973182439804,291.1795654296875,291.1499938964844,272.5752258300781,271.7440490722656,284.1656188964844,293.28253173828125,291.1820678710937,1.0,0.1674334704875946,0.9996787905693054,0.9996787905693054,1.0,1.0,-0.6507230997085571,0.2867378294467926,0.3639853000640869,0.0889460891485214,0.0,0.0,0.1705902814865112,25.823183059692383,25.0,18.1762809753418,-4631.228515625,44.23383712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.104478619992733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305564492940902,0.1305607110261917,-4.262175934854895e-06,0.0,0.0001060325157595,0.0,0.0,5.126518249511719,0.0,0.0,0.0,0.2745906114578247,4.0,0.0,1.0
306300,293.1737060546875,297.1499938964844,293.1499938964844,0.0249173380434513,-970.6721801757812,304.1537780761719,0.6157242059707642,0.0675181001424789,0.061788685619831,293.189208984375,297.1499938964844,293.1499938964844,0.0363387316465377,-1229.8447265625,304.1562805175781,0.6533122062683105,0.0813587680459022,0.0782713070511818,293.1850280761719,297.1499938964844,293.1499938964844,0.0473812334239482,-1048.4095458984375,304.1558837890625,0.6868318915367126,0.0941288694739341,0.0667262598872184,293.1839904785156,297.1499938964844,293.1499938964844,0.0597284138202667,-1637.5538330078125,304.1554870605469,0.721476674079895,0.108816921710968,0.1042255088686943,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5480368137359619,0.050000000745058,0.2289083451032638,291.1849670410156,291.1499938964844,272.5807800292969,271.7474365234375,284.1693420410156,293.2868347167969,291.1863098144531,1.0,0.1672209948301315,0.9997841715812684,0.9997841715812684,1.0,1.0,-0.6479365825653076,0.2855441868305206,0.3623924255371094,0.0883938744664192,0.0,0.0,0.1677004843950271,25.85411071777344,25.0,13.677186965942385,-4602.17822265625,43.945499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,304.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.1041698232293129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291213184595108,0.1291255801916122,-4.260075002093799e-06,0.0,0.0001057191257132,0.0,0.0,5.066054344177246,0.0,0.0,0.0,0.2743655741214752,4.0,0.0,1.0
306360,293.1743469238281,297.1499938964844,293.1499938964844,0.024575425311923,-964.1690063476562,304.1537170410156,0.614183247089386,0.067091628909111,0.0613843575119972,293.1898498535156,297.1499938964844,293.1499938964844,0.0357608012855052,-1219.8397216796875,304.1561889648437,0.6513671875,0.0807348117232322,0.0776469632983207,293.1858825683594,297.1499938964844,293.1499938964844,0.0468188151717186,-1041.2181396484375,304.15582275390625,0.6849660277366638,0.0935166180133819,0.0662788748741149,293.18475341796875,297.1499938964844,293.1499938964844,0.0592118352651596,-1628.1998291015625,304.1554260253906,0.7200078964233398,0.1082375720143318,0.1036463975906372,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5478371977806091,0.050000000745058,0.2289155274629593,291.1873779296875,291.1499938964844,272.58599853515625,271.7506103515625,284.17266845703125,293.29052734375,291.187744140625,1.0,0.1670073717832565,0.9998273253440856,0.9998273253440856,0.9998970627784728,1.0,-0.6454786658287048,0.2844939529895782,0.3609846830368042,0.0879053473472595,0.0,0.0,0.1649524122476577,25.867904663085938,25.0,7.837401866912842,-4574.90380859375,43.677528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,304.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1038080602884292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277119517326355,0.1277162134647369,-4.257742148183752e-06,0.0,0.0001053519881679,0.0,0.0,5.006474018096924,0.0,0.0,0.0,0.2741395235061645,4.0,0.0,1.0
306420,293.1750183105469,297.1499938964844,293.1499938964844,0.024000896140933,-953.1942749023438,304.1534423828125,0.6115430593490601,0.0663380920886993,0.060679867863655,293.1902770996094,297.1499938964844,293.1499938964844,0.0347830988466739,-1202.932861328125,304.15576171875,0.6481332778930664,0.0796371400356292,0.0765644535422325,293.1868591308594,297.1499938964844,293.1499938964844,0.0458389520645141,-1028.772216796875,304.155517578125,0.6817794442176819,0.092410534620285,0.0654805600643158,293.1854248046875,297.1499938964844,293.1499938964844,0.0583389513194561,-1612.5250244140625,304.15509033203125,0.7175533175468445,0.1072145327925682,0.1026394292712211,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.547621488571167,0.050000000745058,0.2289233654737472,291.1863708496094,291.1499938964844,272.5955810546875,271.75640869140625,284.177978515625,293.2964172363281,291.1856384277344,1.0,0.1665836721658706,0.9999136924743652,0.9999136924743652,0.9996912479400636,1.0,-0.6411766409873962,0.282666802406311,0.3585098385810852,0.0870300233364105,0.0,0.0,0.1601124703884124,25.86637306213379,25.0,-1.8414169549942017,-4528.115234375,43.18343353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,304.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.486328125,18000.0,0.0,0.0,0.1029395833611488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252165883779525,0.125220850110054,-4.253241968399379e-06,0.0,0.0001044705859385,0.0,0.0,4.900845527648926,0.0,0.0,0.0,0.2737316489219665,4.0,0.0,1.0
306480,293.1750183105469,297.1499938964844,293.1499938964844,0.024000896140933,-953.1942749023438,304.1534423828125,0.6115430593490601,0.0663380920886993,0.060679867863655,293.1902770996094,297.1499938964844,293.1499938964844,0.0347830988466739,-1202.932861328125,304.15576171875,0.6481332778930664,0.0796371400356292,0.0765644535422325,293.1868591308594,297.1499938964844,293.1499938964844,0.0458389520645141,-1028.772216796875,304.155517578125,0.6817794442176819,0.092410534620285,0.0654805600643158,293.1854248046875,297.1499938964844,293.1499938964844,0.0583389513194561,-1612.5250244140625,304.15509033203125,0.7175533175468445,0.1072145327925682,0.1026394292712211,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.547621488571167,0.050000000745058,0.2289233654737472,291.1863708496094,291.1499938964844,272.5955810546875,271.75640869140625,284.177978515625,293.2964172363281,291.1856384277344,1.0,0.1665836721658706,0.9999136924743652,0.9999136924743652,0.9996912479400636,1.0,-0.6411766409873962,0.282666802406311,0.3585098385810852,0.0870300233364105,0.0,0.0,0.1601124703884124,25.86637306213379,25.0,-1.8414169549942017,-4528.115234375,43.18343353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,304.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.486328125,18000.0,0.0,0.0,0.1029395833611488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252165883779525,0.125220850110054,-4.253241968399379e-06,0.0,0.0001044705859385,0.0,0.0,4.900845527648926,0.0,0.0,0.0,0.2737316489219665,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235202945768833,-943.9465942382812,304.153076171875,0.6092821359634399,0.0656807497143745,0.0600695125758647,293.19000244140625,297.1499938964844,293.1499938964844,0.0339541211724281,-1188.5838623046875,304.1552124023437,0.6454373002052307,0.0786739438772201,0.0756250396370887,293.1871643066406,297.1499938964844,293.1499938964844,0.0449807830154895,-1017.9367065429688,304.1551208496094,0.6790441274642944,0.0914156064391136,0.0647678822278976,293.1854553222656,297.1499938964844,293.1499938964844,0.0575951039791107,-1599.272216796875,304.1546325683594,0.7154785394668579,0.1063109338283538,0.1017600670456886,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5475401282310486,0.050000000745058,0.2289263606071472,291.1815490722656,291.1499938964844,272.60400390625,271.7614440917969,284.1815185546875,293.3006591796875,291.1804504394531,1.0,0.1661715656518936,1.0,1.0,0.999485433101654,1.0,-0.6374095678329468,0.2810870110988617,0.3563225865364074,0.0862221121788024,0.0,0.0,0.1562059372663498,25.843822479248047,25.0,-7.033982276916504,-4490.90869140625,42.73112106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1019233763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232078522443771,0.1232121065258979,-4.249454832461197e-06,0.0,0.0001034392698784,0.0,0.0,4.8159027099609375,0.0,0.0,0.0,0.2734003663063049,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235202945768833,-943.9465942382812,304.153076171875,0.6092821359634399,0.0656807497143745,0.0600695125758647,293.19000244140625,297.1499938964844,293.1499938964844,0.0339541211724281,-1188.5838623046875,304.1552124023437,0.6454373002052307,0.0786739438772201,0.0756250396370887,293.1871643066406,297.1499938964844,293.1499938964844,0.0449807830154895,-1017.9367065429688,304.1551208496094,0.6790441274642944,0.0914156064391136,0.0647678822278976,293.1854553222656,297.1499938964844,293.1499938964844,0.0575951039791107,-1599.272216796875,304.1546325683594,0.7154785394668579,0.1063109338283538,0.1017600670456886,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5475401282310486,0.050000000745058,0.2289263606071472,291.1815490722656,291.1499938964844,272.60400390625,271.7614440917969,284.1815185546875,293.3006591796875,291.1804504394531,1.0,0.1661715656518936,1.0,1.0,0.999485433101654,1.0,-0.6374095678329468,0.2810870110988617,0.3563225865364074,0.0862221121788024,0.0,0.0,0.1562059372663498,25.843822479248047,25.0,-7.033982276916504,-4490.90869140625,42.73112106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1019233763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232078522443771,0.1232121065258979,-4.249454832461197e-06,0.0,0.0001034392698784,0.0,0.0,4.8159027099609375,0.0,0.0,0.0,0.2734003663063049,4.0,0.0,1.0
306660,293.17486572265625,297.1499938964844,293.1499938964844,0.0231039393693208,-935.8623046875,304.1527404785156,0.6073061227798462,0.0650972351431846,0.0595291890203952,293.18927001953125,297.1499938964844,293.1499938964844,0.0332190729677677,-1175.8162841796875,304.1546936035156,0.6430777907371521,0.0778041556477546,0.0747812166810035,293.18701171875,297.1499938964844,293.1499938964844,0.0442018881440162,-1008.1331787109376,304.1546936035156,0.6766021251678467,0.0905033349990844,0.0641165971755981,293.1850891113281,297.1499938964844,293.1499938964844,0.0569286160171031,-1587.45263671875,304.1542053222656,0.7136279940605164,0.1054895222187042,0.1009648516774177,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5475278496742249,0.050000000745058,0.228926882147789,291.1756286621094,291.1499938964844,272.611328125,271.7657470703125,284.183349609375,293.3037109375,291.1744689941406,1.0,0.165775790810585,1.0,1.0,0.9992161393165588,1.0,-0.6340129375457764,0.279685914516449,0.3543270528316498,0.085444152355194,0.0,0.0,0.15318463742733,25.81095123291016,25.0,-8.585126876831055,-4461.53173828125,42.31265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,304.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.1008267924189567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216595247387886,0.1216637715697288,-4.246472144586733e-06,0.0,0.0001023263757815,0.0,0.0,4.750526428222656,0.0,0.0,0.0,0.2731441557407379,4.0,0.0,1.0
306720,293.17486572265625,297.1499938964844,293.1499938964844,0.0231039393693208,-935.8623046875,304.1527404785156,0.6073061227798462,0.0650972351431846,0.0595291890203952,293.18927001953125,297.1499938964844,293.1499938964844,0.0332190729677677,-1175.8162841796875,304.1546936035156,0.6430777907371521,0.0778041556477546,0.0747812166810035,293.18701171875,297.1499938964844,293.1499938964844,0.0442018881440162,-1008.1331787109376,304.1546936035156,0.6766021251678467,0.0905033349990844,0.0641165971755981,293.1850891113281,297.1499938964844,293.1499938964844,0.0569286160171031,-1587.45263671875,304.1542053222656,0.7136279940605164,0.1054895222187042,0.1009648516774177,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5475278496742249,0.050000000745058,0.228926882147789,291.1756286621094,291.1499938964844,272.611328125,271.7657470703125,284.183349609375,293.3037109375,291.1744689941406,1.0,0.165775790810585,1.0,1.0,0.9992161393165588,1.0,-0.6340129375457764,0.279685914516449,0.3543270528316498,0.085444152355194,0.0,0.0,0.15318463742733,25.81095123291016,25.0,-8.585126876831055,-4461.53173828125,42.31265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,304.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.1008267924189567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216595247387886,0.1216637715697288,-4.246472144586733e-06,0.0,0.0001023263757815,0.0,0.0,4.750526428222656,0.0,0.0,0.0,0.2731441557407379,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0227356161922216,-928.6343383789062,304.1524658203125,0.6055486798286438,0.0645739808678627,0.0590457431972026,293.18829345703125,297.1499938964844,293.1499938964844,0.032551284879446,-1164.1541748046875,304.1542663574219,0.6409595608711243,0.0770075917243957,0.0740106850862503,293.1865539550781,297.1499938964844,293.1499938964844,0.0434803813695907,-999.0625610351562,304.1543273925781,0.6743766665458679,0.0896581336855888,0.0635145455598831,293.1844177246094,297.1499938964844,293.1499938964844,0.0563143044710159,-1576.583984375,304.15380859375,0.7119297981262207,0.1047323942184448,0.1002339348196983,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5475534200668335,0.050000000745058,0.2289260476827621,291.1700744628906,291.1499938964844,272.6175842285156,271.76934814453125,284.1837158203125,293.30584716796875,291.1690673828125,1.0,0.1653987169265747,1.0,1.0,0.9989468455314636,1.0,-0.6309072375297546,0.2784276604652405,0.3524795472621918,0.0846840217709541,0.0,0.0,0.1508927345275879,25.77301406860352,25.0,-7.897480487823486,-4437.93115234375,41.9240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,304.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.0997171401977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204949244856834,0.1204991713166236,-4.244210686010774e-06,0.0,0.0001012002176139,0.0,0.0,4.701429843902588,0.0,0.0,0.0,0.2729512453079223,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0227356161922216,-928.6343383789062,304.1524658203125,0.6055486798286438,0.0645739808678627,0.0590457431972026,293.18829345703125,297.1499938964844,293.1499938964844,0.032551284879446,-1164.1541748046875,304.1542663574219,0.6409595608711243,0.0770075917243957,0.0740106850862503,293.1865539550781,297.1499938964844,293.1499938964844,0.0434803813695907,-999.0625610351562,304.1543273925781,0.6743766665458679,0.0896581336855888,0.0635145455598831,293.1844177246094,297.1499938964844,293.1499938964844,0.0563143044710159,-1576.583984375,304.15380859375,0.7119297981262207,0.1047323942184448,0.1002339348196983,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5475534200668335,0.050000000745058,0.2289260476827621,291.1700744628906,291.1499938964844,272.6175842285156,271.76934814453125,284.1837158203125,293.30584716796875,291.1690673828125,1.0,0.1653987169265747,1.0,1.0,0.9989468455314636,1.0,-0.6309072375297546,0.2784276604652405,0.3524795472621918,0.0846840217709541,0.0,0.0,0.1508927345275879,25.77301406860352,25.0,-7.897480487823486,-4437.93115234375,41.9240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,304.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.0997171401977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204949244856834,0.1204991713166236,-4.244210686010774e-06,0.0,0.0001012002176139,0.0,0.0,4.701429843902588,0.0,0.0,0.0,0.2729512453079223,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0225660298019647,-925.2775268554688,304.1523132324219,0.6047372221946716,0.0643316358327865,0.0588222108781337,293.187744140625,297.1499938964844,293.1499938964844,0.0322377905249595,-1158.6527099609375,304.154052734375,0.6399729251861572,0.0766327679157257,0.0736486613750457,293.1862487792969,297.1499938964844,293.1499938964844,0.0431368984282016,-994.74462890625,304.1541748046875,0.6733294725418091,0.0892571285367012,0.0632293224334716,293.1840209960937,297.1499938964844,293.1499938964844,0.0560223050415515,-1571.4224853515625,304.1536560058594,0.7111245393753052,0.1043744161725044,0.0998888537287712,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.547574520111084,0.050000000745058,0.2289253175258636,291.16766357421875,291.1499938964844,272.62030029296875,271.7709045410156,284.1834411621094,293.3066711425781,291.1667785644531,1.0,0.1652175933122635,1.0,1.0,0.9988122582435608,1.0,-0.6294471621513367,0.2778437733650207,0.3516033589839935,0.0843104124069213,0.0,0.0,0.1499626189470291,25.7531681060791,25.0,-7.149828910827637,-4427.65478515625,41.74010848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392578125,304.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0991769805550575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200265288352966,0.1200307682156562,-4.243303919793107e-06,0.0,0.0001006520251394,0.0,0.0,4.68170976638794,0.0,0.0,0.0,0.2728737294673919,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224045775830745,-922.0633544921876,304.1521911621094,0.603962779045105,0.064100295305252,0.0586090460419654,293.1871337890625,297.1499938964844,293.1499938964844,0.0319358929991722,-1153.336669921875,304.15386962890625,0.6390263438224792,0.0762715563178062,0.0733000338077545,293.1858825683594,297.1499938964844,293.1499938964844,0.0428030975162982,-990.5477905273438,304.1540222167969,0.6723183393478394,0.0888685807585716,0.0629531890153884,293.18359375,297.1499938964844,293.1499938964844,0.0557387471199035,-1566.412353515625,304.15350341796875,0.7103423476219177,0.1040284112095832,0.0995555445551872,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5475988984107971,0.050000000745058,0.2289244830608368,291.16552734375,291.1499938964844,272.622802734375,271.7723083496094,284.1828918457031,293.307373046875,291.16473388671875,1.0,0.1650413423776626,1.0,1.0,0.9986793398857116,1.0,-0.6280404329299927,0.2772854268550873,0.3507550358772278,0.0839416310191154,0.0,0.0,0.1491448134183883,25.73313331604004,25.0,-6.324128150939941,-4418.08251953125,41.56241226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958435058594,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.0986554473638534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196171268820762,0.1196213662624359,-4.2425153878866695e-06,0.0,0.0001001227428787,0.0,0.0,4.664488792419434,0.0,0.0,0.0,0.2728061079978943,4.0,0.0,1.0
307020,293.1728210449219,297.1499938964844,293.1499938964844,0.022103214636445,-916.0140380859376,304.1519775390625,0.6025103330612183,0.063666857779026,0.0582102611660957,293.1858825683594,297.1499938964844,293.1499938964844,0.0313636921346187,-1143.208740234375,304.1535339355469,0.6372385621070862,0.0755860954523086,0.0726391449570655,293.18505859375,297.1499938964844,293.1499938964844,0.042161613702774,-982.4794311523438,304.1537475585937,0.6703898906707764,0.088124968111515,0.0624253302812576,293.1826477050781,297.1499938964844,293.1499938964844,0.0551946610212326,-1556.8046875,304.1532592773437,0.7088369131088257,0.1033690422773361,0.0989209488034248,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5476532578468323,0.050000000745058,0.2289226055145263,291.1620483398437,291.1499938964844,272.62701416015625,271.7746276855469,284.1811828613281,293.3084716796875,291.1614685058594,1.0,0.1647034138441085,1.0,1.0,0.9984135031700134,1.0,-0.6253712773323059,0.2762351036071777,0.3491361737251282,0.0832228809595108,0.0,0.0,0.1477840691804886,25.6932430267334,25.0,-4.758778095245361,-4400.47265625,41.22467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,304.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0976891666650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118940956890583,0.1189451962709426,-4.241223905410152e-06,0.0,9.914208203554152e-05,0.0,0.0,4.636080265045166,0.0,0.0,0.0,0.2726947069168091,4.0,0.0,1.0
307080,293.1728210449219,297.1499938964844,293.1499938964844,0.022103214636445,-916.0140380859376,304.1519775390625,0.6025103330612183,0.063666857779026,0.0582102611660957,293.1858825683594,297.1499938964844,293.1499938964844,0.0313636921346187,-1143.208740234375,304.1535339355469,0.6372385621070862,0.0755860954523086,0.0726391449570655,293.18505859375,297.1499938964844,293.1499938964844,0.042161613702774,-982.4794311523438,304.1537475585937,0.6703898906707764,0.088124968111515,0.0624253302812576,293.1826477050781,297.1499938964844,293.1499938964844,0.0551946610212326,-1556.8046875,304.1532592773437,0.7088369131088257,0.1033690422773361,0.0989209488034248,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5476532578468323,0.050000000745058,0.2289226055145263,291.1620483398437,291.1499938964844,272.62701416015625,271.7746276855469,284.1811828613281,293.3084716796875,291.1614685058594,1.0,0.1647034138441085,1.0,1.0,0.9984135031700134,1.0,-0.6253712773323059,0.2762351036071777,0.3491361737251282,0.0832228809595108,0.0,0.0,0.1477840691804886,25.6932430267334,25.0,-4.758778095245361,-4400.47265625,41.22467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,304.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0976891666650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118940956890583,0.1189451962709426,-4.241223905410152e-06,0.0,9.914208203554152e-05,0.0,0.0,4.636080265045166,0.0,0.0,0.0,0.2726947069168091,4.0,0.0,1.0
307140,293.17193603515625,297.1499938964844,293.1499938964844,0.021827045828104,-910.4121704101562,304.1517639160156,0.6011679768562317,0.0632676035165786,0.057843554764986,293.1845703125,297.1499938964844,293.1499938964844,0.0308297891169786,-1133.694091796875,304.1532592773437,0.6355724930763245,0.0749450325965881,0.0720217525959014,293.18414306640625,297.1499938964844,293.1499938964844,0.0415516048669815,-974.8028564453124,304.1535339355469,0.668569028377533,0.087421029806137,0.0619262941181659,293.181640625,297.1499938964844,293.1499938964844,0.0546790435910224,-1547.7080078125,304.15301513671875,0.707402765750885,0.102749191224575,0.0983249470591545,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5477108359336853,0.050000000745058,0.2289205938577652,291.1593933105469,291.1499938964844,272.6302490234375,271.7763671875,284.1788635253906,293.3092346191406,291.158935546875,1.0,0.1643845289945602,1.0,1.0,0.99814772605896,1.0,-0.6228736042976379,0.2752588987350464,0.3476147353649139,0.0825376361608505,0.0,0.0,0.146719217300415,25.65446281433105,25.0,-3.541299104690552,-4384.3310546875,40.908790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.0968512147665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184153109788894,0.1184195503592491,-4.240228918206412e-06,0.0,9.829166810959578e-05,0.0,0.0,4.614025115966797,0.0,0.0,0.0,0.2726083695888519,4.0,0.0,1.0
307200,293.17193603515625,297.1499938964844,293.1499938964844,0.021827045828104,-910.4121704101562,304.1517639160156,0.6011679768562317,0.0632676035165786,0.057843554764986,293.1845703125,297.1499938964844,293.1499938964844,0.0308297891169786,-1133.694091796875,304.1532592773437,0.6355724930763245,0.0749450325965881,0.0720217525959014,293.18414306640625,297.1499938964844,293.1499938964844,0.0415516048669815,-974.8028564453124,304.1535339355469,0.668569028377533,0.087421029806137,0.0619262941181659,293.181640625,297.1499938964844,293.1499938964844,0.0546790435910224,-1547.7080078125,304.15301513671875,0.707402765750885,0.102749191224575,0.0983249470591545,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5477108359336853,0.050000000745058,0.2289205938577652,291.1593933105469,291.1499938964844,272.6302490234375,271.7763671875,284.1788635253906,293.3092346191406,291.158935546875,1.0,0.1643845289945602,1.0,1.0,0.99814772605896,1.0,-0.6228736042976379,0.2752588987350464,0.3476147353649139,0.0825376361608505,0.0,0.0,0.146719217300415,25.65446281433105,25.0,-3.541299104690552,-4384.3310546875,40.908790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.0968512147665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184153109788894,0.1184195503592491,-4.240228918206412e-06,0.0,9.829166810959578e-05,0.0,0.0,4.614025115966797,0.0,0.0,0.0,0.2726083695888519,4.0,0.0,1.0
307260,293.1710205078125,297.1499938964844,293.1499938964844,0.0215724725276231,-905.1986694335938,304.151611328125,0.5999172329902649,0.0628974661231041,0.0575040765106678,293.1832275390625,297.1499938964844,293.1499938964844,0.0303301028907299,-1124.729736328125,304.15301513671875,0.634009599685669,0.0743430107831955,0.0714424774050712,293.1831970214844,297.1499938964844,293.1499938964844,0.0409695953130722,-967.4746704101562,304.1533203125,0.6668385863304138,0.0867514684796333,0.0614521391689777,293.1805725097656,297.1499938964844,293.1499938964844,0.0541896298527717,-1539.0830078125,304.15283203125,0.7060449123382568,0.102164588868618,0.09776321798563,293.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5477684736251831,0.050000000745058,0.2289185971021652,291.1573486328125,291.1499938964844,272.632568359375,271.7774963378906,284.1762390136719,293.309814453125,291.156982421875,1.0,0.1640837788581848,1.0,1.0,0.9978813529014589,1.0,-0.6205253601074219,0.274340808391571,0.3461845219135284,0.0818960815668106,0.0,0.0,0.1458868235349655,25.61743354797364,25.0,-2.6822779178619385,-4369.298828125,40.61271286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,304.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0961597636342048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118005558848381,0.1180097982287406,-4.2394553929625545e-06,0.0,9.758993837749586e-05,0.0,0.0,4.596845626831055,0.0,0.0,0.0,0.2725411355495453,4.0,0.0,1.0
307320,293.1710205078125,297.1499938964844,293.1499938964844,0.0215724725276231,-905.1986694335938,304.151611328125,0.5999172329902649,0.0628974661231041,0.0575040765106678,293.1832275390625,297.1499938964844,293.1499938964844,0.0303301028907299,-1124.729736328125,304.15301513671875,0.634009599685669,0.0743430107831955,0.0714424774050712,293.1831970214844,297.1499938964844,293.1499938964844,0.0409695953130722,-967.4746704101562,304.1533203125,0.6668385863304138,0.0867514684796333,0.0614521391689777,293.1805725097656,297.1499938964844,293.1499938964844,0.0541896298527717,-1539.0830078125,304.15283203125,0.7060449123382568,0.102164588868618,0.09776321798563,293.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5477684736251831,0.050000000745058,0.2289185971021652,291.1573486328125,291.1499938964844,272.632568359375,271.7774963378906,284.1762390136719,293.309814453125,291.156982421875,1.0,0.1640837788581848,1.0,1.0,0.9978813529014589,1.0,-0.6205253601074219,0.274340808391571,0.3461845219135284,0.0818960815668106,0.0,0.0,0.1458868235349655,25.61743354797364,25.0,-2.6822779178619385,-4369.298828125,40.61271286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,304.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.0961597636342048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118005558848381,0.1180097982287406,-4.2394553929625545e-06,0.0,9.758993837749586e-05,0.0,0.0,4.596845626831055,0.0,0.0,0.0,0.2725411355495453,4.0,0.0,1.0
