time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.17010498046875,297.1499938964844,293.1499938964844,0.0213364604860544,-900.3219604492188,304.1514587402344,0.5987440347671509,0.0625523179769516,0.0571878515183925,293.1818542480469,297.1499938964844,293.1499938964844,0.0298616830259561,-1116.263427734375,304.1527709960937,0.6325349807739258,0.0737753435969352,0.0708966702222824,293.18218994140625,297.1499938964844,293.1499938964844,0.0404124185442924,-960.4549560546876,304.15313720703125,0.6651853919029236,0.0861118659377098,0.0609995760023593,293.1794738769531,297.1499938964844,293.1499938964844,0.0537241883575916,-1530.8897705078125,304.1526794433594,0.7047552466392517,0.1016115620732307,0.0972320660948753,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5478245615959167,0.050000000745058,0.2289166450500488,291.1557312011719,291.1499938964844,272.6340026855469,271.7781066894531,284.1734924316406,293.31024169921875,291.1554260253906,1.0,0.163799911737442,1.0,1.0,0.9976149797439576,1.0,-0.6183078289031982,0.2734686434268951,0.3448391854763031,0.0813039690256118,0.0,0.0,0.145237386226654,25.58243560791016,25.0,-2.0576624870300293,-4355.24365234375,40.33442306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,304.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0956180542707443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176864206790924,0.117690660059452,-4.238852397975279e-06,0.0,9.704016702016816e-05,0.0,0.0,4.583471775054932,0.0,0.0,0.0,0.2724888026714325,4.0,0.0,1.0
307440,293.17010498046875,297.1499938964844,293.1499938964844,0.0213364604860544,-900.3219604492188,304.1514587402344,0.5987440347671509,0.0625523179769516,0.0571878515183925,293.1818542480469,297.1499938964844,293.1499938964844,0.0298616830259561,-1116.263427734375,304.1527709960937,0.6325349807739258,0.0737753435969352,0.0708966702222824,293.18218994140625,297.1499938964844,293.1499938964844,0.0404124185442924,-960.4549560546876,304.15313720703125,0.6651853919029236,0.0861118659377098,0.0609995760023593,293.1794738769531,297.1499938964844,293.1499938964844,0.0537241883575916,-1530.8897705078125,304.1526794433594,0.7047552466392517,0.1016115620732307,0.0972320660948753,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5478245615959167,0.050000000745058,0.2289166450500488,291.1557312011719,291.1499938964844,272.6340026855469,271.7781066894531,284.1734924316406,293.31024169921875,291.1554260253906,1.0,0.163799911737442,1.0,1.0,0.9976149797439576,1.0,-0.6183078289031982,0.2734686434268951,0.3448391854763031,0.0813039690256118,0.0,0.0,0.145237386226654,25.58243560791016,25.0,-2.0576624870300293,-4355.24365234375,40.33442306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,304.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0956180542707443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176864206790924,0.117690660059452,-4.238852397975279e-06,0.0,9.704016702016816e-05,0.0,0.0,4.583471775054932,0.0,0.0,0.0,0.2724888026714325,4.0,0.0,1.0
307500,293.1696472167969,297.1499938964844,293.1499938964844,0.0212248712778091,-898.0013427734375,304.1513977050781,0.5981842875480652,0.0623884499073028,0.0570378229022026,293.1811828613281,297.1499938964844,293.1499938964844,0.0296497195959091,-1112.1895751953125,304.15264892578125,0.6318283081054688,0.0735037177801132,0.0706356167793273,293.18170166015625,297.1499938964844,293.1499938964844,0.0401426516473293,-957.0543212890624,304.153076171875,0.6643856167793274,0.0858026221394538,0.0607808865606784,293.1789245605469,297.1499938964844,293.1499938964844,0.0535001903772354,-1526.949951171875,304.152587890625,0.7041347026824951,0.101346418261528,0.0969774946570396,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5478516817092896,0.050000000745058,0.2289156913757324,291.1550598144531,291.1499938964844,272.6343994140625,271.7781982421875,284.172119140625,293.3104248046875,291.1548156738281,1.0,0.163664162158966,1.0,1.0,0.9974818229675292,1.0,-0.6172453165054321,0.2730480432510376,0.3441973030567169,0.0810271054506301,0.0,0.0,0.1449697017669677,25.56576156616211,25.0,-1.7956955432891846,-4348.58203125,40.2016487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,304.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0954040214419364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175552904605865,0.1175595223903656,-4.238604560669046e-06,0.0,9.682295058155432e-05,0.0,0.0,4.577978610992432,0.0,0.0,0.0,0.2724672853946686,4.0,0.0,1.0
307560,293.169189453125,297.1499938964844,293.1499938964844,0.0211170203983783,-895.7492065429688,304.1513366699219,0.5976400375366211,0.0622296817600727,0.0568925067782402,293.1805419921875,297.1499938964844,293.1499938964844,0.0294386520981788,-1108.2322998046875,304.1525573730469,0.6311394572257996,0.0732393115758895,0.070381574332714,293.1811828613281,297.1499938964844,293.1499938964844,0.0398780889809131,-953.718017578125,304.1529846191406,0.6636016368865967,0.0854996144771575,0.0605666674673557,293.1783752441406,297.1499938964844,293.1499938964844,0.0532814189791679,-1523.104248046875,304.15252685546875,0.7035287022590637,0.1010881066322326,0.096729502081871,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.547878086566925,0.050000000745058,0.2289147824048996,291.15447998046875,291.1499938964844,272.63458251953125,271.7781982421875,284.1707458496094,293.3105773925781,291.1542358398437,1.0,0.1635321378707885,1.0,1.0,0.9973468780517578,1.0,-0.6162102222442627,0.2726363241672516,0.3435738980770111,0.0807622224092483,0.0,0.0,0.1447310149669647,25.54961585998535,25.0,-1.5506328344345093,-4342.14892578125,40.07268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,304.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0952243059873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117438830435276,0.1174430698156356,-4.238385372445919e-06,0.0,9.66405714279972e-05,0.0,0.0,4.57310152053833,0.0,0.0,0.0,0.2724482119083404,4.0,0.0,1.0
307620,293.16827392578125,297.1499938964844,293.1499938964844,0.0209121163934469,-891.4447021484375,304.1512451171875,0.5965937972068787,0.0619269125163555,0.056615587323904,293.1792297363281,297.1499938964844,293.1499938964844,0.028576573356986,-1100.734130859375,304.1531982421875,0.629809558391571,0.0727308690547943,0.0698936581611633,293.1802062988281,297.1499938964844,293.1499938964844,0.0393643416464328,-947.2346801757812,304.1528625488281,0.6620764136314392,0.0849119126796722,0.0601513460278511,293.1772766113281,297.1499938964844,293.1499938964844,0.0528595522046089,-1515.694091796875,304.1523742675781,0.702356219291687,0.1005918234586715,0.0962531268596649,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5479253530502319,0.050000000745058,0.2289131432771682,291.1535339355469,291.1499938964844,272.63433837890625,271.7778015136719,284.1676025390625,293.3108215332031,291.15338134765625,1.0,0.1632791757583618,1.0,1.0,0.9970771074295044,1.0,-0.6142202019691467,0.271852970123291,0.3423672020435333,0.0802357569336891,0.0,0.0,0.1443240642547607,25.518949508666992,25.0,-1.1448912620544434,-4330.0498046875,39.82592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,304.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0949640870094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172419190406799,0.1172461584210395,-4.238018846081104e-06,0.0,9.63764759944752e-05,0.0,0.0,4.56486177444458,0.0,0.0,0.0,0.2724160254001617,4.0,0.0,1.0
307680,293.16827392578125,297.1499938964844,293.1499938964844,0.0209121163934469,-891.4447021484375,304.1512451171875,0.5965937972068787,0.0619269125163555,0.056615587323904,293.1792297363281,297.1499938964844,293.1499938964844,0.028576573356986,-1100.734130859375,304.1531982421875,0.629809558391571,0.0727308690547943,0.0698936581611633,293.1802062988281,297.1499938964844,293.1499938964844,0.0393643416464328,-947.2346801757812,304.1528625488281,0.6620764136314392,0.0849119126796722,0.0601513460278511,293.1772766113281,297.1499938964844,293.1499938964844,0.0528595522046089,-1515.694091796875,304.1523742675781,0.702356219291687,0.1005918234586715,0.0962531268596649,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5479253530502319,0.050000000745058,0.2289131432771682,291.1535339355469,291.1499938964844,272.63433837890625,271.7778015136719,284.1676025390625,293.3108215332031,291.15338134765625,1.0,0.1632791757583618,1.0,1.0,0.9970771074295044,1.0,-0.6142202019691467,0.271852970123291,0.3423672020435333,0.0802357569336891,0.0,0.0,0.1443240642547607,25.518949508666992,25.0,-1.1448912620544434,-4330.0498046875,39.82592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,304.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0949640870094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172419190406799,0.1172461584210395,-4.238018846081104e-06,0.0,9.63764759944752e-05,0.0,0.0,4.56486177444458,0.0,0.0,0.0,0.2724160254001617,4.0,0.0,1.0
307740,293.1673889160156,297.1499938964844,293.1499938964844,0.02072031237185,-887.3842163085938,304.1511535644531,0.5956122875213623,0.0616424456238746,0.0563553608953952,293.1779479980469,297.1499938964844,293.1499938964844,0.0282572899013757,-1093.391845703125,304.1526794433594,0.6285484433174133,0.0722483769059181,0.0694302842020988,293.1792297363281,297.1499938964844,293.1499938964844,0.0388693735003471,-940.9816284179688,304.1527099609375,0.6606162190437317,0.0843462198972702,0.0597519278526306,293.1762084960937,297.1499938964844,293.1499938964844,0.0524573437869548,-1508.635986328125,304.1522521972656,0.7012478113174438,0.1001207381486892,0.0958011522889137,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5479785203933716,0.050000000745058,0.228911280632019,291.15289306640625,291.1499938964844,272.6333312988281,271.77691650390625,284.1656494140625,293.31103515625,291.1528015136719,1.0,0.1630401462316513,1.0,1.0,0.9968072772026062,1.0,-0.6123277544975281,0.2710544466972351,0.3412732779979706,0.079857587814331,0.0,0.0,0.1439871788024902,25.49047470092773,25.0,-0.5860893130302429,-4318.67431640625,39.59292602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0948203057050705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170816347002983,0.1170858740806579,-4.237725534039782e-06,0.0,9.623055666452274e-05,0.0,0.0,4.55816125869751,0.0,0.0,0.0,0.2723899185657501,4.0,0.0,1.0
307800,293.1673889160156,297.1499938964844,293.1499938964844,0.02072031237185,-887.3842163085938,304.1511535644531,0.5956122875213623,0.0616424456238746,0.0563553608953952,293.1779479980469,297.1499938964844,293.1499938964844,0.0282572899013757,-1093.391845703125,304.1526794433594,0.6285484433174133,0.0722483769059181,0.0694302842020988,293.1792297363281,297.1499938964844,293.1499938964844,0.0388693735003471,-940.9816284179688,304.1527099609375,0.6606162190437317,0.0843462198972702,0.0597519278526306,293.1762084960937,297.1499938964844,293.1499938964844,0.0524573437869548,-1508.635986328125,304.1522521972656,0.7012478113174438,0.1001207381486892,0.0958011522889137,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5479785203933716,0.050000000745058,0.228911280632019,291.15289306640625,291.1499938964844,272.6333312988281,271.77691650390625,284.1656494140625,293.31103515625,291.1528015136719,1.0,0.1630401462316513,1.0,1.0,0.9968072772026062,1.0,-0.6123277544975281,0.2710544466972351,0.3412732779979706,0.079857587814331,0.0,0.0,0.1439871788024902,25.49047470092773,25.0,-0.5860893130302429,-4318.67431640625,39.59292602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,304.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0948203057050705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170816347002983,0.1170858740806579,-4.237725534039782e-06,0.0,9.623055666452274e-05,0.0,0.0,4.55816125869751,0.0,0.0,0.0,0.2723899185657501,4.0,0.0,1.0
307860,293.1665344238281,297.1499938964844,293.1499938964844,0.0205399226397275,-883.52880859375,304.15106201171875,0.5946944952011108,0.0613762475550174,0.0561115443706512,293.1767272949219,297.1499938964844,293.1499938964844,0.0279697515070438,-1086.4227294921875,304.1522521972656,0.6273530721664429,0.0717906504869461,0.0689908266067504,293.1782531738281,297.1499938964844,293.1499938964844,0.0383887514472007,-934.8968505859376,304.1526184082031,0.6592139601707458,0.0838006287813186,0.0593667551875114,293.1751403808594,297.1499938964844,293.1499938964844,0.0520703755319118,-1501.8438720703125,304.15216064453125,0.7001984715461731,0.0996733829379081,0.0953717976808548,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5480363368988037,0.050000000745058,0.2289092540740966,291.1529846191406,291.1499938964844,272.631591796875,271.775634765625,284.1653747558594,293.3111877441406,291.153076171875,1.0,0.162814050912857,1.0,1.0,0.9965345859527588,1.0,-0.610527753829956,0.2702481150627136,0.34027960896492,0.0796049684286117,0.0,0.0,0.1435914635658264,25.46395874023437,25.0,0.4168644845485687,-4307.6171875,39.37275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,304.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0947688519954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116914302110672,0.116918534040451,-4.237463599565672e-06,0.0,9.617833711672574e-05,0.0,0.0,4.551215171813965,0.0,0.0,0.0,0.2723633348941803,4.0,0.0,1.0
307920,293.1665344238281,297.1499938964844,293.1499938964844,0.0205399226397275,-883.52880859375,304.15106201171875,0.5946944952011108,0.0613762475550174,0.0561115443706512,293.1767272949219,297.1499938964844,293.1499938964844,0.0279697515070438,-1086.4227294921875,304.1522521972656,0.6273530721664429,0.0717906504869461,0.0689908266067504,293.1782531738281,297.1499938964844,293.1499938964844,0.0383887514472007,-934.8968505859376,304.1526184082031,0.6592139601707458,0.0838006287813186,0.0593667551875114,293.1751403808594,297.1499938964844,293.1499938964844,0.0520703755319118,-1501.8438720703125,304.15216064453125,0.7001984715461731,0.0996733829379081,0.0953717976808548,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5480363368988037,0.050000000745058,0.2289092540740966,291.1529846191406,291.1499938964844,272.631591796875,271.775634765625,284.1653747558594,293.3111877441406,291.153076171875,1.0,0.162814050912857,1.0,1.0,0.9965345859527588,1.0,-0.610527753829956,0.2702481150627136,0.34027960896492,0.0796049684286117,0.0,0.0,0.1435914635658264,25.46395874023437,25.0,0.4168644845485687,-4307.6171875,39.37275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,304.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0947688519954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116914302110672,0.116918534040451,-4.237463599565672e-06,0.0,9.617833711672574e-05,0.0,0.0,4.551215171813965,0.0,0.0,0.0,0.2723633348941803,4.0,0.0,1.0
307980,293.16571044921875,297.1499938964844,293.1499938964844,0.020370652899146,-879.8823852539062,304.1510009765625,0.5938246846199036,0.0611258372664451,0.0558826401829719,293.175537109375,297.1499938964844,293.1499938964844,0.0276989545673131,-1079.7718505859375,304.1519775390625,0.6262072324752808,0.0713550299406051,0.0685729831457138,293.1773376464844,297.1499938964844,293.1499938964844,0.0379233509302139,-928.9949951171876,304.15252685546875,0.6578553318977356,0.0832736790180206,0.0589949190616607,293.174072265625,297.1499938964844,293.1499938964844,0.0517000928521156,-1495.347900390625,304.15203857421875,0.699194073677063,0.0992483869194984,0.0949640274047851,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5480880737304688,0.050000000745058,0.228907436132431,291.1535339355469,291.1499938964844,272.6291198730469,271.7739562988281,284.1645812988281,293.3113708496094,291.1536560058594,1.0,0.162599965929985,1.0,1.0,0.9962619543075562,1.0,-0.6088137626647949,0.2694835066795349,0.33933025598526,0.0793583318591117,0.0,0.0,0.1430813819169998,25.43924903869629,25.0,0.8013622760772705,-4296.6123046875,39.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.0947820395231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166946962475776,0.1166989356279373,-4.237145276420051e-06,0.0,9.619171760277824e-05,0.0,0.0,4.54212760925293,0.0,0.0,0.0,0.2723292112350464,4.0,0.0,1.0
308040,293.16571044921875,297.1499938964844,293.1499938964844,0.020370652899146,-879.8823852539062,304.1510009765625,0.5938246846199036,0.0611258372664451,0.0558826401829719,293.175537109375,297.1499938964844,293.1499938964844,0.0276989545673131,-1079.7718505859375,304.1519775390625,0.6262072324752808,0.0713550299406051,0.0685729831457138,293.1773376464844,297.1499938964844,293.1499938964844,0.0379233509302139,-928.9949951171876,304.15252685546875,0.6578553318977356,0.0832736790180206,0.0589949190616607,293.174072265625,297.1499938964844,293.1499938964844,0.0517000928521156,-1495.347900390625,304.15203857421875,0.699194073677063,0.0992483869194984,0.0949640274047851,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5480880737304688,0.050000000745058,0.228907436132431,291.1535339355469,291.1499938964844,272.6291198730469,271.7739562988281,284.1645812988281,293.3113708496094,291.1536560058594,1.0,0.162599965929985,1.0,1.0,0.9962619543075562,1.0,-0.6088137626647949,0.2694835066795349,0.33933025598526,0.0793583318591117,0.0,0.0,0.1430813819169998,25.43924903869629,25.0,0.8013622760772705,-4296.6123046875,39.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.0947820395231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166946962475776,0.1166989356279373,-4.237145276420051e-06,0.0,9.619171760277824e-05,0.0,0.0,4.54212760925293,0.0,0.0,0.0,0.2723292112350464,4.0,0.0,1.0
308100,293.1653137207031,297.1499938964844,293.1499938964844,0.020290020853281,-878.1373291015625,304.1509704589844,0.5934064388275146,0.0610060207545757,0.0557731427252292,293.1749572753906,297.1499938964844,293.1499938964844,0.0275718178600072,-1076.566650390625,304.1518249511719,0.6256517767906189,0.0711448714137077,0.0683714747428894,293.1768798828125,297.1499938964844,293.1499938964844,0.0376966819167137,-926.1181030273438,304.1524658203125,0.6571921706199646,0.0830167829990387,0.0588136836886405,293.173583984375,297.1499938964844,293.1499938964844,0.0515216588973999,-1492.2203369140625,304.1520080566406,0.6987087726593018,0.0990438461303711,0.0947677791118621,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5481125712394714,0.050000000745058,0.2289065867662429,291.1538391113281,291.1499938964844,272.6276550292969,271.77294921875,284.1642150878906,293.3114318847656,291.1539306640625,1.0,0.1624971628189087,1.0,1.0,0.9961256384849548,1.0,-0.6079864501953125,0.2691111266613006,0.3388753533363342,0.0792471542954444,0.0,0.0,0.1427971422672271,25.42756080627441,25.0,0.8580848574638367,-4291.22607421875,39.064414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,304.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0948042720556259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165703237056732,0.1165745556354522,-4.236958375258837e-06,0.0,9.62142803473398e-05,0.0,0.0,4.536975383758545,0.0,0.0,0.0,0.2723097801208496,4.0,0.0,1.0
308160,293.1649169921875,297.1499938964844,293.1499938964844,0.0202119648456573,-876.4429321289062,304.15093994140625,0.5929990410804749,0.0608897358179092,0.0556668639183044,293.1744079589844,297.1499938964844,293.1499938964844,0.0274474937468767,-1073.4376220703125,304.1517333984375,0.6251073479652405,0.0709396824240684,0.0681747421622276,293.1764221191406,297.1499938964844,293.1499938964844,0.0374739468097686,-923.2893676757812,304.1524353027344,0.6565396189689636,0.0827642008662223,0.0586355067789554,293.1730651855469,297.1499938964844,293.1499938964844,0.0513476356863975,-1489.171875,304.1519470214844,0.6982347369194031,0.0988445356488227,0.0945765599608421,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5481361150741577,0.050000000745058,0.2289057523012161,291.15411376953125,291.1499938964844,272.6260070800781,271.7718811035156,284.1637878417969,293.3115234375,291.1542358398437,1.0,0.162397101521492,1.0,1.0,0.9959867596626282,1.0,-0.6071785092353821,0.2687454521656036,0.338433027267456,0.0791434273123741,0.0,0.0,0.1424931585788726,25.41630172729492,25.0,0.879871129989624,-4285.9521484375,38.96704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,304.3782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0948325768113136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164372935891151,0.1164415329694747,-4.236756012687692e-06,0.0,9.62430058280006e-05,0.0,0.0,4.531462669372559,0.0,0.0,0.0,0.2722889482975006,4.0,0.0,1.0
308220,293.1641540527344,297.1499938964844,293.1499938964844,0.0200631693005561,-873.1992797851562,304.15087890625,0.5922156572341919,0.0606672279536724,0.0554634779691696,293.1733093261719,297.1499938964844,293.1499938964844,0.0271996110677719,-1067.3968505859375,304.1515808105469,0.624049723148346,0.0705432668328285,0.0677947551012039,293.1755676269531,297.1499938964844,293.1499938964844,0.0370397269725799,-917.7693481445312,304.15234375,0.6552646160125732,0.0822712481021881,0.0582878291606903,293.1720886230469,297.1499938964844,293.1499938964844,0.0510122738778591,-1483.3018798828125,304.15185546875,0.6973187327384949,0.0984609276056289,0.0942084640264511,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5481806993484497,0.050000000745058,0.2289042025804519,291.1546936035156,291.1499938964844,272.62225341796875,271.7694702148437,284.1629333496094,293.3116760253906,291.1548156738281,1.0,0.1622046679258346,1.0,1.0,0.99570894241333,1.0,-0.6056174635887146,0.2680342495441437,0.3375832438468933,0.0789544358849525,0.0,0.0,0.1418274044990539,25.39495086669922,25.0,0.8560121059417725,-4275.740234375,38.77981948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,304.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0948951244354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11614540964365,0.1161496490240097,-4.236308996041771e-06,0.0,9.630648855818436e-05,0.0,0.0,4.519367218017578,0.0,0.0,0.0,0.2722432017326355,4.0,0.0,1.0
308280,293.1641540527344,297.1499938964844,293.1499938964844,0.0200631693005561,-873.1992797851562,304.15087890625,0.5922156572341919,0.0606672279536724,0.0554634779691696,293.1733093261719,297.1499938964844,293.1499938964844,0.0271996110677719,-1067.3968505859375,304.1515808105469,0.624049723148346,0.0705432668328285,0.0677947551012039,293.1755676269531,297.1499938964844,293.1499938964844,0.0370397269725799,-917.7693481445312,304.15234375,0.6552646160125732,0.0822712481021881,0.0582878291606903,293.1720886230469,297.1499938964844,293.1499938964844,0.0510122738778591,-1483.3018798828125,304.15185546875,0.6973187327384949,0.0984609276056289,0.0942084640264511,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5481806993484497,0.050000000745058,0.2289042025804519,291.1546936035156,291.1499938964844,272.62225341796875,271.7694702148437,284.1629333496094,293.3116760253906,291.1548156738281,1.0,0.1622046679258346,1.0,1.0,0.99570894241333,1.0,-0.6056174635887146,0.2680342495441437,0.3375832438468933,0.0789544358849525,0.0,0.0,0.1418274044990539,25.39495086669922,25.0,0.8560121059417725,-4275.740234375,38.77981948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,304.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0948951244354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11614540964365,0.1161496490240097,-4.236308996041771e-06,0.0,9.630648855818436e-05,0.0,0.0,4.519367218017578,0.0,0.0,0.0,0.2722432017326355,4.0,0.0,1.0
308340,293.1634216308594,297.1499938964844,293.1499938964844,0.0199237000197172,-870.1427612304688,304.1508178710937,0.591472327709198,0.0604575313627719,0.0552717559039592,293.1722717285156,297.1499938964844,293.1499938964844,0.026936151087284,-1061.634033203125,304.1514892578125,0.6230303645133972,0.0701643750071525,0.0674316361546516,293.1747131347656,297.1499938964844,293.1499938964844,0.0366199724376201,-912.4259643554688,304.1522521972656,0.6540277600288391,0.0817937850952148,0.0579511262476444,293.1711120605469,297.1499938964844,293.1499938964844,0.0506934002041816,-1477.7269287109375,304.1517639160156,0.6964440941810608,0.098096527159214,0.0938587412238121,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5482218265533447,0.050000000745058,0.2289027571678161,291.1552429199219,291.1499938964844,272.6178894042969,271.7667541503906,284.16192626953125,293.31182861328125,291.15533447265625,1.0,0.1620218306779861,1.0,1.0,0.9954311847686768,1.0,-0.6041260957717896,0.2673510611057281,0.336775004863739,0.0787830874323844,0.0,0.0,0.141092836856842,25.3750057220459,25.0,0.7622036933898926,-4265.9951171875,38.60198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,304.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.094949260354042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158220171928405,0.1158262491226196,-4.235807864461094e-06,0.0,9.636142931412904e-05,0.0,0.0,4.505965232849121,0.0,0.0,0.0,0.2721923887729645,4.0,0.0,1.0
308400,293.1634216308594,297.1499938964844,293.1499938964844,0.0199237000197172,-870.1427612304688,304.1508178710937,0.591472327709198,0.0604575313627719,0.0552717559039592,293.1722717285156,297.1499938964844,293.1499938964844,0.026936151087284,-1061.634033203125,304.1514892578125,0.6230303645133972,0.0701643750071525,0.0674316361546516,293.1747131347656,297.1499938964844,293.1499938964844,0.0366199724376201,-912.4259643554688,304.1522521972656,0.6540277600288391,0.0817937850952148,0.0579511262476444,293.1711120605469,297.1499938964844,293.1499938964844,0.0506934002041816,-1477.7269287109375,304.1517639160156,0.6964440941810608,0.098096527159214,0.0938587412238121,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5482218265533447,0.050000000745058,0.2289027571678161,291.1552429199219,291.1499938964844,272.6178894042969,271.7667541503906,284.16192626953125,293.31182861328125,291.15533447265625,1.0,0.1620218306779861,1.0,1.0,0.9954311847686768,1.0,-0.6041260957717896,0.2673510611057281,0.336775004863739,0.0787830874323844,0.0,0.0,0.141092836856842,25.3750057220459,25.0,0.7622036933898926,-4265.9951171875,38.60198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,304.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.094949260354042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158220171928405,0.1158262491226196,-4.235807864461094e-06,0.0,9.636142931412904e-05,0.0,0.0,4.505965232849121,0.0,0.0,0.0,0.2721923887729645,4.0,0.0,1.0
308460,293.1627197265625,297.1499938964844,293.1499938964844,0.0197933819144964,-867.273193359375,304.1507568359375,0.5907689929008484,0.0602604746818542,0.0550915151834487,293.1712646484375,297.1499938964844,293.1499938964844,0.0266344342380762,-1056.142578125,304.1514892578125,0.6220476031303406,0.0698023363947868,0.0670847371220588,293.1739196777344,297.1499938964844,293.1499938964844,0.0362145528197288,-907.2579345703124,304.1521911621094,0.6528280377388,0.0813314393162727,0.057625126093626,293.1701965332031,297.1499938964844,293.1499938964844,0.0503911226987838,-1472.448486328125,304.15167236328125,0.695610761642456,0.0977511554956436,0.0935271754860878,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.548259437084198,0.050000000745058,0.2289014458656311,291.1557006835937,291.1499938964844,272.6130065917969,271.7637634277344,284.1606750488281,293.3119812011719,291.15576171875,1.0,0.1618481874465942,1.0,1.0,0.9951505064964294,1.0,-0.6027027368545532,0.2666981816291809,0.3360045254230499,0.0786225646734237,0.0,0.0,0.1403022408485412,25.356340408325195,25.0,0.6171656847000122,-4256.7548828125,38.43315505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0949787348508834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154724806547164,0.1154767125844955,-4.235259439155925e-06,0.0,9.639134077588096e-05,0.0,0.0,4.49147891998291,0.0,0.0,0.0,0.2721374034881592,4.0,0.0,1.0
308520,293.1627197265625,297.1499938964844,293.1499938964844,0.0197933819144964,-867.273193359375,304.1507568359375,0.5907689929008484,0.0602604746818542,0.0550915151834487,293.1712646484375,297.1499938964844,293.1499938964844,0.0266344342380762,-1056.142578125,304.1514892578125,0.6220476031303406,0.0698023363947868,0.0670847371220588,293.1739196777344,297.1499938964844,293.1499938964844,0.0362145528197288,-907.2579345703124,304.1521911621094,0.6528280377388,0.0813314393162727,0.057625126093626,293.1701965332031,297.1499938964844,293.1499938964844,0.0503911226987838,-1472.448486328125,304.15167236328125,0.695610761642456,0.0977511554956436,0.0935271754860878,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.548259437084198,0.050000000745058,0.2289014458656311,291.1557006835937,291.1499938964844,272.6130065917969,271.7637634277344,284.1606750488281,293.3119812011719,291.15576171875,1.0,0.1618481874465942,1.0,1.0,0.9951505064964294,1.0,-0.6027027368545532,0.2666981816291809,0.3360045254230499,0.0786225646734237,0.0,0.0,0.1403022408485412,25.356340408325195,25.0,0.6171656847000122,-4256.7548828125,38.43315505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0949787348508834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154724806547164,0.1154767125844955,-4.235259439155925e-06,0.0,9.639134077588096e-05,0.0,0.0,4.49147891998291,0.0,0.0,0.0,0.2721374034881592,4.0,0.0,1.0
308580,293.1620483398437,297.1499938964844,293.1499938964844,0.0196721386164426,-864.5921630859375,304.15069580078125,0.5901058912277222,0.0600760094821453,0.054922692477703,293.1703186035156,297.1499938964844,293.1499938964844,0.0263585895299911,-1050.8955078125,304.1514587402344,0.6211002469062805,0.0694568157196044,0.0667536556720733,293.1731262207031,297.1499938964844,293.1499938964844,0.0358234271407127,-902.2650756835938,304.152099609375,0.6516648530960083,0.080884002149105,0.0573096610605716,293.1692810058594,297.1499938964844,293.1499938964844,0.0501057021319866,-1467.470703125,304.151611328125,0.6948189735412598,0.0974248573184013,0.0932137742638588,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5482935309410095,0.050000000745058,0.2289002537727356,291.1560363769531,291.1499938964844,272.6075744628906,271.760498046875,284.1590881347656,293.3121337890625,291.15606689453125,1.0,0.1616833806037902,1.0,1.0,0.994869828224182,1.0,-0.6013466119766235,0.2660785913467407,0.3352680206298828,0.0784650966525077,0.0,0.0,0.1394734680652618,25.33882713317871,25.0,0.4273840188980102,-4248.05224609375,38.27305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,304.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0949712172150611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151044890284538,0.1151087209582328,-4.234675088810036e-06,0.0,9.638370829634368e-05,0.0,0.0,4.476226806640625,0.0,0.0,0.0,0.2720794081687927,4.0,0.0,1.0
308640,293.1620483398437,297.1499938964844,293.1499938964844,0.0196721386164426,-864.5921630859375,304.15069580078125,0.5901058912277222,0.0600760094821453,0.054922692477703,293.1703186035156,297.1499938964844,293.1499938964844,0.0263585895299911,-1050.8955078125,304.1514587402344,0.6211002469062805,0.0694568157196044,0.0667536556720733,293.1731262207031,297.1499938964844,293.1499938964844,0.0358234271407127,-902.2650756835938,304.152099609375,0.6516648530960083,0.080884002149105,0.0573096610605716,293.1692810058594,297.1499938964844,293.1499938964844,0.0501057021319866,-1467.470703125,304.151611328125,0.6948189735412598,0.0974248573184013,0.0932137742638588,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5482935309410095,0.050000000745058,0.2289002537727356,291.1560363769531,291.1499938964844,272.6075744628906,271.760498046875,284.1590881347656,293.3121337890625,291.15606689453125,1.0,0.1616833806037902,1.0,1.0,0.994869828224182,1.0,-0.6013466119766235,0.2660785913467407,0.3352680206298828,0.0784650966525077,0.0,0.0,0.1394734680652618,25.33882713317871,25.0,0.4273840188980102,-4248.05224609375,38.27305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,304.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0949712172150611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151044890284538,0.1151087209582328,-4.234675088810036e-06,0.0,9.638370829634368e-05,0.0,0.0,4.476226806640625,0.0,0.0,0.0,0.2720794081687927,4.0,0.0,1.0
308700,293.1617126464844,297.1499938964844,293.1499938964844,0.019614765420556,-863.3199462890625,304.15069580078125,0.5897888541221619,0.0599882900714874,0.0548423714935779,293.1698608398437,297.1499938964844,293.1499938964844,0.0262275412678718,-1048.36767578125,304.15142822265625,0.6206389665603638,0.0692898780107498,0.066593699157238,293.1727600097656,297.1499938964844,293.1499938964844,0.0356329977512359,-899.83154296875,304.1520690917969,0.6510962247848511,0.080665573477745,0.0571556650102138,293.1688232421875,297.1499938964844,293.1499938964844,0.0499691218137741,-1465.091064453125,304.15155029296875,0.6944380402565002,0.0972685515880584,0.0930636003613472,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5483092069625854,0.050000000745058,0.2288997173309326,291.1561279296875,291.1499938964844,272.60467529296875,271.7587585449219,284.1581420898437,293.31219482421875,291.1561584472656,1.0,0.1616040617227554,1.0,1.0,0.9947295188903807,1.0,-0.6006925702095032,0.2657817602157593,0.3349107801914215,0.0783849582076072,0.0,0.0,0.139052465558052,25.330442428588867,25.0,0.3161611557006836,-4243.90576171875,38.19606399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.0949518606066703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149169206619262,0.1149211525917053,-4.234374046063749e-06,0.0,9.6364070486743e-05,0.0,0.0,4.468452453613281,0.0,0.0,0.0,0.2720497846603393,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.019559359177947,-862.0892333984375,304.1506652832031,0.5894805192947388,0.0599032938480377,0.0547645166516304,293.1694030761719,297.1499938964844,293.1499938964844,0.0260996595025062,-1045.8951416015625,304.1513977050781,0.6201847791671753,0.0691264048218727,0.0664370581507682,293.1723937988281,297.1499938964844,293.1499938964844,0.0354456827044487,-897.4361572265625,304.15203857421875,0.6505352854728699,0.0804503113031387,0.0570039078593254,293.1683959960937,297.1499938964844,293.1499938964844,0.0498362816870212,-1462.7781982421875,304.1515197753906,0.6940662264823914,0.0971163958311081,0.0929173678159713,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5483240485191345,0.050000000745058,0.2288991957902908,291.1562194824219,291.1499938964844,272.6016845703125,271.7569885253906,284.1570739746094,293.3122863769531,291.1562194824219,1.0,0.1615265607833862,1.0,1.0,0.9945878982543944,1.0,-0.6000528931617737,0.2654933631420135,0.3345595300197601,0.07830261439085,0.0,0.0,0.1386311650276184,25.322269439697266,25.0,0.1943470388650894,-4239.89111328125,38.12089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,304.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0949226096272468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147287935018539,0.114733025431633,-4.234069820086006e-06,0.0,9.633438457967712e-05,0.0,0.0,4.4606547355651855,0.0,0.0,0.0,0.2720200419425964,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0194547250866889,-859.7598876953125,304.1506042480469,0.588891863822937,0.0597419179975986,0.0546166002750396,293.1685485839844,297.1499938964844,293.1499938964844,0.0258536972105503,-1041.123291015625,304.1513366699219,0.6192988753318787,0.0688101723790168,0.0661340728402137,293.1716613769531,297.1499938964844,293.1499938964844,0.0350808575749397,-892.765625,304.1519775390625,0.6494377851486206,0.0800297483801841,0.0567074120044708,293.16754150390625,297.1499938964844,293.1499938964844,0.04958251491189,-1458.364501953125,304.15142822265625,0.6933513879776001,0.0968251973390579,0.0926373675465583,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5483512282371521,0.050000000745058,0.2288982570171356,291.1562194824219,291.1499938964844,272.5953369140625,271.7532958984375,284.154541015625,293.3124389648437,291.1561889648437,1.0,0.1613771617412567,1.0,1.0,0.994304656982422,1.0,-0.5988187789916992,0.2649434208869934,0.3338753581047058,0.0781298801302909,0.0,0.0,0.1378008276224136,25.306541442871094,25.0,-0.0743878856301307,-4232.2998046875,37.97620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,304.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0948328822851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143564283847808,0.1143606603145599,-4.23346136813052e-06,0.0,9.6243318694178e-05,0.0,0.0,4.445219039916992,0.0,0.0,0.0,0.2719610929489136,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0194547250866889,-859.7598876953125,304.1506042480469,0.588891863822937,0.0597419179975986,0.0546166002750396,293.1685485839844,297.1499938964844,293.1499938964844,0.0258536972105503,-1041.123291015625,304.1513366699219,0.6192988753318787,0.0688101723790168,0.0661340728402137,293.1716613769531,297.1499938964844,293.1499938964844,0.0350808575749397,-892.765625,304.1519775390625,0.6494377851486206,0.0800297483801841,0.0567074120044708,293.16754150390625,297.1499938964844,293.1499938964844,0.04958251491189,-1458.364501953125,304.15142822265625,0.6933513879776001,0.0968251973390579,0.0926373675465583,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5483512282371521,0.050000000745058,0.2288982570171356,291.1562194824219,291.1499938964844,272.5953369140625,271.7532958984375,284.154541015625,293.3124389648437,291.1561889648437,1.0,0.1613771617412567,1.0,1.0,0.994304656982422,1.0,-0.5988187789916992,0.2649434208869934,0.3338753581047058,0.0781298801302909,0.0,0.0,0.1378008276224136,25.306541442871094,25.0,-0.0743878856301307,-4232.2998046875,37.97620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,304.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0948328822851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143564283847808,0.1143606603145599,-4.23346136813052e-06,0.0,9.6243318694178e-05,0.0,0.0,4.445219039916992,0.0,0.0,0.0,0.2719610929489136,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0193582400679588,-857.6065673828125,304.15057373046875,0.5883411765098572,0.0595920272171497,0.0544790476560592,293.167724609375,297.1499938964844,293.1499938964844,0.0256203711032867,-1036.5767822265625,304.1512756347656,0.6184422969818115,0.0685078725218772,0.0658444315195083,293.17095947265625,297.1499938964844,293.1499938964844,0.0347289480268955,-888.2537841796875,304.1518859863281,0.6483725309371948,0.079622283577919,0.0564201436936855,293.16668701171875,297.1499938964844,293.1499938964844,0.0493446663022041,-1454.2337646484375,304.1513671875,0.6926756501197815,0.0965514406561851,0.0923739522695541,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5483753085136414,0.050000000745058,0.2288974225521087,291.1560363769531,291.1499938964844,272.5885925292969,271.7494201660156,284.1515197753906,293.3125915527344,291.15594482421875,1.0,0.1612350195646286,1.0,1.0,0.9940214157104492,1.0,-0.5976441502571106,0.2644292414188385,0.3332149386405945,0.0779456570744514,0.0,0.0,0.1370089799165725,25.29155921936035,25.0,-0.3481051921844482,-4225.3271484375,37.83883285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,304.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0947041437029838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139991730451583,0.114003412425518,-4.232868377584964e-06,0.0,9.611267159925774e-05,0.0,0.0,4.4304070472717285,0.0,0.0,0.0,0.2719043791294098,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0193582400679588,-857.6065673828125,304.15057373046875,0.5883411765098572,0.0595920272171497,0.0544790476560592,293.167724609375,297.1499938964844,293.1499938964844,0.0256203711032867,-1036.5767822265625,304.1512756347656,0.6184422969818115,0.0685078725218772,0.0658444315195083,293.17095947265625,297.1499938964844,293.1499938964844,0.0347289480268955,-888.2537841796875,304.1518859863281,0.6483725309371948,0.079622283577919,0.0564201436936855,293.16668701171875,297.1499938964844,293.1499938964844,0.0493446663022041,-1454.2337646484375,304.1513671875,0.6926756501197815,0.0965514406561851,0.0923739522695541,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5483753085136414,0.050000000745058,0.2288974225521087,291.1560363769531,291.1499938964844,272.5885925292969,271.7494201660156,284.1515197753906,293.3125915527344,291.15594482421875,1.0,0.1612350195646286,1.0,1.0,0.9940214157104492,1.0,-0.5976441502571106,0.2644292414188385,0.3332149386405945,0.0779456570744514,0.0,0.0,0.1370089799165725,25.29155921936035,25.0,-0.3481051921844482,-4225.3271484375,37.83883285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,304.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0947041437029838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139991730451583,0.114003412425518,-4.232868377584964e-06,0.0,9.611267159925774e-05,0.0,0.0,4.4304070472717285,0.0,0.0,0.0,0.2719043791294098,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.01926976069808,-855.6278076171875,304.1505432128906,0.5878294110298157,0.0594535991549491,0.054351832717657,293.1669311523437,297.1499938964844,293.1499938964844,0.025399150326848,-1032.2476806640625,304.1512145996094,0.61761474609375,0.0682190805673599,0.0655677020549774,293.1702880859375,297.1499938964844,293.1499938964844,0.0343896634876728,-883.8970947265625,304.1518249511719,0.6473395824432373,0.0792277380824089,0.0561419576406478,293.1658630371094,297.1499938964844,293.1499938964844,0.0491225942969322,-1450.382568359375,304.1512756347656,0.6920397281646729,0.0962950736284256,0.0921270251274108,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5483968257904053,0.050000000745058,0.228896677494049,291.1556396484375,291.1499938964844,272.5814514160156,271.74542236328125,284.14801025390625,293.312744140625,291.1555480957031,1.0,0.1610998511314392,1.0,1.0,0.9937370419502258,1.0,-0.5965282917022705,0.2639498114585876,0.3325784802436828,0.0777512714266777,0.0,0.0,0.1362788379192352,25.277231216430664,25.0,-0.594277560710907,-4218.99853515625,37.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.094542495906353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136677116155624,0.1136719435453414,-4.232308128848672e-06,0.0,9.594861330697312e-05,0.0,0.0,4.416660308837891,0.0,0.0,0.0,0.2718515694141388,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.01926976069808,-855.6278076171875,304.1505432128906,0.5878294110298157,0.0594535991549491,0.054351832717657,293.1669311523437,297.1499938964844,293.1499938964844,0.025399150326848,-1032.2476806640625,304.1512145996094,0.61761474609375,0.0682190805673599,0.0655677020549774,293.1702880859375,297.1499938964844,293.1499938964844,0.0343896634876728,-883.8970947265625,304.1518249511719,0.6473395824432373,0.0792277380824089,0.0561419576406478,293.1658630371094,297.1499938964844,293.1499938964844,0.0491225942969322,-1450.382568359375,304.1512756347656,0.6920397281646729,0.0962950736284256,0.0921270251274108,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5483968257904053,0.050000000745058,0.228896677494049,291.1556396484375,291.1499938964844,272.5814514160156,271.74542236328125,284.14801025390625,293.312744140625,291.1555480957031,1.0,0.1610998511314392,1.0,1.0,0.9937370419502258,1.0,-0.5965282917022705,0.2639498114585876,0.3325784802436828,0.0777512714266777,0.0,0.0,0.1362788379192352,25.277231216430664,25.0,-0.594277560710907,-4218.99853515625,37.70854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.094542495906353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136677116155624,0.1136719435453414,-4.232308128848672e-06,0.0,9.594861330697312e-05,0.0,0.0,4.416660308837891,0.0,0.0,0.0,0.2718515694141388,4.0,0.0,1.0
