time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.019189091399312,-853.8204345703125,304.1504821777344,0.5873575210571289,0.0593265928328037,0.0542349070310592,293.1661682128906,297.1499938964844,293.1499938964844,0.0251894481480121,-1028.1268310546875,304.1511535644531,0.6168161034584045,0.0679434016346931,0.0653034895658493,293.1696472167969,297.1499938964844,293.1499938964844,0.0340626165270805,-879.6904907226562,304.1517639160156,0.6463390588760376,0.0788458809256553,0.0558726899325847,293.1650695800781,297.1499938964844,293.1499938964844,0.0489160269498825,-1446.8050537109375,304.15118408203125,0.6914443969726562,0.0960559546947479,0.091896466910839,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5484166741371155,0.050000000745058,0.2288959920406341,291.1551208496094,291.1499938964844,272.5740051269531,271.74127197265625,284.1441345214844,293.3128967285156,291.1549987792969,1.0,0.160971388220787,1.0,1.0,0.9934526681900024,1.0,-0.5954701900482178,0.2635028660297394,0.3319673240184784,0.0775507614016532,0.0,0.0,0.1356281042098999,25.263471603393555,25.0,-0.7877820134162903,-4213.3125,37.58511734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0943566188216209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113370344042778,0.113374575972557,-4.231796992826276e-06,0.0,9.57599768298678e-05,0.0,0.0,4.404324054718018,0.0,0.0,0.0,0.2718040645122528,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019189091399312,-853.8204345703125,304.1504821777344,0.5873575210571289,0.0593265928328037,0.0542349070310592,293.1661682128906,297.1499938964844,293.1499938964844,0.0251894481480121,-1028.1268310546875,304.1511535644531,0.6168161034584045,0.0679434016346931,0.0653034895658493,293.1696472167969,297.1499938964844,293.1499938964844,0.0340626165270805,-879.6904907226562,304.1517639160156,0.6463390588760376,0.0788458809256553,0.0558726899325847,293.1650695800781,297.1499938964844,293.1499938964844,0.0489160269498825,-1446.8050537109375,304.15118408203125,0.6914443969726562,0.0960559546947479,0.091896466910839,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5484166741371155,0.050000000745058,0.2288959920406341,291.1551208496094,291.1499938964844,272.5740051269531,271.74127197265625,284.1441345214844,293.3128967285156,291.1549987792969,1.0,0.160971388220787,1.0,1.0,0.9934526681900024,1.0,-0.5954701900482178,0.2635028660297394,0.3319673240184784,0.0775507614016532,0.0,0.0,0.1356281042098999,25.263471603393555,25.0,-0.7877820134162903,-4213.3125,37.58511734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0943566188216209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113370344042778,0.113374575972557,-4.231796992826276e-06,0.0,9.57599768298678e-05,0.0,0.0,4.404324054718018,0.0,0.0,0.0,0.2718040645122528,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0191516615450382,-852.9807739257812,304.15045166015625,0.5871371626853943,0.0592674277722835,0.0541803427040576,293.1658020019531,297.1499938964844,293.1499938964844,0.0250887963920831,-1026.142822265625,304.151123046875,0.6164278388023376,0.0678104385733604,0.0651760324835777,293.1693115234375,297.1499938964844,293.1499938964844,0.0339036136865615,-877.6426391601562,304.1517333984375,0.6458512544631958,0.0786597281694412,0.0557414032518863,293.1646728515625,297.1499938964844,293.1499938964844,0.0488185286521911,-1445.1181640625,304.1511535644531,0.6911625266075134,0.0959429293870925,0.0917873755097389,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5484262108802795,0.050000000745058,0.2288956642150879,291.15484619140625,291.1499938964844,272.5701599121094,271.7391662597656,284.1420593261719,293.31298828125,291.1546936035156,1.0,0.1609096378087997,1.0,1.0,0.9933105111122132,1.0,-0.5949628949165344,0.2632908225059509,0.3316720426082611,0.0774499550461769,0.0,0.0,0.1353366374969482,25.25678443908692,25.0,-0.8592962026596069,-4210.70654296875,37.52594375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0942576080560684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132364422082901,0.1132406666874885,-4.231563707435271e-06,0.0,9.565948857925832e-05,0.0,0.0,4.398766994476318,0.0,0.0,0.0,0.2717826068401336,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191161893308162,-852.1844482421875,304.15045166015625,0.5869277119636536,0.0592112280428409,0.0541284568607807,293.1654663085937,297.1499938964844,293.1499938964844,0.0249909274280071,-1024.20947265625,304.151123046875,0.6160473823547363,0.0676807761192321,0.0650517120957374,293.16900634765625,297.1499938964844,293.1499938964844,0.0337476357817649,-875.6318359375,304.1517028808594,0.6453720927238464,0.0784768164157867,0.0556123964488506,293.1642761230469,297.1499938964844,293.1499938964844,0.0487249530851841,-1443.5001220703125,304.151123046875,0.690891683101654,0.0958343595266342,0.0916825234889984,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5484356880187988,0.050000000745058,0.2288953363895416,291.1545104980469,291.1499938964844,272.5662536621094,271.737060546875,284.1399230957031,293.3130798339844,291.15435791015625,1.0,0.1608495414257049,1.0,1.0,0.9931673407554626,1.0,-0.5944703221321106,0.2630860507488251,0.3313843011856079,0.0773499608039856,0.0,0.0,0.1350696384906768,25.250215530395508,25.0,-0.9117713570594788,-4208.25537109375,37.468482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,304.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0941563844680786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131133064627647,0.1131175383925437,-4.231347247696249e-06,0.0,9.555675933370368e-05,0.0,0.0,4.393656253814697,0.0,0.0,0.0,0.2717628479003906,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0190507899969816,-850.7145385742188,304.1504211425781,0.5865407586097717,0.0591073743999004,0.0540323629975318,293.1647644042969,297.1499938964844,293.1499938964844,0.02480299025774,-1020.485595703125,304.15106201171875,0.6153090000152588,0.0674308314919471,0.064811997115612,293.1683959960937,297.1499938964844,293.1499938964844,0.0334442108869552,-871.7142333984375,304.1516418457031,0.6444386839866638,0.0781202837824821,0.0553608834743499,293.1635131835937,297.1499938964844,293.1499938964844,0.0485488921403884,-1440.4580078125,304.1510314941406,0.690382182598114,0.0956300571560859,0.0914849564433097,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5484548211097717,0.050000000745058,0.2288946807384491,291.1538391113281,291.1499938964844,272.5582275390625,271.7327880859375,284.13555908203125,293.313232421875,291.1536865234375,1.0,0.1607340276241302,1.0,1.0,0.9928810000419616,1.0,-0.593527615070343,0.2626960277557373,0.3308315575122833,0.0771550089120864,0.0,0.0,0.1346064209938049,25.237388610839844,25.0,-0.9652274250984192,-4203.7724609375,37.35840225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0939529910683631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128985062241554,0.1129027381539344,-4.230964350426802e-06,0.0,9.535034041618928e-05,0.0,0.0,4.384737491607666,0.0,0.0,0.0,0.2717282772064209,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0190507899969816,-850.7145385742188,304.1504211425781,0.5865407586097717,0.0591073743999004,0.0540323629975318,293.1647644042969,297.1499938964844,293.1499938964844,0.02480299025774,-1020.485595703125,304.15106201171875,0.6153090000152588,0.0674308314919471,0.064811997115612,293.1683959960937,297.1499938964844,293.1499938964844,0.0334442108869552,-871.7142333984375,304.1516418457031,0.6444386839866638,0.0781202837824821,0.0553608834743499,293.1635131835937,297.1499938964844,293.1499938964844,0.0485488921403884,-1440.4580078125,304.1510314941406,0.690382182598114,0.0956300571560859,0.0914849564433097,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5484548211097717,0.050000000745058,0.2288946807384491,291.1538391113281,291.1499938964844,272.5582275390625,271.7327880859375,284.13555908203125,293.313232421875,291.1536865234375,1.0,0.1607340276241302,1.0,1.0,0.9928810000419616,1.0,-0.593527615070343,0.2626960277557373,0.3308315575122833,0.0771550089120864,0.0,0.0,0.1346064209938049,25.237388610839844,25.0,-0.9652274250984192,-4203.7724609375,37.35840225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0939529910683631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128985062241554,0.1129027381539344,-4.230964350426802e-06,0.0,9.535034041618928e-05,0.0,0.0,4.384737491607666,0.0,0.0,0.0,0.2717282772064209,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0189925879240036,-849.4044189453125,304.1503601074219,0.5861968398094177,0.0590148121118545,0.0539464056491851,293.1640930175781,297.1499938964844,293.1499938964844,0.0246250238269567,-1016.9445190429688,304.1510009765625,0.6146008372306824,0.0671931132674217,0.0645838901400566,293.16778564453125,297.1499938964844,293.1499938964844,0.0331517979502677,-867.9308471679688,304.1515808105469,0.6435385942459106,0.0777759179472923,0.0551178902387619,293.1627502441406,297.1499938964844,293.1499938964844,0.0483872592449188,-1437.667724609375,304.1509704589844,0.6899159550666809,0.0954426229000091,0.0913033559918403,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.548474907875061,0.050000000745058,0.2288939803838729,291.1531677246094,291.1499938964844,272.54998779296875,271.7284851074219,284.131103515625,293.3133850097656,291.15301513671875,1.0,0.160624548792839,1.0,1.0,0.992594599723816,1.0,-0.5926402807235718,0.2623293995857239,0.3303108811378479,0.0769716277718544,0.0,0.0,0.1342342793941497,25.224925994873047,25.0,-0.9587023258209229,-4199.79638671875,37.25460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0937559530138969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11272444576025,0.1127286776900291,-4.230648301017936e-06,0.0,9.515037527307868e-05,0.0,0.0,4.377505779266357,0.0,0.0,0.0,0.2717001736164093,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0189925879240036,-849.4044189453125,304.1503601074219,0.5861968398094177,0.0590148121118545,0.0539464056491851,293.1640930175781,297.1499938964844,293.1499938964844,0.0246250238269567,-1016.9445190429688,304.1510009765625,0.6146008372306824,0.0671931132674217,0.0645838901400566,293.16778564453125,297.1499938964844,293.1499938964844,0.0331517979502677,-867.9308471679688,304.1515808105469,0.6435385942459106,0.0777759179472923,0.0551178902387619,293.1627502441406,297.1499938964844,293.1499938964844,0.0483872592449188,-1437.667724609375,304.1509704589844,0.6899159550666809,0.0954426229000091,0.0913033559918403,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.548474907875061,0.050000000745058,0.2288939803838729,291.1531677246094,291.1499938964844,272.54998779296875,271.7284851074219,284.131103515625,293.3133850097656,291.15301513671875,1.0,0.160624548792839,1.0,1.0,0.992594599723816,1.0,-0.5926402807235718,0.2623293995857239,0.3303108811378479,0.0769716277718544,0.0,0.0,0.1342342793941497,25.224925994873047,25.0,-0.9587023258209229,-4199.79638671875,37.25460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0937559530138969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11272444576025,0.1127286776900291,-4.230648301017936e-06,0.0,9.515037527307868e-05,0.0,0.0,4.377505779266357,0.0,0.0,0.0,0.2717001736164093,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0189415086060762,-848.2531127929688,304.1503295898437,0.5858970880508423,0.0589335486292839,0.0538706183433532,293.1634521484375,297.1499938964844,293.1499938964844,0.0244567934423685,-1013.5833740234376,304.15093994140625,0.6139239072799683,0.0669675692915916,0.0643673241138458,293.1672058105469,297.1499938964844,293.1499938964844,0.0328702218830585,-864.279541015625,304.1515197753906,0.6426721811294556,0.0774436593055725,0.054883386939764,293.1619873046875,297.1499938964844,293.1499938964844,0.0482399761676788,-1435.1273193359375,304.15087890625,0.6894938349723816,0.0952720940113067,0.0911377668380737,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5484965443611145,0.050000000745058,0.2288932353258133,291.1524963378906,291.1499938964844,272.5409851074219,271.7246398925781,284.1264343261719,293.31353759765625,291.15234375,1.0,0.160521000623703,1.0,1.0,0.9923076033592224,1.0,-0.5918083190917969,0.2619844675064087,0.3298238515853882,0.0768033936619758,0.0,0.0,0.1339490413665771,25.212779998779297,25.0,-0.939055860042572,-4196.31787109375,37.15699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,304.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.0935736000537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125892326235771,0.1125934571027755,-4.230396825732896e-06,0.0,9.496531129116192e-05,0.0,0.0,4.371883392333984,0.0,0.0,0.0,0.2716782093048095,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0189415086060762,-848.2531127929688,304.1503295898437,0.5858970880508423,0.0589335486292839,0.0538706183433532,293.1634521484375,297.1499938964844,293.1499938964844,0.0244567934423685,-1013.5833740234376,304.15093994140625,0.6139239072799683,0.0669675692915916,0.0643673241138458,293.1672058105469,297.1499938964844,293.1499938964844,0.0328702218830585,-864.279541015625,304.1515197753906,0.6426721811294556,0.0774436593055725,0.054883386939764,293.1619873046875,297.1499938964844,293.1499938964844,0.0482399761676788,-1435.1273193359375,304.15087890625,0.6894938349723816,0.0952720940113067,0.0911377668380737,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5484965443611145,0.050000000745058,0.2288932353258133,291.1524963378906,291.1499938964844,272.5409851074219,271.7246398925781,284.1264343261719,293.31353759765625,291.15234375,1.0,0.160521000623703,1.0,1.0,0.9923076033592224,1.0,-0.5918083190917969,0.2619844675064087,0.3298238515853882,0.0768033936619758,0.0,0.0,0.1339490413665771,25.212779998779297,25.0,-0.939055860042572,-4196.31787109375,37.15699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,304.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.0935736000537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125892326235771,0.1125934571027755,-4.230396825732896e-06,0.0,9.496531129116192e-05,0.0,0.0,4.371883392333984,0.0,0.0,0.0,0.2716782093048095,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0188975073397159,-847.2612915039062,304.1502990722656,0.585641086101532,0.0588633269071579,0.053804837167263,293.1628112792969,297.1499938964844,293.1499938964844,0.0242982618510723,-1010.4042358398438,304.1509094238281,0.6132786870002747,0.066754013299942,0.0641621723771095,293.1666564941406,297.1499938964844,293.1499938964844,0.0325993560254573,-860.7596435546875,304.1514587402344,0.6418384909629822,0.0771230235695838,0.0546571128070354,293.1612548828125,297.1499938964844,293.1499938964844,0.0481073185801506,-1432.841552734375,304.1508178710937,0.6891161203384399,0.0951183959841728,0.0909881442785263,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5485197901725769,0.050000000745058,0.2288924306631088,291.1518249511719,291.1499938964844,272.5307006835937,271.7217102050781,284.1213073730469,293.313720703125,291.15167236328125,1.0,0.1604232639074325,1.0,1.0,0.9920206069946288,1.0,-0.5910310745239258,0.2616607546806335,0.3293703198432922,0.0766506791114807,0.0,0.0,0.133756548166275,25.2009334564209,25.0,-0.9799073338508606,-4193.39501953125,37.06546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,304.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0934129059314727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124937683343887,0.1124980002641677,-4.230208560329629e-06,0.0,9.480222797719762e-05,0.0,0.0,4.367903709411621,0.0,0.0,0.0,0.2716625034809112,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0188975073397159,-847.2612915039062,304.1502990722656,0.585641086101532,0.0588633269071579,0.053804837167263,293.1628112792969,297.1499938964844,293.1499938964844,0.0242982618510723,-1010.4042358398438,304.1509094238281,0.6132786870002747,0.066754013299942,0.0641621723771095,293.1666564941406,297.1499938964844,293.1499938964844,0.0325993560254573,-860.7596435546875,304.1514587402344,0.6418384909629822,0.0771230235695838,0.0546571128070354,293.1612548828125,297.1499938964844,293.1499938964844,0.0481073185801506,-1432.841552734375,304.1508178710937,0.6891161203384399,0.0951183959841728,0.0909881442785263,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5485197901725769,0.050000000745058,0.2288924306631088,291.1518249511719,291.1499938964844,272.5307006835937,271.7217102050781,284.1213073730469,293.313720703125,291.15167236328125,1.0,0.1604232639074325,1.0,1.0,0.9920206069946288,1.0,-0.5910310745239258,0.2616607546806335,0.3293703198432922,0.0766506791114807,0.0,0.0,0.133756548166275,25.2009334564209,25.0,-0.9799073338508606,-4193.39501953125,37.06546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,304.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0934129059314727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124937683343887,0.1124980002641677,-4.230208560329629e-06,0.0,9.480222797719762e-05,0.0,0.0,4.367903709411621,0.0,0.0,0.0,0.2716625034809112,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0188781023025512,-846.8242797851562,304.1502685546875,0.5855291485786438,0.0588322542607784,0.0537756010890007,293.1625061035156,297.1499938964844,293.1499938964844,0.0242225527763366,-1008.8821411132812,304.15087890625,0.612967848777771,0.0666516199707984,0.0640637800097465,293.1663818359375,297.1499938964844,293.1499938964844,0.0324678197503089,-859.0477294921875,304.15142822265625,0.6414334177970886,0.0769668966531753,0.0545469373464584,293.160888671875,297.1499938964844,293.1499938964844,0.0480464696884155,-1431.7940673828125,304.1507873535156,0.6889437437057495,0.0950477644801139,0.0909192562103271,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5485319495201111,0.050000000745058,0.2288919985294342,291.1514587402344,291.1499938964844,272.5251159667969,271.7205505371094,284.1185913085937,293.3138122558594,291.1513061523437,1.0,0.1603765338659286,1.0,1.0,0.9918770790100098,1.0,-0.5906624794006348,0.2615065276622772,0.3291559815406799,0.0765803456306457,0.0,0.0,0.1336984634399414,25.19512939453125,25.0,-1.007079839706421,-4192.16796875,37.02192306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,304.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0933424532413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124623641371727,0.1124665886163711,-4.230139438732294e-06,0.0,9.473071986576542e-05,0.0,0.0,4.366587162017822,0.0,0.0,0.0,0.2716572284698486,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.018860263749957,-846.4227905273438,304.1502685546875,0.585426926612854,0.0588036067783832,0.0537485852837562,293.1622314453125,297.1499938964844,293.1499938964844,0.0241489857435226,-1007.4005737304688,304.1508483886719,0.6126641035079956,0.0665518641471862,0.0639679208397865,293.1661071777344,297.1499938964844,293.1499938964844,0.0323386192321777,-857.3643798828125,304.15142822265625,0.6410353779792786,0.0768132805824279,0.0544385500252246,293.1605529785156,297.1499938964844,293.1499938964844,0.0479889474809169,-1430.8045654296875,304.1507263183594,0.6887813806533813,0.0949809178709983,0.0908539742231369,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5485445261001587,0.050000000745058,0.2288915663957595,291.1510925292969,291.1499938964844,272.51922607421875,271.7195739746094,284.11578369140625,293.3138732910156,291.15093994140625,1.0,0.160331130027771,1.0,1.0,0.9917330145835876,1.0,-0.5903061032295227,0.261356770992279,0.3289493024349212,0.0765139535069465,0.0,0.0,0.1336646527051925,25.18940162658692,25.0,-1.0268932580947876,-4191.0986328125,36.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,304.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0932788476347923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124415472149849,0.1124457791447639,-4.230087142786942e-06,0.0,9.466617484577e-05,0.0,0.0,4.365707874298096,0.0,0.0,0.0,0.2716535925865173,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188294500112533,-845.7301635742188,304.1502380371094,0.5852532386779785,0.0587540566921234,0.0537015497684478,293.1616516113281,297.1499938964844,293.1499938964844,0.024008447304368,-1004.5629272460938,304.1507873535156,0.6120795607566833,0.0663606971502304,0.0637841746211052,293.1655578613281,297.1499938964844,293.1499938964844,0.0320873856544494,-854.0855712890625,304.1513671875,0.6402612924575806,0.0765139535069465,0.0542273521423339,293.1598205566406,297.1499938964844,293.1499938964844,0.0478843562304973,-1429.0067138671875,304.1506652832031,0.6884887218475342,0.0948593094944953,0.0907349213957786,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5485706925392151,0.050000000745058,0.2288906574249267,291.1503295898437,291.1499938964844,272.5066223144531,271.7181396484375,284.10986328125,293.3140563964844,291.1501770019531,1.0,0.1602444797754287,1.0,1.0,0.9914449453353882,1.0,-0.5896316766738892,0.2610714733600616,0.3285602033138275,0.0763936787843704,0.0,0.0,0.1336732357740402,25.17820167541504,25.0,-1.0232349634170532,-4189.470703125,36.899635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.0931755602359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124337166547775,0.1124379485845565,-4.230037120578345e-06,0.0,9.456135012442246e-05,0.0,0.0,4.365346431732178,0.0,0.0,0.0,0.2716516554355621,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188294500112533,-845.7301635742188,304.1502380371094,0.5852532386779785,0.0587540566921234,0.0537015497684478,293.1616516113281,297.1499938964844,293.1499938964844,0.024008447304368,-1004.5629272460938,304.1507873535156,0.6120795607566833,0.0663606971502304,0.0637841746211052,293.1655578613281,297.1499938964844,293.1499938964844,0.0320873856544494,-854.0855712890625,304.1513671875,0.6402612924575806,0.0765139535069465,0.0542273521423339,293.1598205566406,297.1499938964844,293.1499938964844,0.0478843562304973,-1429.0067138671875,304.1506652832031,0.6884887218475342,0.0948593094944953,0.0907349213957786,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5485706925392151,0.050000000745058,0.2288906574249267,291.1503295898437,291.1499938964844,272.5066223144531,271.7181396484375,284.10986328125,293.3140563964844,291.1501770019531,1.0,0.1602444797754287,1.0,1.0,0.9914449453353882,1.0,-0.5896316766738892,0.2610714733600616,0.3285602033138275,0.0763936787843704,0.0,0.0,0.1336732357740402,25.17820167541504,25.0,-1.0232349634170532,-4189.470703125,36.899635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.0931755602359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124337166547775,0.1124379485845565,-4.230037120578345e-06,0.0,9.456135012442246e-05,0.0,0.0,4.365346431732178,0.0,0.0,0.0,0.2716516554355621,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188044812530279,-845.169921875,304.1501770019531,0.5851173400878906,0.0587139539420604,0.0536630600690841,293.1610717773437,297.1499938964844,293.1499938964844,0.0238757822662591,-1001.8748168945312,304.1507568359375,0.611522912979126,0.0661796703934669,0.0636100992560386,293.1650390625,297.1499938964844,293.1499938964844,0.0318446867167949,-850.9105834960938,304.1513061523437,0.6395138502120972,0.076224185526371,0.0540229007601738,293.1591186523437,297.1499938964844,293.1499938964844,0.0477923676371574,-1427.427001953125,304.1506042480469,0.688235342502594,0.0947524979710578,0.0906299501657486,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5485981702804565,0.050000000745058,0.2288896888494491,291.1496276855469,291.1499938964844,272.49298095703125,271.7173156738281,284.1036071777344,293.3142395019531,291.1495056152344,1.0,0.160162940621376,1.0,1.0,0.9911568760871888,1.0,-0.5890040397644043,0.2608029246330261,0.3282011449337005,0.0762897580862045,0.0,0.0,0.1337701976299286,25.16732406616211,25.0,-0.9615469574928284,-4188.470703125,36.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,304.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0931036546826362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124656498432159,0.1124698743224144,-4.230053491482977e-06,0.0,9.448837954550982e-05,0.0,0.0,4.366629600524902,0.0,0.0,0.0,0.2716560065746307,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188044812530279,-845.169921875,304.1501770019531,0.5851173400878906,0.0587139539420604,0.0536630600690841,293.1610717773437,297.1499938964844,293.1499938964844,0.0238757822662591,-1001.8748168945312,304.1507568359375,0.611522912979126,0.0661796703934669,0.0636100992560386,293.1650390625,297.1499938964844,293.1499938964844,0.0318446867167949,-850.9105834960938,304.1513061523437,0.6395138502120972,0.076224185526371,0.0540229007601738,293.1591186523437,297.1499938964844,293.1499938964844,0.0477923676371574,-1427.427001953125,304.1506042480469,0.688235342502594,0.0947524979710578,0.0906299501657486,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5485981702804565,0.050000000745058,0.2288896888494491,291.1496276855469,291.1499938964844,272.49298095703125,271.7173156738281,284.1036071777344,293.3142395019531,291.1495056152344,1.0,0.160162940621376,1.0,1.0,0.9911568760871888,1.0,-0.5890040397644043,0.2608029246330261,0.3282011449337005,0.0762897580862045,0.0,0.0,0.1337701976299286,25.16732406616211,25.0,-0.9615469574928284,-4188.470703125,36.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,304.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0931036546826362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124656498432159,0.1124698743224144,-4.230053491482977e-06,0.0,9.448837954550982e-05,0.0,0.0,4.366629600524902,0.0,0.0,0.0,0.2716560065746307,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0187854003161191,-844.7427368164062,304.150146484375,0.5850201845169067,0.0586835145950317,0.0536333248019218,293.1605529785156,297.1499938964844,293.1499938964844,0.0237509664148092,-999.3365478515624,304.1507263183594,0.6109957695007324,0.0660090148448944,0.0634459108114242,293.16455078125,297.1499938964844,293.1499938964844,0.0316104479134082,-847.8385009765625,304.1512756347656,0.6387933492660522,0.0759441331028938,0.0538252964615821,293.158447265625,297.1499938964844,293.1499938964844,0.0477131605148315,-1426.067626953125,304.1505432128906,0.6880224943161011,0.0946609154343605,0.0905394703149795,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5486270189285278,0.050000000745058,0.2288886755704879,291.1490173339844,291.1499938964844,272.4783630371094,271.71697998046875,284.0970764160156,293.3143920898437,291.1488952636719,1.0,0.1600866019725799,1.0,1.0,0.9908686876296996,1.0,-0.5884243845939636,0.2605513632297516,0.327873021364212,0.0762029290199279,0.0,0.0,0.1339479237794876,25.15678024291992,25.0,-0.8455826640129089,-4188.09033203125,36.75516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,304.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0930654779076576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125345826148986,0.1125388145446777,-4.230133981764084e-06,0.0,9.444963507121427e-05,0.0,0.0,4.369446754455566,0.0,0.0,0.0,0.2716662883758545,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0187854003161191,-844.7427368164062,304.150146484375,0.5850201845169067,0.0586835145950317,0.0536333248019218,293.1605529785156,297.1499938964844,293.1499938964844,0.0237509664148092,-999.3365478515624,304.1507263183594,0.6109957695007324,0.0660090148448944,0.0634459108114242,293.16455078125,297.1499938964844,293.1499938964844,0.0316104479134082,-847.8385009765625,304.1512756347656,0.6387933492660522,0.0759441331028938,0.0538252964615821,293.158447265625,297.1499938964844,293.1499938964844,0.0477131605148315,-1426.067626953125,304.1505432128906,0.6880224943161011,0.0946609154343605,0.0905394703149795,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5486270189285278,0.050000000745058,0.2288886755704879,291.1490173339844,291.1499938964844,272.4783630371094,271.71697998046875,284.0970764160156,293.3143920898437,291.1488952636719,1.0,0.1600866019725799,1.0,1.0,0.9908686876296996,1.0,-0.5884243845939636,0.2605513632297516,0.327873021364212,0.0762029290199279,0.0,0.0,0.1339479237794876,25.15678024291992,25.0,-0.8455826640129089,-4188.09033203125,36.75516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,304.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0930654779076576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125345826148986,0.1125388145446777,-4.230133981764084e-06,0.0,9.444963507121427e-05,0.0,0.0,4.369446754455566,0.0,0.0,0.0,0.2716662883758545,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0187718328088521,-844.4400634765625,304.1501159667969,0.5849599838256836,0.0586622729897499,0.053611896932125,293.1600036621094,297.1499938964844,293.1499938964844,0.0236335135996341,-996.9393920898438,304.1506652832031,0.6104989051818848,0.0658482983708381,0.0632911622524261,293.1640625,297.1499938964844,293.1499938964844,0.0313840731978416,-844.8616943359375,304.1512145996094,0.6380982995033264,0.0756732672452926,0.053634162992239,293.15777587890625,297.1499938964844,293.1499938964844,0.0476460121572017,-1424.91552734375,304.1504821777344,0.6878485679626465,0.0945838987827301,0.0904628410935401,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5486572980880737,0.050000000745058,0.2288876175880432,291.1484680175781,291.1499938964844,272.462890625,271.7170715332031,284.09033203125,293.3145751953125,291.1483764648437,1.0,0.1600152403116226,1.0,1.0,0.990580439567566,1.0,-0.5878903269767761,0.2603156566619873,0.3275746703147888,0.0761331096291542,0.0,0.0,0.1341892182826995,25.146547317504883,25.0,-0.6986692547798157,-4188.2587890625,36.690616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,304.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0930592790246009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126332432031631,0.1126374676823616,-4.230267677485244e-06,0.0,9.44433340919204e-05,0.0,0.0,4.37349796295166,0.0,0.0,0.0,0.2716813683509826,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0187718328088521,-844.4400634765625,304.1501159667969,0.5849599838256836,0.0586622729897499,0.053611896932125,293.1600036621094,297.1499938964844,293.1499938964844,0.0236335135996341,-996.9393920898438,304.1506652832031,0.6104989051818848,0.0658482983708381,0.0632911622524261,293.1640625,297.1499938964844,293.1499938964844,0.0313840731978416,-844.8616943359375,304.1512145996094,0.6380982995033264,0.0756732672452926,0.053634162992239,293.15777587890625,297.1499938964844,293.1499938964844,0.0476460121572017,-1424.91552734375,304.1504821777344,0.6878485679626465,0.0945838987827301,0.0904628410935401,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5486572980880737,0.050000000745058,0.2288876175880432,291.1484680175781,291.1499938964844,272.462890625,271.7170715332031,284.09033203125,293.3145751953125,291.1483764648437,1.0,0.1600152403116226,1.0,1.0,0.990580439567566,1.0,-0.5878903269767761,0.2603156566619873,0.3275746703147888,0.0761331096291542,0.0,0.0,0.1341892182826995,25.146547317504883,25.0,-0.6986692547798157,-4188.2587890625,36.690616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,304.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0930592790246009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126332432031631,0.1126374676823616,-4.230267677485244e-06,0.0,9.44433340919204e-05,0.0,0.0,4.37349796295166,0.0,0.0,0.0,0.2716813683509826,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0187672283500432,-844.3380126953125,304.1501159667969,0.5849446058273315,0.058655310422182,0.0536044798791408,293.1597595214844,297.1499938964844,293.1499938964844,0.0235776957124471,-995.7970581054688,304.1506652832031,0.6102631688117981,0.0657719224691391,0.0632175579667091,293.1638488769531,297.1499938964844,293.1499938964844,0.0312739685177803,-843.410888671875,304.1512145996094,0.6377608776092529,0.0755414888262748,0.0535411536693573,293.1574401855469,297.1499938964844,293.1499938964844,0.0476172231137752,-1424.421875,304.1504211425781,0.6877771615982056,0.0945511981844902,0.0904300361871719,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5486730337142944,0.050000000745058,0.228887066245079,291.14825439453125,291.1499938964844,272.454833984375,271.7172546386719,284.0868530273437,293.3146667480469,291.1481628417969,1.0,0.1599815189838409,1.0,1.0,0.990436315536499,1.0,-0.5876414179801941,0.2602041065692901,0.3274373114109039,0.0761049017310142,0.0,0.0,0.1343302726745605,25.14155006408692,25.0,-0.6210374236106873,-4188.54248046875,36.66033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,304.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0930683016777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126922667026519,0.112696498632431,-4.23035271523986e-06,0.0,9.445249452255666e-05,0.0,0.0,4.375926971435547,0.0,0.0,0.0,0.2716904580593109,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0187638811767101,-844.2643432617188,304.15008544921875,0.5849377512931824,0.0586504451930522,0.0535989739000797,293.1595153808594,297.1499938964844,293.1499938964844,0.0235235746949911,-994.6875,304.150634765625,0.6100348830223083,0.0656978785991668,0.0631461665034294,293.1636047363281,297.1499938964844,293.1499938964844,0.0311656482517719,-841.981689453125,304.15118408203125,0.6374293565750122,0.0754118040204048,0.053449623286724,293.1571044921875,297.1499938964844,293.1499938964844,0.0475912056863307,-1423.9757080078125,304.150390625,0.6877147555351257,0.0945218503475189,0.0904004350304603,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.548689067363739,0.050000000745058,0.2288865000009536,291.1480712890625,291.1499938964844,272.44659423828125,271.7174987792969,284.0833435058594,293.31475830078125,291.1479797363281,1.0,0.1599489152431488,1.0,1.0,0.990291714668274,1.0,-0.5874030590057373,0.2600961625576019,0.3273068964481354,0.0760807991027832,0.0,0.0,0.1344809532165527,25.13661766052246,25.0,-0.5440507531166077,-4188.935546875,36.63119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,304.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0930839106440544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127559393644332,0.1127601712942123,-4.230446393194143e-06,0.0,9.446833428228274e-05,0.0,0.0,4.378549575805664,0.0,0.0,0.0,0.2717003226280212,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0187610480934381,-844.2044067382812,304.15008544921875,0.5849504470825195,0.0586472228169441,0.0535937994718551,293.1590270996094,297.1499938964844,293.1499938964844,0.0234205834567546,-992.5706787109376,304.1506042480469,0.609601616859436,0.0655570328235626,0.0630102157592773,293.16314697265625,297.1499938964844,293.1499938964844,0.0309545081108808,-839.1903686523438,304.1511535644531,0.6367842555046082,0.0751589462161064,0.0532711148262023,293.1564636230469,297.1499938964844,293.1499938964844,0.0475477129220962,-1423.2303466796875,304.1503295898437,0.6876179575920105,0.094473510980606,0.0903510227799415,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.548722505569458,0.050000000745058,0.2288853228092193,291.1477355957031,291.1499938964844,272.4295959472656,271.7181091308594,284.07623291015625,293.31494140625,291.1476745605469,1.0,0.1598871648311615,1.0,1.0,0.990002453327179,1.0,-0.5869587659835815,0.2598912119865417,0.3270675539970398,0.0760453939437866,0.0,0.0,0.1348062753677368,25.12693977355957,25.0,-0.4022528827190399,-4190.0322265625,36.576454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.093133620917797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128949970006942,0.1128992214798927,-4.230656486470252e-06,0.0,9.451878577237947e-05,0.0,0.0,4.38428258895874,0.0,0.0,0.0,0.2717219889163971,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0187610480934381,-844.2044067382812,304.15008544921875,0.5849504470825195,0.0586472228169441,0.0535937994718551,293.1590270996094,297.1499938964844,293.1499938964844,0.0234205834567546,-992.5706787109376,304.1506042480469,0.609601616859436,0.0655570328235626,0.0630102157592773,293.16314697265625,297.1499938964844,293.1499938964844,0.0309545081108808,-839.1903686523438,304.1511535644531,0.6367842555046082,0.0751589462161064,0.0532711148262023,293.1564636230469,297.1499938964844,293.1499938964844,0.0475477129220962,-1423.2303466796875,304.1503295898437,0.6876179575920105,0.094473510980606,0.0903510227799415,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.548722505569458,0.050000000745058,0.2288853228092193,291.1477355957031,291.1499938964844,272.4295959472656,271.7181091308594,284.07623291015625,293.31494140625,291.1476745605469,1.0,0.1598871648311615,1.0,1.0,0.990002453327179,1.0,-0.5869587659835815,0.2598912119865417,0.3270675539970398,0.0760453939437866,0.0,0.0,0.1348062753677368,25.12693977355957,25.0,-0.4022528827190399,-4190.0322265625,36.576454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.093133620917797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128949970006942,0.1128992214798927,-4.230656486470252e-06,0.0,9.451878577237947e-05,0.0,0.0,4.38428258895874,0.0,0.0,0.0,0.2717219889163971,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0187635272741317,-844.2650756835938,304.1500549316406,0.5849992632865906,0.0586528778076171,0.0535966195166111,293.1585388183594,297.1499938964844,293.1499938964844,0.0233248844742774,-990.5973510742188,304.1505432128906,0.6092013120651245,0.065426304936409,0.0628837868571281,293.1627197265625,297.1499938964844,293.1499938964844,0.0307509377598762,-836.4920043945312,304.1510925292969,0.636164128780365,0.0749150440096855,0.0530988536775112,293.15582275390625,297.1499938964844,293.1499938964844,0.0475159734487533,-1422.68701171875,304.1502685546875,0.6875595450401306,0.0944393128156662,0.0903150290250778,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.548757791519165,0.050000000745058,0.228884071111679,291.1474914550781,291.1499938964844,272.4119567871094,271.7188720703125,284.0690002441406,293.3151550292969,291.1474609375,1.0,0.159830093383789,1.0,1.0,0.989713191986084,1.0,-0.586558997631073,0.2597014009952545,0.3268575966358185,0.0760272443294525,0.0,0.0,0.1351563036441803,25.117488861083984,25.0,-0.2839527428150177,-4191.5234375,36.52649688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0932051241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113046258687973,0.113050490617752,-4.230890681355959e-06,0.0,9.459134889766574e-05,0.0,0.0,4.39052677154541,0.0,0.0,0.0,0.2717456519603729,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0187635272741317,-844.2650756835938,304.1500549316406,0.5849992632865906,0.0586528778076171,0.0535966195166111,293.1585388183594,297.1499938964844,293.1499938964844,0.0233248844742774,-990.5973510742188,304.1505432128906,0.6092013120651245,0.065426304936409,0.0628837868571281,293.1627197265625,297.1499938964844,293.1499938964844,0.0307509377598762,-836.4920043945312,304.1510925292969,0.636164128780365,0.0749150440096855,0.0530988536775112,293.15582275390625,297.1499938964844,293.1499938964844,0.0475159734487533,-1422.68701171875,304.1502685546875,0.6875595450401306,0.0944393128156662,0.0903150290250778,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.548757791519165,0.050000000745058,0.228884071111679,291.1474914550781,291.1499938964844,272.4119567871094,271.7188720703125,284.0690002441406,293.3151550292969,291.1474609375,1.0,0.159830093383789,1.0,1.0,0.989713191986084,1.0,-0.586558997631073,0.2597014009952545,0.3268575966358185,0.0760272443294525,0.0,0.0,0.1351563036441803,25.117488861083984,25.0,-0.2839527428150177,-4191.5234375,36.52649688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0932051241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113046258687973,0.113050490617752,-4.230890681355959e-06,0.0,9.459134889766574e-05,0.0,0.0,4.39052677154541,0.0,0.0,0.0,0.2717456519603729,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0187710486352443,-844.4403076171875,304.1500244140625,0.5850824117660522,0.0586669333279132,0.0536069758236408,293.1580810546875,297.1499938964844,293.1499938964844,0.0232362411916255,-988.7642211914062,304.1505126953125,0.6088334321975708,0.0653053820133209,0.0627665743231773,293.16229248046875,297.1499938964844,293.1499938964844,0.0305546317249536,-833.8833618164062,304.15106201171875,0.6355679631233215,0.074679709970951,0.0529325567185878,293.1552124023437,297.1499938964844,293.1499938964844,0.0474953837692737,-1422.3358154296875,304.1502380371094,0.6875376105308533,0.094418466091156,0.0902916714549064,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5487950444221497,0.050000000745058,0.228882759809494,291.1473388671875,291.1499938964844,272.3937683105469,271.7196655273437,284.0616455078125,293.3153381347656,291.1473083496094,1.0,0.1597773730754852,1.0,1.0,0.9894236326217652,1.0,-0.586201548576355,0.2595258355140686,0.3266757428646087,0.0760259181261062,0.0,0.0,0.1355222463607788,25.108213424682617,25.0,-0.1914543360471725,-4193.35888671875,36.481048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,304.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0932929441332817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132055968046188,0.1132098287343978,-4.231141247146297e-06,0.0,9.468047937843949e-05,0.0,0.0,4.397108554840088,0.0,0.0,0.0,0.2717706561088562,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0187710486352443,-844.4403076171875,304.1500244140625,0.5850824117660522,0.0586669333279132,0.0536069758236408,293.1580810546875,297.1499938964844,293.1499938964844,0.0232362411916255,-988.7642211914062,304.1505126953125,0.6088334321975708,0.0653053820133209,0.0627665743231773,293.16229248046875,297.1499938964844,293.1499938964844,0.0305546317249536,-833.8833618164062,304.15106201171875,0.6355679631233215,0.074679709970951,0.0529325567185878,293.1552124023437,297.1499938964844,293.1499938964844,0.0474953837692737,-1422.3358154296875,304.1502380371094,0.6875376105308533,0.094418466091156,0.0902916714549064,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5487950444221497,0.050000000745058,0.228882759809494,291.1473388671875,291.1499938964844,272.3937683105469,271.7196655273437,284.0616455078125,293.3153381347656,291.1473083496094,1.0,0.1597773730754852,1.0,1.0,0.9894236326217652,1.0,-0.586201548576355,0.2595258355140686,0.3266757428646087,0.0760259181261062,0.0,0.0,0.1355222463607788,25.108213424682617,25.0,-0.1914543360471725,-4193.35888671875,36.481048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,304.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0932929441332817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132055968046188,0.1132098287343978,-4.231141247146297e-06,0.0,9.468047937843949e-05,0.0,0.0,4.397108554840088,0.0,0.0,0.0,0.2717706561088562,4.0,0.0,1.0
