time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0187841337174177,-844.7422485351562,304.1499938964844,0.5852034091949463,0.0586901679635047,0.0536255873739719,293.1575927734375,297.1499938964844,293.1499938964844,0.0231555886566638,-987.0918579101562,304.1504821777344,0.6085029244422913,0.0651956126093864,0.062659814953804,293.161865234375,297.1499938964844,293.1499938964844,0.030366426333785,-831.376220703125,304.1510314941406,0.6349986791610718,0.0744539499282836,0.0527729094028472,293.15460205078125,297.1499938964844,293.1499938964844,0.0474871061742305,-1422.19677734375,304.1501770019531,0.6875557899475098,0.0944122225046157,0.0902821347117424,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5488346815109253,0.050000000745058,0.2288813591003418,291.1472473144531,291.1499938964844,272.3750915527344,271.72039794921875,284.0542907714844,293.3155517578125,291.147216796875,1.0,0.1597293764352798,1.0,1.0,0.9891340732574464,1.0,-0.58589106798172,0.2593664824962616,0.3265245854854584,0.0760422050952911,0.0,0.0,0.135899618268013,25.099084854125977,25.0,-0.1263914257287979,-4195.54296875,36.440521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0933935195207595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133708134293556,0.1133750453591346,-4.231403636367759e-06,0.0,9.478255378780888e-05,0.0,0.0,4.403938293457031,0.0,0.0,0.0,0.2717966437339782,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0187841337174177,-844.7422485351562,304.1499938964844,0.5852034091949463,0.0586901679635047,0.0536255873739719,293.1575927734375,297.1499938964844,293.1499938964844,0.0231555886566638,-987.0918579101562,304.1504821777344,0.6085029244422913,0.0651956126093864,0.062659814953804,293.161865234375,297.1499938964844,293.1499938964844,0.030366426333785,-831.376220703125,304.1510314941406,0.6349986791610718,0.0744539499282836,0.0527729094028472,293.15460205078125,297.1499938964844,293.1499938964844,0.0474871061742305,-1422.19677734375,304.1501770019531,0.6875557899475098,0.0944122225046157,0.0902821347117424,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5488346815109253,0.050000000745058,0.2288813591003418,291.1472473144531,291.1499938964844,272.3750915527344,271.72039794921875,284.0542907714844,293.3155517578125,291.147216796875,1.0,0.1597293764352798,1.0,1.0,0.9891340732574464,1.0,-0.58589106798172,0.2593664824962616,0.3265245854854584,0.0760422050952911,0.0,0.0,0.135899618268013,25.099084854125977,25.0,-0.1263914257287979,-4195.54296875,36.440521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0933935195207595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133708134293556,0.1133750453591346,-4.231403636367759e-06,0.0,9.478255378780888e-05,0.0,0.0,4.403938293457031,0.0,0.0,0.0,0.2717966437339782,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0187926646322011,-844.9384765625,304.14996337890625,0.5852773785591125,0.0587050691246986,0.053637821227312,293.1573791503906,297.1499938964844,293.1499938964844,0.0231181811541318,-986.3148193359376,304.15045166015625,0.6083515286445618,0.0651448145508766,0.0626102462410926,293.1616516113281,297.1499938964844,293.1499938964844,0.0302752591669559,-830.1595458984375,304.1510009765625,0.6347237825393677,0.0743445381522178,0.052695482969284,293.154296875,297.1499938964844,293.1499938964844,0.0474873445928096,-1422.2027587890625,304.150146484375,0.6875792145729065,0.0944142788648605,0.0902822464704513,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5488554835319519,0.050000000745058,0.2288806289434433,291.1471862792969,291.1499938964844,272.3656005859375,271.720703125,284.05059814453125,293.3156433105469,291.1471862792969,1.0,0.1597070395946502,1.0,1.0,0.988989233970642,1.0,-0.5857526063919067,0.2592925429344177,0.3264600336551666,0.0760567933320999,0.0,0.0,0.1360911726951599,25.09455680847168,25.0,-0.1030059084296226,-4196.75146484375,36.4220085144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0934469252824783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134549304842948,0.1134591624140739,-4.231538241583621e-06,0.0,9.483675239607692e-05,0.0,0.0,4.407416343688965,0.0,0.0,0.0,0.2718099057674408,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188025347888469,-845.165283203125,304.14996337890625,0.5853604078292847,0.0587221346795558,0.0536520183086395,293.1571350097656,297.1499938964844,293.1499938964844,0.0230827797204256,-985.5786743164062,304.15045166015625,0.6082096695899963,0.0650968104600906,0.0625633150339126,293.1614685058594,297.1499938964844,293.1499938964844,0.0301860980689525,-828.9683227539062,304.1509704589844,0.6344555616378784,0.07423747330904,0.0526196956634521,293.15399169921875,297.1499938964844,293.1499938964844,0.0474905259907245,-1422.2596435546875,304.1501159667969,0.6876122355461121,0.0944197699427604,0.0902856290340423,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5488768815994263,0.050000000745058,0.2288798689842224,291.14715576171875,291.1499938964844,272.35601806640625,271.720947265625,284.0469055175781,293.3157653808594,291.14715576171875,1.0,0.1596858203411102,1.0,1.0,0.9888442754745485,1.0,-0.5856255292892456,0.259222537279129,0.3264029622077942,0.0760756433010101,0.0,0.0,0.1362842917442321,25.09004783630371,25.0,-0.0853429064154625,-4198.03515625,36.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,304.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0935017094016075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113539844751358,0.113544076681137,-4.231674211041536e-06,0.0,9.489234798820688e-05,0.0,0.0,4.410928726196289,0.0,0.0,0.0,0.2718232870101928,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188261792063713,-845.7077026367188,304.1499328613281,0.5855529308319092,0.0587626472115516,0.0536860972642898,293.1566772460937,297.1499938964844,293.1499938964844,0.023017955943942,-984.228759765625,304.150390625,0.6079546809196472,0.0650092139840126,0.0624772645533084,293.1610412597656,297.1499938964844,293.1499938964844,0.030013708397746,-826.6613159179688,304.15093994140625,0.6339390277862549,0.0740303695201873,0.0524729564785957,293.15338134765625,297.1499938964844,293.1499938964844,0.0475054197013378,-1422.5208740234375,304.1500549316406,0.6877062320709229,0.0944407731294632,0.0903018340468406,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5489218831062317,0.050000000745058,0.2288782894611358,291.1470947265625,291.1499938964844,272.3366394042969,271.7212829589844,284.0395202636719,293.3159484863281,291.1470947265625,1.0,0.1596465557813644,1.0,1.0,0.9885542392730712,1.0,-0.5854045748710632,0.2590939998626709,0.3263105452060699,0.0761259272694587,0.0,0.0,0.1366747319698333,25.08105659484864,25.0,-0.0648018196225166,-4200.81201171875,36.37337875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0936135351657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137117817997932,0.1137160137295723,-4.231949787936173e-06,0.0,9.500583837507293e-05,0.0,0.0,4.418041706085205,0.0,0.0,0.0,0.2718504071235657,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188261792063713,-845.7077026367188,304.1499328613281,0.5855529308319092,0.0587626472115516,0.0536860972642898,293.1566772460937,297.1499938964844,293.1499938964844,0.023017955943942,-984.228759765625,304.150390625,0.6079546809196472,0.0650092139840126,0.0624772645533084,293.1610412597656,297.1499938964844,293.1499938964844,0.030013708397746,-826.6613159179688,304.15093994140625,0.6339390277862549,0.0740303695201873,0.0524729564785957,293.15338134765625,297.1499938964844,293.1499938964844,0.0475054197013378,-1422.5208740234375,304.1500549316406,0.6877062320709229,0.0944407731294632,0.0903018340468406,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5489218831062317,0.050000000745058,0.2288782894611358,291.1470947265625,291.1499938964844,272.3366394042969,271.7212829589844,284.0395202636719,293.3159484863281,291.1470947265625,1.0,0.1596465557813644,1.0,1.0,0.9885542392730712,1.0,-0.5854045748710632,0.2590939998626709,0.3263105452060699,0.0761259272694587,0.0,0.0,0.1366747319698333,25.08105659484864,25.0,-0.0648018196225166,-4200.81201171875,36.37337875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0936135351657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137117817997932,0.1137160137295723,-4.231949787936173e-06,0.0,9.500583837507293e-05,0.0,0.0,4.418041706085205,0.0,0.0,0.0,0.2718504071235657,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0188550874590873,-846.369873046875,304.14990234375,0.5857809782028198,0.0588116906583309,0.0537277981638908,293.1562194824219,297.1499938964844,293.1499938964844,0.0229613631963729,-983.04833984375,304.1503601074219,0.6077397465705872,0.0649332031607627,0.0624020099639892,293.16064453125,297.1499938964844,293.1499938964844,0.0298496186733245,-824.4591064453125,304.1509094238281,0.6334497928619385,0.0738328844308853,0.0523328483104705,293.1528015136719,297.1499938964844,293.1499938964844,0.0475317202508449,-1422.9793701171875,304.1499938964844,0.6878376603126526,0.0944750979542732,0.0903305932879448,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5489698648452759,0.050000000745058,0.2288765907287597,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.0321960449219,293.316162109375,291.14703369140625,1.0,0.1596115380525589,1.0,1.0,0.988264262676239,1.0,-0.5852286219596863,0.2589810490608215,0.3262475728988647,0.076193019747734,0.0,0.0,0.1370709389448166,25.072065353393555,25.0,-0.0606802217662334,-4203.8564453125,36.34665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,304.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0937262549996376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138864979147911,0.1138907298445701,-4.23223036705167e-06,0.0,9.512023825664072e-05,0.0,0.0,4.425271511077881,0.0,0.0,0.0,0.2718779742717743,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0188550874590873,-846.369873046875,304.14990234375,0.5857809782028198,0.0588116906583309,0.0537277981638908,293.1562194824219,297.1499938964844,293.1499938964844,0.0229613631963729,-983.04833984375,304.1503601074219,0.6077397465705872,0.0649332031607627,0.0624020099639892,293.16064453125,297.1499938964844,293.1499938964844,0.0298496186733245,-824.4591064453125,304.1509094238281,0.6334497928619385,0.0738328844308853,0.0523328483104705,293.1528015136719,297.1499938964844,293.1499938964844,0.0475317202508449,-1422.9793701171875,304.1499938964844,0.6878376603126526,0.0944750979542732,0.0903305932879448,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5489698648452759,0.050000000745058,0.2288765907287597,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.0321960449219,293.316162109375,291.14703369140625,1.0,0.1596115380525589,1.0,1.0,0.988264262676239,1.0,-0.5852286219596863,0.2589810490608215,0.3262475728988647,0.076193019747734,0.0,0.0,0.1370709389448166,25.072065353393555,25.0,-0.0606802217662334,-4203.8564453125,36.34665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,304.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0937262549996376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138864979147911,0.1138907298445701,-4.23223036705167e-06,0.0,9.512023825664072e-05,0.0,0.0,4.425271511077881,0.0,0.0,0.0,0.2718779742717743,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0188898369669914,-847.164794921875,304.1498718261719,0.5860483646392822,0.0588701479136943,0.0537779033184051,293.15576171875,297.1499938964844,293.1499938964844,0.0229142885655164,-982.0654907226562,304.1503295898437,0.6075717210769653,0.0648706927895546,0.0623392835259437,293.1602478027344,297.1499938964844,293.1499938964844,0.0297021642327308,-822.3741455078125,304.1508483886719,0.6329923272132874,0.073646530508995,0.0522003695368766,293.1522216796875,297.1499938964844,293.1499938964844,0.0475705824792385,-1423.6553955078125,304.1499328613281,0.6880105137825012,0.0945240408182144,0.0903731361031532,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5490214824676514,0.050000000745058,0.2288747727870941,291.1470031738281,291.1499938964844,272.2972717285156,271.7208557128906,284.02496337890625,293.3163757324219,291.1470031738281,1.0,0.1595811545848846,1.0,1.0,0.9879743456840516,1.0,-0.5851033926010132,0.2588862180709839,0.3262171447277069,0.0762777775526046,0.0,0.0,0.1374747902154922,25.06301498413086,25.0,-0.0718976259231567,-4207.1826171875,36.324989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.093837521970272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140646785497665,0.1140689104795456,-4.232516403135378e-06,0.0,9.523316111881286e-05,0.0,0.0,4.432645797729492,0.0,0.0,0.0,0.2719060778617859,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0188898369669914,-847.164794921875,304.1498718261719,0.5860483646392822,0.0588701479136943,0.0537779033184051,293.15576171875,297.1499938964844,293.1499938964844,0.0229142885655164,-982.0654907226562,304.1503295898437,0.6075717210769653,0.0648706927895546,0.0623392835259437,293.1602478027344,297.1499938964844,293.1499938964844,0.0297021642327308,-822.3741455078125,304.1508483886719,0.6329923272132874,0.073646530508995,0.0522003695368766,293.1522216796875,297.1499938964844,293.1499938964844,0.0475705824792385,-1423.6553955078125,304.1499328613281,0.6880105137825012,0.0945240408182144,0.0903731361031532,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5490214824676514,0.050000000745058,0.2288747727870941,291.1470031738281,291.1499938964844,272.2972717285156,271.7208557128906,284.02496337890625,293.3163757324219,291.1470031738281,1.0,0.1595811545848846,1.0,1.0,0.9879743456840516,1.0,-0.5851033926010132,0.2588862180709839,0.3262171447277069,0.0762777775526046,0.0,0.0,0.1374747902154922,25.06301498413086,25.0,-0.0718976259231567,-4207.1826171875,36.324989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.093837521970272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140646785497665,0.1140689104795456,-4.232516403135378e-06,0.0,9.523316111881286e-05,0.0,0.0,4.432645797729492,0.0,0.0,0.0,0.2719060778617859,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189304128289222,-848.0914916992188,304.1498413085937,0.5863550901412964,0.0589379891753196,0.0538363233208656,293.1552734375,297.1499938964844,293.1499938964844,0.0228772964328527,-981.2929077148438,304.1502685546875,0.6074539422988892,0.0648226886987686,0.0622898489236831,293.1598205566406,297.1499938964844,293.1499938964844,0.0295663345605134,-820.4188842773438,304.1507873535156,0.6325687170028687,0.0734720602631568,0.0520759485661983,293.1516418457031,297.1499938964844,293.1499938964844,0.0476217716932296,-1424.5450439453125,304.1498718261719,0.6882244944572449,0.094587355852127,0.0904291495680809,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5490772724151611,0.050000000745058,0.2288727909326553,291.1469421386719,291.1499938964844,272.2774658203125,271.7199401855469,284.01788330078125,293.31658935546875,291.1469116210937,1.0,0.1595553457736969,1.0,1.0,0.987684428691864,1.0,-0.585029661655426,0.2588100135326385,0.3262196779251098,0.0763801783323288,0.0,0.0,0.1378887593746185,25.053810119628903,25.0,-0.096170537173748,-4210.77734375,36.308387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,304.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0939459353685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142472773790359,0.1142515167593956,-4.232808805681998e-06,0.0,9.534318087389693e-05,0.0,0.0,4.440204620361328,0.0,0.0,0.0,0.2719348967075348,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189304128289222,-848.0914916992188,304.1498413085937,0.5863550901412964,0.0589379891753196,0.0538363233208656,293.1552734375,297.1499938964844,293.1499938964844,0.0228772964328527,-981.2929077148438,304.1502685546875,0.6074539422988892,0.0648226886987686,0.0622898489236831,293.1598205566406,297.1499938964844,293.1499938964844,0.0295663345605134,-820.4188842773438,304.1507873535156,0.6325687170028687,0.0734720602631568,0.0520759485661983,293.1516418457031,297.1499938964844,293.1499938964844,0.0476217716932296,-1424.5450439453125,304.1498718261719,0.6882244944572449,0.094587355852127,0.0904291495680809,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5490772724151611,0.050000000745058,0.2288727909326553,291.1469421386719,291.1499938964844,272.2774658203125,271.7199401855469,284.01788330078125,293.31658935546875,291.1469116210937,1.0,0.1595553457736969,1.0,1.0,0.987684428691864,1.0,-0.585029661655426,0.2588100135326385,0.3262196779251098,0.0763801783323288,0.0,0.0,0.1378887593746185,25.053810119628903,25.0,-0.096170537173748,-4210.77734375,36.308387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,304.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0939459353685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142472773790359,0.1142515167593956,-4.232808805681998e-06,0.0,9.534318087389693e-05,0.0,0.0,4.440204620361328,0.0,0.0,0.0,0.2719348967075348,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0189530178904533,-848.6072387695312,304.1498413085937,0.586524248123169,0.0589756406843662,0.0538688227534294,293.155029296875,297.1499938964844,293.1499938964844,0.0228630527853965,-980.9956665039062,304.1502685546875,0.6074165105819702,0.0648048296570777,0.0622707530856132,293.1596069335937,297.1499938964844,293.1499938964844,0.0295003615319728,-819.4951782226562,304.1507568359375,0.6323712468147278,0.0733898505568504,0.0520171262323856,293.1513366699219,297.1499938964844,293.1499938964844,0.0476521886885166,-1425.0736083984375,304.1498413085937,0.6883477568626404,0.0946246311068534,0.0904624089598655,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5491069555282593,0.050000000745058,0.2288717478513717,291.1468811035156,291.1499938964844,272.2675476074219,271.7192687988281,284.0143737792969,293.3166809082031,291.1468811035156,1.0,0.1595441997051239,1.0,1.0,0.9875394701957704,1.0,-0.5850138068199158,0.2587795853614807,0.326234221458435,0.0764382481575012,0.0,0.0,0.1381008177995681,25.049108505249023,25.0,-0.1131963953375816,-4212.6787109375,36.30210494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.093998871743679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143407672643661,0.1143449991941452,-4.23295841756044e-06,0.0,9.539690654492006e-05,0.0,0.0,4.444075107574463,0.0,0.0,0.0,0.2719496488571167,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0189771447330713,-849.1572875976562,304.1498413085937,0.5867037773132324,0.0590156950056552,0.0539034716784954,293.15478515625,297.1499938964844,293.1499938964844,0.0228517353534698,-980.7598266601562,304.1502380371094,0.6073939204216003,0.0647911801934242,0.0622555240988731,293.1593933105469,297.1499938964844,293.1499938964844,0.0294345635920763,-818.6089477539062,304.1507568359375,0.6321837902069092,0.0733110532164573,0.0519606284797191,293.15106201171875,297.1499938964844,293.1499938964844,0.0476857386529445,-1425.656494140625,304.1498107910156,0.6884817481040955,0.0946655347943306,0.0904990807175636,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5491380095481873,0.050000000745058,0.2288706451654434,291.1468505859375,291.1499938964844,272.25762939453125,271.7184143066406,284.01092529296875,293.3167724609375,291.1468200683594,1.0,0.159534215927124,1.0,1.0,0.9873947501182556,1.0,-0.5850120186805725,0.2587544023990631,0.3262576460838318,0.0765008181333541,0.0,0.0,0.1383168548345565,25.044322967529297,25.0,-0.1330388486385345,-4214.6474609375,36.297157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,304.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0940510034561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114435963332653,0.1144401952624321,-4.233110303175636e-06,0.0,9.54498173086904e-05,0.0,0.0,4.448016166687012,0.0,0.0,0.0,0.2719646394252777,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190300699323415,-850.362060546875,304.1498107910156,0.5870946049690247,0.0591032430529594,0.0539793297648429,293.1542663574219,297.1499938964844,293.1499938964844,0.022838395088911,-980.4833984375,304.1501770019531,0.6073959469795227,0.0647772923111915,0.062237374484539,293.1589660644531,297.1499938964844,293.1499938964844,0.029298510402441,-816.9583740234375,304.1507263183594,0.6318404078483582,0.0731643587350845,0.0518550239503383,293.15045166015625,297.1499938964844,293.1499938964844,0.04776231944561,-1426.9871826171875,304.1497497558594,0.6887823343276978,0.0947583764791488,0.0905827283859252,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.549204409122467,0.050000000745058,0.228868305683136,291.146728515625,291.1499938964844,272.2379150390625,271.7162170410156,284.004150390625,293.3169860839844,291.1466979980469,1.0,0.1595177799463272,1.0,1.0,0.9871053695678712,1.0,-0.5850521326065063,0.2587202191352844,0.3263319134712219,0.0766398683190345,0.0,0.0,0.1387630403041839,25.03446388244629,25.0,-0.178509309887886,-4218.79443359375,36.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,304.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0941531732678413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146324574947357,0.1146366968750953,-4.233422259858344e-06,0.0,9.555349970469253e-05,0.0,0.0,4.456151485443115,0.0,0.0,0.0,0.2719956338405609,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190300699323415,-850.362060546875,304.1498107910156,0.5870946049690247,0.0591032430529594,0.0539793297648429,293.1542663574219,297.1499938964844,293.1499938964844,0.022838395088911,-980.4833984375,304.1501770019531,0.6073959469795227,0.0647772923111915,0.062237374484539,293.1589660644531,297.1499938964844,293.1499938964844,0.029298510402441,-816.9583740234375,304.1507263183594,0.6318404078483582,0.0731643587350845,0.0518550239503383,293.15045166015625,297.1499938964844,293.1499938964844,0.04776231944561,-1426.9871826171875,304.1497497558594,0.6887823343276978,0.0947583764791488,0.0905827283859252,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.549204409122467,0.050000000745058,0.228868305683136,291.146728515625,291.1499938964844,272.2379150390625,271.7162170410156,284.004150390625,293.3169860839844,291.1466979980469,1.0,0.1595177799463272,1.0,1.0,0.9871053695678712,1.0,-0.5850521326065063,0.2587202191352844,0.3263319134712219,0.0766398683190345,0.0,0.0,0.1387630403041839,25.03446388244629,25.0,-0.178509309887886,-4218.79443359375,36.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,304.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0941531732678413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146324574947357,0.1146366968750953,-4.233422259858344e-06,0.0,9.555349970469253e-05,0.0,0.0,4.456151485443115,0.0,0.0,0.0,0.2719956338405609,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0190898515284061,-851.72021484375,304.1497802734375,0.5875320434570312,0.059201605618,0.0540647841989994,293.1537170410156,297.1499938964844,293.1499938964844,0.0228393450379371,-980.5074462890624,304.1501159667969,0.6074707508087158,0.064783900976181,0.0622381642460823,293.1584777832031,297.1499938964844,293.1499938964844,0.0291276797652244,-815.506103515625,304.1507568359375,0.6315456628799438,0.0730342715978622,0.0517607480287551,293.1498718261719,297.1499938964844,293.1499938964844,0.0478526763617992,-1428.5572509765625,304.1496887207031,0.6891306638717651,0.0948671996593475,0.0906813517212867,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5492772459983826,0.050000000745058,0.2288657277822494,291.1465759277344,291.1499938964844,272.2183532714844,271.7132873535156,283.9975891113281,293.3171691894531,291.1465148925781,1.0,0.1595065593719482,1.0,1.0,0.9868159294128418,1.0,-0.5851577520370483,0.2587109804153442,0.3264467716217041,0.0767984241247177,0.0,0.0,0.1392335444688797,25.02412986755371,25.0,-0.2288413494825363,-4223.25341796875,36.29174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0942532494664192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148395463824272,0.1148437783122062,-4.233750132698333e-06,0.0,9.56550647970289e-05,0.0,0.0,4.464725971221924,0.0,0.0,0.0,0.272028237581253,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0190898515284061,-851.72021484375,304.1497802734375,0.5875320434570312,0.059201605618,0.0540647841989994,293.1537170410156,297.1499938964844,293.1499938964844,0.0228393450379371,-980.5074462890624,304.1501159667969,0.6074707508087158,0.064783900976181,0.0622381642460823,293.1584777832031,297.1499938964844,293.1499938964844,0.0291276797652244,-815.506103515625,304.1507568359375,0.6315456628799438,0.0730342715978622,0.0517607480287551,293.1498718261719,297.1499938964844,293.1499938964844,0.0478526763617992,-1428.5572509765625,304.1496887207031,0.6891306638717651,0.0948671996593475,0.0906813517212867,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5492772459983826,0.050000000745058,0.2288657277822494,291.1465759277344,291.1499938964844,272.2183532714844,271.7132873535156,283.9975891113281,293.3171691894531,291.1465148925781,1.0,0.1595065593719482,1.0,1.0,0.9868159294128418,1.0,-0.5851577520370483,0.2587109804153442,0.3264467716217041,0.0767984241247177,0.0,0.0,0.1392335444688797,25.02412986755371,25.0,-0.2288413494825363,-4223.25341796875,36.29174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0942532494664192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148395463824272,0.1148437783122062,-4.233750132698333e-06,0.0,9.56550647970289e-05,0.0,0.0,4.464725971221924,0.0,0.0,0.0,0.272028237581253,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0191559214144945,-853.2177124023438,304.14971923828125,0.5880117416381836,0.0593098104000091,0.0541589632630348,293.1531066894531,297.1499938964844,293.1499938964844,0.022853884845972,-980.8172607421876,304.1500549316406,0.6076145768165588,0.064809963107109,0.0622569732367992,293.1579895019531,297.1499938964844,293.1499938964844,0.028772797435522,-814.20361328125,304.1510925292969,0.6312961578369141,0.072919450700283,0.051676969975233,293.1492919921875,297.1499938964844,293.1499938964844,0.0479554459452629,-1430.3433837890625,304.1496276855469,0.6895222663879395,0.0949904397130012,0.0907934978604316,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.54935622215271,0.050000000745058,0.2288629412651062,291.1463623046875,291.1499938964844,272.19903564453125,271.70947265625,283.9913024902344,293.3173522949219,291.1463317871094,1.0,0.1595001369714737,1.0,1.0,0.9865278601646424,1.0,-0.5853240489959717,0.2587246000766754,0.3265994489192962,0.0769754871726036,0.0,0.0,0.1397295743227005,25.01334953308105,25.0,-0.275207370519638,-4227.99853515625,36.29777908325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0943527221679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150579303503036,0.1150621622800827,-4.234094831190305e-06,0.0,9.57560187089257e-05,0.0,0.0,4.4737701416015625,0.0,0.0,0.0,0.2720626294612884,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0191559214144945,-853.2177124023438,304.14971923828125,0.5880117416381836,0.0593098104000091,0.0541589632630348,293.1531066894531,297.1499938964844,293.1499938964844,0.022853884845972,-980.8172607421876,304.1500549316406,0.6076145768165588,0.064809963107109,0.0622569732367992,293.1579895019531,297.1499938964844,293.1499938964844,0.028772797435522,-814.20361328125,304.1510925292969,0.6312961578369141,0.072919450700283,0.051676969975233,293.1492919921875,297.1499938964844,293.1499938964844,0.0479554459452629,-1430.3433837890625,304.1496276855469,0.6895222663879395,0.0949904397130012,0.0907934978604316,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.54935622215271,0.050000000745058,0.2288629412651062,291.1463623046875,291.1499938964844,272.19903564453125,271.70947265625,283.9913024902344,293.3173522949219,291.1463317871094,1.0,0.1595001369714737,1.0,1.0,0.9865278601646424,1.0,-0.5853240489959717,0.2587246000766754,0.3265994489192962,0.0769754871726036,0.0,0.0,0.1397295743227005,25.01334953308105,25.0,-0.275207370519638,-4227.99853515625,36.29777908325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0943527221679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150579303503036,0.1150621622800827,-4.234094831190305e-06,0.0,9.57560187089257e-05,0.0,0.0,4.4737701416015625,0.0,0.0,0.0,0.2720626294612884,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192295871675014,-854.8828735351562,304.1496887207031,0.5885424613952637,0.0594298169016838,0.0542636699974536,293.1524963378906,297.1499938964844,293.1499938964844,0.0228854697197675,-981.4848022460938,304.1499938964844,0.6078447699546814,0.0648602917790412,0.0622983872890472,293.157470703125,297.1499938964844,293.1499938964844,0.0285662487149238,-813.1077270507812,304.15106201171875,0.6311058402061462,0.0728249549865722,0.0516069754958152,293.148681640625,297.1499938964844,293.1499938964844,0.0480730533599853,-1432.3878173828125,304.1495361328125,0.6899659037590027,0.0951309278607368,0.0909218490123748,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5494427680969238,0.050000000745058,0.2288598865270614,291.1461486816406,291.1499938964844,272.1800842285156,271.70477294921875,283.9852905273437,293.3175354003906,291.1461181640625,1.0,0.1594996601343155,1.0,1.0,0.9862397909164428,1.0,-0.5855658054351807,0.2587675154209137,0.3267982602119446,0.0771737471222877,0.0,0.0,0.1402591615915298,25.00199508666992,25.0,-0.3166810572147369,-4233.099609375,36.31085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0944533348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152913495898246,0.1152955889701843,-4.234462721797172e-06,0.0,9.585812222212552e-05,0.0,0.0,4.483438968658447,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192295871675014,-854.8828735351562,304.1496887207031,0.5885424613952637,0.0594298169016838,0.0542636699974536,293.1524963378906,297.1499938964844,293.1499938964844,0.0228854697197675,-981.4848022460938,304.1499938964844,0.6078447699546814,0.0648602917790412,0.0622983872890472,293.157470703125,297.1499938964844,293.1499938964844,0.0285662487149238,-813.1077270507812,304.15106201171875,0.6311058402061462,0.0728249549865722,0.0516069754958152,293.148681640625,297.1499938964844,293.1499938964844,0.0480730533599853,-1432.3878173828125,304.1495361328125,0.6899659037590027,0.0951309278607368,0.0909218490123748,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5494427680969238,0.050000000745058,0.2288598865270614,291.1461486816406,291.1499938964844,272.1800842285156,271.70477294921875,283.9852905273437,293.3175354003906,291.1461181640625,1.0,0.1594996601343155,1.0,1.0,0.9862397909164428,1.0,-0.5855658054351807,0.2587675154209137,0.3267982602119446,0.0771737471222877,0.0,0.0,0.1402591615915298,25.00199508666992,25.0,-0.3166810572147369,-4233.099609375,36.31085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0944533348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152913495898246,0.1152955889701843,-4.234462721797172e-06,0.0,9.585812222212552e-05,0.0,0.0,4.483438968658447,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.019268974661827,-855.771240234375,304.1496887207031,0.5888246893882751,0.0594937726855278,0.0543195344507694,293.15216064453125,297.1499938964844,293.1499938964844,0.022907143458724,-981.9417114257812,304.14996337890625,0.607989490032196,0.0648937970399856,0.0623268708586692,293.1571960449219,297.1499938964844,293.1499938964844,0.0285727344453334,-812.7559204101562,304.15087890625,0.6310316920280457,0.0727849379181861,0.051576904952526,293.1483764648437,297.1499938964844,293.1499938964844,0.0481367893517017,-1433.49609375,304.1495056152344,0.6902050971984863,0.0952069088816642,0.0909914225339889,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5494886040687561,0.050000000745058,0.2288582772016525,291.1460266113281,291.1499938964844,272.1707458496094,271.7020263671875,283.982421875,293.3175964355469,291.14599609375,1.0,0.1595014780759811,1.0,1.0,0.9860957264900208,1.0,-0.5857124924659729,0.2587989568710327,0.3269135057926178,0.0772802680730819,0.0,0.0,0.1405361443758011,24.996124267578125,25.0,-0.334957093000412,-4235.7705078125,36.31980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0945046097040176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154135540127754,0.1154177859425544,-4.234655079926597e-06,0.0,9.591016714693978e-05,0.0,0.0,4.48850154876709,0.0,0.0,0.0,0.2721186280250549,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193102452903985,-856.7006225585938,304.149658203125,0.5891193151473999,0.0595605932176113,0.0543779768049716,293.1518249511719,297.1499938964844,293.1499938964844,0.0229332149028778,-982.490478515625,304.14990234375,0.608156144618988,0.0649335086345672,0.0623611733317375,293.1568908691406,297.1499938964844,293.1499938964844,0.0285135377198457,-812.2261962890625,304.1508178710937,0.6309729814529419,0.0727500095963478,0.0515504255890846,293.1481018066406,297.1499938964844,293.1499938964844,0.0482041202485561,-1434.6668701171875,304.14947509765625,0.6904569864273071,0.0952870771288871,0.0910649448633194,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5495362877845764,0.050000000745058,0.2288565933704376,291.1459045410156,291.1499938964844,272.1615295410156,271.6990661621094,283.9796142578125,293.31768798828125,291.1458740234375,1.0,0.1595048159360885,1.0,1.0,0.9859525561332704,1.0,-0.5858782529830933,0.2588378190994262,0.3270404040813446,0.0773920491337776,0.0,0.0,0.1408223211765289,24.990121841430664,25.0,-0.3495937883853912,-4238.53076171875,36.33055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0945569351315498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155399680137634,0.1155441999435424,-4.234854259266285e-06,0.0,9.596327436156572e-05,0.0,0.0,4.493740081787109,0.0,0.0,0.0,0.2721385359764099,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0193982031196355,-858.67626953125,304.1496276855469,0.5897436141967773,0.0597025379538536,0.0545022524893283,293.151123046875,297.1499938964844,293.1499938964844,0.022998234257102,-983.8560791015624,304.1498413085937,0.6085532903671265,0.0650310665369033,0.0624467730522155,293.15631103515625,297.1499938964844,293.1499938964844,0.0284779574722051,-811.5621948242188,304.1506042480469,0.6309006214141846,0.0726955085992813,0.0515080504119396,293.1474914550781,297.1499938964844,293.1499938964844,0.048349056392908,-1437.187744140625,304.1494140625,0.6909968256950378,0.0954594314098358,0.0912232995033264,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5496369004249573,0.050000000745058,0.2288530468940735,291.1456604003906,291.1499938964844,272.1434631347656,271.6922607421875,283.9742736816406,293.3178405761719,291.1455993652344,1.0,0.1595159769058227,1.0,1.0,0.985666275024414,1.0,-0.5862650275230408,0.2589370906352997,0.3273279368877411,0.0776310339570045,0.0,0.0,0.1414214223623275,24.977752685546875,25.0,-0.3680465221405029,-4244.3076171875,36.35727691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,304.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0946656018495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158051788806915,0.1158094108104705,-4.23527217208175e-06,0.0,9.607354877516629e-05,0.0,0.0,4.504732608795166,0.0,0.0,0.0,0.2721803188323974,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0193982031196355,-858.67626953125,304.1496276855469,0.5897436141967773,0.0597025379538536,0.0545022524893283,293.151123046875,297.1499938964844,293.1499938964844,0.022998234257102,-983.8560791015624,304.1498413085937,0.6085532903671265,0.0650310665369033,0.0624467730522155,293.15631103515625,297.1499938964844,293.1499938964844,0.0284779574722051,-811.5621948242188,304.1506042480469,0.6309006214141846,0.0726955085992813,0.0515080504119396,293.1474914550781,297.1499938964844,293.1499938964844,0.048349056392908,-1437.187744140625,304.1494140625,0.6909968256950378,0.0954594314098358,0.0912232995033264,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5496369004249573,0.050000000745058,0.2288530468940735,291.1456604003906,291.1499938964844,272.1434631347656,271.6922607421875,283.9742736816406,293.3178405761719,291.1455993652344,1.0,0.1595159769058227,1.0,1.0,0.985666275024414,1.0,-0.5862650275230408,0.2589370906352997,0.3273279368877411,0.0776310339570045,0.0,0.0,0.1414214223623275,24.977752685546875,25.0,-0.3680465221405029,-4244.3076171875,36.35727691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,304.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0946656018495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158051788806915,0.1158094108104705,-4.23527217208175e-06,0.0,9.607354877516629e-05,0.0,0.0,4.504732608795166,0.0,0.0,0.0,0.2721803188323974,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0194938350468873,-860.8162841796875,304.14959716796875,0.5904168486595154,0.0598561391234397,0.0546369664371013,293.1503601074219,297.1499938964844,293.1499938964844,0.0230818577110767,-985.6070556640624,304.1497497558594,0.6090413928031921,0.0651546865701675,0.0625568479299545,293.1557006835937,297.1499938964844,293.1499938964844,0.0284544732421636,-811.1442260742188,304.15045166015625,0.6308929324150085,0.0726629644632339,0.0514809004962444,293.1468811035156,297.1499938964844,293.1499938964844,0.0485083945095539,-1439.9598388671875,304.1493530273437,0.6915872693061829,0.0956486910581588,0.091397613286972,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.549744725227356,0.050000000745058,0.2288492619991302,291.1453857421875,291.1499938964844,272.1259765625,271.6842956542969,283.9693298339844,293.3179626464844,291.14532470703125,1.0,0.1595336645841598,1.0,1.0,0.9853799343109132,1.0,-0.5867308974266052,0.2590674161911011,0.3276634812355041,0.077891506254673,0.0,0.0,0.1420576721429824,24.964920043945312,25.0,-0.370849072933197,-4250.443359375,36.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.094781570136547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160878539085388,0.1160920932888984,-4.235719188727671e-06,0.0,9.61912446655333e-05,0.0,0.0,4.516454696655273,0.0,0.0,0.0,0.2722249031066894,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0194938350468873,-860.8162841796875,304.14959716796875,0.5904168486595154,0.0598561391234397,0.0546369664371013,293.1503601074219,297.1499938964844,293.1499938964844,0.0230818577110767,-985.6070556640624,304.1497497558594,0.6090413928031921,0.0651546865701675,0.0625568479299545,293.1557006835937,297.1499938964844,293.1499938964844,0.0284544732421636,-811.1442260742188,304.15045166015625,0.6308929324150085,0.0726629644632339,0.0514809004962444,293.1468811035156,297.1499938964844,293.1499938964844,0.0485083945095539,-1439.9598388671875,304.1493530273437,0.6915872693061829,0.0956486910581588,0.091397613286972,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.549744725227356,0.050000000745058,0.2288492619991302,291.1453857421875,291.1499938964844,272.1259765625,271.6842956542969,283.9693298339844,293.3179626464844,291.14532470703125,1.0,0.1595336645841598,1.0,1.0,0.9853799343109132,1.0,-0.5867308974266052,0.2590674161911011,0.3276634812355041,0.077891506254673,0.0,0.0,0.1420576721429824,24.964920043945312,25.0,-0.370849072933197,-4250.443359375,36.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.094781570136547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160878539085388,0.1160920932888984,-4.235719188727671e-06,0.0,9.61912446655333e-05,0.0,0.0,4.516454696655273,0.0,0.0,0.0,0.2722249031066894,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0195964314043521,-863.10302734375,304.1495666503906,0.5911331176757812,0.0600201860070228,0.0547810308635234,293.14959716796875,297.1499938964844,293.1499938964844,0.0231825802475214,-987.7094116210938,304.149658203125,0.6096115112304688,0.0653020590543747,0.0626892894506454,293.155029296875,297.1499938964844,293.1499938964844,0.0284428708255291,-810.94677734375,304.1503295898437,0.6309444308280945,0.0726505443453788,0.0514677055180072,293.146240234375,297.1499938964844,293.1499938964844,0.0486805513501167,-1442.955810546875,304.1492919921875,0.6922227144241333,0.0958530604839325,0.0915861949324607,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5498589277267456,0.050000000745058,0.2288452386856079,291.1451110839844,291.1499938964844,272.109130859375,271.67510986328125,283.9648132324219,293.3180847167969,291.14508056640625,1.0,0.1595574021339416,1.0,1.0,0.9850957989692688,1.0,-0.5872683525085449,0.2592256069183349,0.3280427753925323,0.0781720057129859,0.0,0.0,0.142726182937622,24.95171165466309,25.0,-0.357952743768692,-4256.89013671875,36.43269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,304.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.0949055477976799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163859963417053,0.1163902282714843,-4.236191671225242e-06,0.0,9.631706780055538e-05,0.0,0.0,4.528824329376221,0.0,0.0,0.0,0.2722719609737396,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0195964314043521,-863.10302734375,304.1495666503906,0.5911331176757812,0.0600201860070228,0.0547810308635234,293.14959716796875,297.1499938964844,293.1499938964844,0.0231825802475214,-987.7094116210938,304.149658203125,0.6096115112304688,0.0653020590543747,0.0626892894506454,293.155029296875,297.1499938964844,293.1499938964844,0.0284428708255291,-810.94677734375,304.1503295898437,0.6309444308280945,0.0726505443453788,0.0514677055180072,293.146240234375,297.1499938964844,293.1499938964844,0.0486805513501167,-1442.955810546875,304.1492919921875,0.6922227144241333,0.0958530604839325,0.0915861949324607,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5498589277267456,0.050000000745058,0.2288452386856079,291.1451110839844,291.1499938964844,272.109130859375,271.67510986328125,283.9648132324219,293.3180847167969,291.14508056640625,1.0,0.1595574021339416,1.0,1.0,0.9850957989692688,1.0,-0.5872683525085449,0.2592256069183349,0.3280427753925323,0.0781720057129859,0.0,0.0,0.142726182937622,24.95171165466309,25.0,-0.357952743768692,-4256.89013671875,36.43269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,304.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.0949055477976799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163859963417053,0.1163902282714843,-4.236191671225242e-06,0.0,9.631706780055538e-05,0.0,0.0,4.528824329376221,0.0,0.0,0.0,0.2722719609737396,4.0,0.0,1.0
