time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197065453976392,-865.546875,304.1495361328125,0.5918952226638794,0.0601954385638237,0.0549351684749126,293.1488037109375,297.1499938964844,293.1499938964844,0.0233021732419729,-990.196533203125,304.1495666503906,0.6102703213691711,0.0654754638671875,0.0628462731838226,293.15435791015625,297.1499938964844,293.1499938964844,0.028445104137063,-810.99267578125,304.15020751953125,0.6310611367225647,0.0726604014635086,0.0514699853956699,293.1456298828125,297.1499938964844,293.1499938964844,0.0488664247095584,-1446.1915283203125,304.1492004394531,0.6929062604904175,0.0960737019777298,0.0917901694774627,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5499796271324158,0.050000000745058,0.2288410067558288,291.1448974609375,291.1499938964844,272.0930480957031,271.6645812988281,283.9607238769531,293.3182067871094,291.14483642578125,1.0,0.1595878601074218,1.0,1.0,0.9848117232322692,1.0,-0.5878841876983643,0.2594145834445953,0.3284696340560913,0.0784738883376121,0.0,0.0,0.1434261798858642,24.93815803527832,25.0,-0.328796237707138,-4263.66064453125,36.4814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0950394496321678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116699680685997,0.1167039200663566,-4.2366914385638665e-06,0.0,9.645296086091548e-05,0.0,0.0,4.54184627532959,0.0,0.0,0.0,0.2723215222358703,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197065453976392,-865.546875,304.1495361328125,0.5918952226638794,0.0601954385638237,0.0549351684749126,293.1488037109375,297.1499938964844,293.1499938964844,0.0233021732419729,-990.196533203125,304.1495666503906,0.6102703213691711,0.0654754638671875,0.0628462731838226,293.15435791015625,297.1499938964844,293.1499938964844,0.028445104137063,-810.99267578125,304.15020751953125,0.6310611367225647,0.0726604014635086,0.0514699853956699,293.1456298828125,297.1499938964844,293.1499938964844,0.0488664247095584,-1446.1915283203125,304.1492004394531,0.6929062604904175,0.0960737019777298,0.0917901694774627,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5499796271324158,0.050000000745058,0.2288410067558288,291.1448974609375,291.1499938964844,272.0930480957031,271.6645812988281,283.9607238769531,293.3182067871094,291.14483642578125,1.0,0.1595878601074218,1.0,1.0,0.9848117232322692,1.0,-0.5878841876983643,0.2594145834445953,0.3284696340560913,0.0784738883376121,0.0,0.0,0.1434261798858642,24.93815803527832,25.0,-0.328796237707138,-4263.66064453125,36.4814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0950394496321678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116699680685997,0.1167039200663566,-4.2366914385638665e-06,0.0,9.645296086091548e-05,0.0,0.0,4.54184627532959,0.0,0.0,0.0,0.2723215222358703,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019764544442296,-866.8297119140625,304.1495056152344,0.5922937393188477,0.060287419706583,0.0550161451101303,293.1483764648437,297.1499938964844,293.1499938964844,0.0233694743365049,-991.5919799804688,304.1495361328125,0.6106342673301697,0.0655724257230758,0.0629344657063484,293.1540222167969,297.1499938964844,293.1499938964844,0.0284517090767622,-811.1123657226562,304.1501770019531,0.6311454176902771,0.0726741999387741,0.0514772906899452,293.14532470703125,297.1499938964844,293.1499938964844,0.0489646829664707,-1447.902587890625,304.149169921875,0.6932665705680847,0.0961903408169746,0.0918981507420539,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5500425100326538,0.050000000745058,0.2288388013839721,291.144775390625,291.1499938964844,272.0852966308594,271.6588134765625,283.9588928222656,293.3182373046875,291.14471435546875,1.0,0.159605786204338,1.0,1.0,0.9846696257591248,1.0,-0.5882229208946228,0.2595212161540985,0.3287017345428467,0.0786331743001937,0.0,0.0,0.1437872648239135,24.93126678466797,25.0,-0.3114397525787353,-4267.16650390625,36.508880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0951106175780296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168620511889457,0.1168662905693054,-4.236951099301223e-06,0.0,9.652518201619388e-05,0.0,0.0,4.548590183258057,0.0,0.0,0.0,0.2723472118377685,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198243111371994,-868.1485595703125,304.14947509765625,0.5927025675773621,0.0603819675743579,0.0550994463264942,293.1479797363281,297.1499938964844,293.1499938964844,0.0234413240104913,-993.0787963867188,304.1495056152344,0.6110187768936157,0.0656755566596984,0.0630284994840622,293.1536560058594,297.1499938964844,293.1499938964844,0.0284615326672792,-811.2909545898438,304.1501159667969,0.6312453150749207,0.0726933628320694,0.0514883436262607,293.14501953125,297.1499938964844,293.1499938964844,0.0490661151707172,-1449.669189453125,304.1491394042969,0.6936379075050354,0.0963107571005821,0.0920097008347511,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5501067638397217,0.050000000745058,0.2288365513086319,291.1446533203125,291.1499938964844,272.0777587890625,271.6526794433594,283.9571533203125,293.3182983398437,291.1446228027344,1.0,0.1596253663301468,1.0,1.0,0.9845293164253236,1.0,-0.5885801911354065,0.2596350908279419,0.3289451003074646,0.0787975266575813,0.0,0.0,0.1441544890403747,24.924320220947266,25.0,-0.2936064302921295,-4270.74072265625,36.53813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0951844006776809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117027536034584,0.1170317754149437,-4.2372162170067895e-06,0.0,9.660006617195904e-05,0.0,0.0,4.555465221405029,0.0,0.0,0.0,0.2723733782768249,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0199491251260042,-870.8928833007812,304.1494445800781,0.5935498476028442,0.0605787001550197,0.055272914469242,293.1471252441406,297.1499938964844,293.1499938964844,0.0235987175256013,-996.32470703125,304.1494140625,0.6118453741073608,0.0659002065658569,0.0632339715957641,293.1529541015625,297.1499938964844,293.1499938964844,0.0284902174025774,-811.8237915039062,304.1500244140625,0.6314920783042908,0.0727478191256523,0.0515216886997222,293.1444091796875,297.1499938964844,293.1499938964844,0.0492782928049564,-1453.365966796875,304.1490783691406,0.6944128274917603,0.0965627208352088,0.0922433659434318,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5502395033836365,0.050000000745058,0.2288319021463394,291.1444702148437,291.1499938964844,272.0633850097656,271.6393127441406,283.9541015625,293.318359375,291.1444396972656,1.0,0.1596695035696029,1.0,1.0,0.984248697757721,1.0,-0.5893498659133911,0.259884238243103,0.3294655978679657,0.0791418701410293,0.0,0.0,0.1449051052331924,24.91028594970703,25.0,-0.248293325304985,-4278.0849609375,36.602142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,304.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0953399091958999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173669919371604,0.1173712313175201,-4.237762368575204e-06,0.0,9.675788169261068e-05,0.0,0.0,4.569574356079102,0.0,0.0,0.0,0.2724271714687347,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0199491251260042,-870.8928833007812,304.1494445800781,0.5935498476028442,0.0605787001550197,0.055272914469242,293.1471252441406,297.1499938964844,293.1499938964844,0.0235987175256013,-996.32470703125,304.1494140625,0.6118453741073608,0.0659002065658569,0.0632339715957641,293.1529541015625,297.1499938964844,293.1499938964844,0.0284902174025774,-811.8237915039062,304.1500244140625,0.6314920783042908,0.0727478191256523,0.0515216886997222,293.1444091796875,297.1499938964844,293.1499938964844,0.0492782928049564,-1453.365966796875,304.1490783691406,0.6944128274917603,0.0965627208352088,0.0922433659434318,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5502395033836365,0.050000000745058,0.2288319021463394,291.1444702148437,291.1499938964844,272.0633850097656,271.6393127441406,283.9541015625,293.318359375,291.1444396972656,1.0,0.1596695035696029,1.0,1.0,0.984248697757721,1.0,-0.5893498659133911,0.259884238243103,0.3294655978679657,0.0791418701410293,0.0,0.0,0.1449051052331924,24.91028594970703,25.0,-0.248293325304985,-4278.0849609375,36.602142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,304.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0953399091958999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173669919371604,0.1173712313175201,-4.237762368575204e-06,0.0,9.675788169261068e-05,0.0,0.0,4.569574356079102,0.0,0.0,0.0,0.2724271714687347,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0200809147208929,-873.7760009765625,304.1494140625,0.594435453414917,0.0607854090631008,0.055455382913351,293.1462707519531,297.1499938964844,293.1499938964844,0.0237743966281414,-999.9305419921876,304.1493225097656,0.6127431988716125,0.0661491602659225,0.063462495803833,293.1521911621094,297.1499938964844,293.1499938964844,0.0285298991948366,-812.5907592773438,304.14996337890625,0.6318013072013855,0.0728237777948379,0.0515700466930866,293.143798828125,297.1499938964844,293.1499938964844,0.0495026335120201,-1457.276611328125,304.1490173339844,0.695229709148407,0.0968292951583862,0.0924909114837646,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5503775477409363,0.050000000745058,0.2288270741701126,291.1443176269531,291.1499938964844,272.04998779296875,271.6243896484375,283.9515991210937,293.3184509277344,291.1443176269531,1.0,0.1597203463315963,1.0,1.0,0.9839680790901184,1.0,-0.590192437171936,0.2601617276668548,0.3300306797027588,0.0795070677995681,0.0,0.0,0.1456725299358368,24.896120071411133,25.0,-0.1889014095067978,-4285.66455078125,36.67351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0955058336257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117715910077095,0.1177201494574546,-4.238326255290303e-06,0.0,9.692628373159096e-05,0.0,0.0,4.584086418151856,0.0,0.0,0.0,0.2724825143814087,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0200809147208929,-873.7760009765625,304.1494140625,0.594435453414917,0.0607854090631008,0.055455382913351,293.1462707519531,297.1499938964844,293.1499938964844,0.0237743966281414,-999.9305419921876,304.1493225097656,0.6127431988716125,0.0661491602659225,0.063462495803833,293.1521911621094,297.1499938964844,293.1499938964844,0.0285298991948366,-812.5907592773438,304.14996337890625,0.6318013072013855,0.0728237777948379,0.0515700466930866,293.143798828125,297.1499938964844,293.1499938964844,0.0495026335120201,-1457.276611328125,304.1490173339844,0.695229709148407,0.0968292951583862,0.0924909114837646,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5503775477409363,0.050000000745058,0.2288270741701126,291.1443176269531,291.1499938964844,272.04998779296875,271.6243896484375,283.9515991210937,293.3184509277344,291.1443176269531,1.0,0.1597203463315963,1.0,1.0,0.9839680790901184,1.0,-0.590192437171936,0.2601617276668548,0.3300306797027588,0.0795070677995681,0.0,0.0,0.1456725299358368,24.896120071411133,25.0,-0.1889014095067978,-4285.66455078125,36.67351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0955058336257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117715910077095,0.1177201494574546,-4.238326255290303e-06,0.0,9.692628373159096e-05,0.0,0.0,4.584086418151856,0.0,0.0,0.0,0.2724825143814087,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202200040221214,-876.8025512695312,304.1493835449219,0.595360279083252,0.0610024966299533,0.0556472688913345,293.1453857421875,297.1499938964844,293.1499938964844,0.023969704285264,-1003.9180908203124,304.1492004394531,0.6137146353721619,0.0664239674806594,0.063715636730194,293.1514587402344,297.1499938964844,293.1499938964844,0.0285999979823827,-813.42919921875,304.1498413085937,0.632177472114563,0.0729229152202606,0.0516346395015716,293.1431884765625,297.1499938964844,293.1499938964844,0.0497396290302276,-1461.40966796875,304.1489562988281,0.6960902214050293,0.0971112474799156,0.0927531197667121,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5505207777023315,0.050000000745058,0.2288220673799514,291.1442565917969,291.1499938964844,272.0387878417969,271.61016845703125,283.9501342773437,293.3185119628906,291.14422607421875,1.0,0.1597785204648971,1.0,1.0,0.9836907982826232,1.0,-0.5911127328872681,0.2604696154594421,0.3306431174278259,0.0798938050866127,0.0,0.0,0.1464477330446243,24.881898880004883,25.0,-0.0638137236237526,-4293.37841796875,36.75284194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.0956823825836181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180709972977638,0.1180752366781234,-4.238904693920631e-06,0.0,9.710545418784022e-05,0.0,0.0,4.598866939544678,0.0,0.0,0.0,0.2725389301776886,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202200040221214,-876.8025512695312,304.1493835449219,0.595360279083252,0.0610024966299533,0.0556472688913345,293.1453857421875,297.1499938964844,293.1499938964844,0.023969704285264,-1003.9180908203124,304.1492004394531,0.6137146353721619,0.0664239674806594,0.063715636730194,293.1514587402344,297.1499938964844,293.1499938964844,0.0285999979823827,-813.42919921875,304.1498413085937,0.632177472114563,0.0729229152202606,0.0516346395015716,293.1431884765625,297.1499938964844,293.1499938964844,0.0497396290302276,-1461.40966796875,304.1489562988281,0.6960902214050293,0.0971112474799156,0.0927531197667121,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5505207777023315,0.050000000745058,0.2288220673799514,291.1442565917969,291.1499938964844,272.0387878417969,271.61016845703125,283.9501342773437,293.3185119628906,291.14422607421875,1.0,0.1597785204648971,1.0,1.0,0.9836907982826232,1.0,-0.5911127328872681,0.2604696154594421,0.3306431174278259,0.0798938050866127,0.0,0.0,0.1464477330446243,24.881898880004883,25.0,-0.0638137236237526,-4293.37841796875,36.75284194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.0956823825836181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180709972977638,0.1180752366781234,-4.238904693920631e-06,0.0,9.710545418784022e-05,0.0,0.0,4.598866939544678,0.0,0.0,0.0,0.2725389301776886,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0203650835901498,-879.9404907226562,304.1493530273437,0.5963159203529358,0.0612280964851379,0.0558469705283641,293.1445007324219,297.1499938964844,293.1499938964844,0.0241818688809871,-1008.2243041992188,304.1491394042969,0.6147446632385254,0.0667207688093185,0.0639898404479026,293.1506652832031,297.1499938964844,293.1499938964844,0.0288752000778913,-814.81884765625,304.1494445800781,0.6326124668121338,0.073042556643486,0.0517135933041572,293.142578125,297.1499938964844,293.1499938964844,0.0499866344034671,-1465.718017578125,304.1488952636719,0.6969865560531616,0.0974059924483299,0.0930276438593864,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5506680011749268,0.050000000745058,0.2288169264793396,291.1443176269531,291.1499938964844,272.03076171875,271.598876953125,283.9501647949219,293.3185729980469,291.14434814453125,1.0,0.1598431915044784,1.0,1.0,0.9834134578704834,1.0,-0.5920994877815247,0.2608033120632171,0.3312962055206299,0.0802996680140495,0.0,0.0,0.1472024023532867,24.86772727966309,25.0,0.2053005397319793,-4300.99755859375,36.839134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.0958668515086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184218302369117,0.1184260696172714,-4.239485861035064e-06,0.0,9.729267185321078e-05,0.0,0.0,4.613487720489502,0.0,0.0,0.0,0.2725948393344879,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0203650835901498,-879.9404907226562,304.1493530273437,0.5963159203529358,0.0612280964851379,0.0558469705283641,293.1445007324219,297.1499938964844,293.1499938964844,0.0241818688809871,-1008.2243041992188,304.1491394042969,0.6147446632385254,0.0667207688093185,0.0639898404479026,293.1506652832031,297.1499938964844,293.1499938964844,0.0288752000778913,-814.81884765625,304.1494445800781,0.6326124668121338,0.073042556643486,0.0517135933041572,293.142578125,297.1499938964844,293.1499938964844,0.0499866344034671,-1465.718017578125,304.1488952636719,0.6969865560531616,0.0974059924483299,0.0930276438593864,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5506680011749268,0.050000000745058,0.2288169264793396,291.1443176269531,291.1499938964844,272.03076171875,271.598876953125,283.9501647949219,293.3185729980469,291.14434814453125,1.0,0.1598431915044784,1.0,1.0,0.9834134578704834,1.0,-0.5920994877815247,0.2608033120632171,0.3312962055206299,0.0802996680140495,0.0,0.0,0.1472024023532867,24.86772727966309,25.0,0.2053005397319793,-4300.99755859375,36.839134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.0958668515086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184218302369117,0.1184260696172714,-4.239485861035064e-06,0.0,9.729267185321078e-05,0.0,0.0,4.613487720489502,0.0,0.0,0.0,0.2725948393344879,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0204398557543754,-881.5499267578125,304.1493225097656,0.5968050360679626,0.0613440871238708,0.0559497773647308,293.14404296875,297.1499938964844,293.1499938964844,0.0242945905774831,-1010.501220703125,304.1490783691406,0.6152821779251099,0.0668777897953987,0.0641352534294128,293.1502990722656,297.1499938964844,293.1499938964844,0.0290606003254652,-815.4683837890625,304.14923095703125,0.632853090763092,0.0731104165315628,0.051758773624897,293.14227294921875,297.1499938964844,293.1499938964844,0.0501138493418693,-1467.936767578125,304.1488647460937,0.697448194026947,0.0975582599639892,0.0931696519255638,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5507428646087646,0.050000000745058,0.2288143187761306,291.1444396972656,291.1499938964844,272.0278625488281,271.59423828125,283.9507141113281,293.318603515625,291.14453125,1.0,0.1598781943321228,1.0,1.0,0.9832748174667358,1.0,-0.5926189422607422,0.2609802782535553,0.3316386342048645,0.0805100053548812,0.0,0.0,0.1475590020418167,24.860713958740234,25.0,0.3569892048835754,-4304.69970703125,36.88506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,304.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0959615185856819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185898855328559,0.1185941249132156,-4.239770532876719e-06,0.0,9.738874359754844e-05,0.0,0.0,4.620500087738037,0.0,0.0,0.0,0.272621750831604,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205160323530435,-883.1845092773438,304.1493225097656,0.59730064868927,0.0614620000123977,0.0560543797910213,293.14361572265625,297.1499938964844,293.1499938964844,0.0244116112589836,-1012.857421875,304.1490478515625,0.6158333420753479,0.0670402720570564,0.0642859265208244,293.14990234375,297.1499938964844,293.1499938964844,0.0292156618088483,-816.254638671875,304.1490783691406,0.6331082582473755,0.0731833577156066,0.0518076121807098,293.1419982910156,297.1499938964844,293.1499938964844,0.0502434037625789,-1470.1966552734375,304.1488342285156,0.6979178786277771,0.0977135598659515,0.0933146104216575,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5508183836936951,0.050000000745058,0.2288116961717605,291.1446228027344,291.1499938964844,272.0256652832031,271.5902709960937,283.9515991210937,293.318603515625,291.14471435546875,1.0,0.1599149256944656,1.0,1.0,0.983138382434845,1.0,-0.5931547284126282,0.261163592338562,0.3319911360740661,0.0807250812649726,0.0,0.0,0.1478976607322693,24.8537826538086,25.0,0.4864899218082428,-4308.296875,36.93278884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,304.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.0960571318864822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187504380941391,0.1187546774744987,-4.240045655024005e-06,0.0,9.74857757682912e-05,0.0,0.0,4.627204895019531,0.0,0.0,0.0,0.2726475298404693,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206091832369565,-885.1766967773438,304.1492919921875,0.5979025363922119,0.0616057924926281,0.0561820268630981,293.1430969238281,297.1499938964844,293.1499938964844,0.0245574116706848,-1015.7831420898438,304.14898681640625,0.6165105700492859,0.0672419145703315,0.0644731670618057,293.1494445800781,297.1499938964844,293.1499938964844,0.0293155182152986,-817.2344970703125,304.14910888671875,0.6334314942359924,0.0732767954468727,0.0518704950809478,293.14166259765625,297.1499938964844,293.1499938964844,0.0504017733037471,-1472.9599609375,304.1488037109375,0.6984909176826477,0.0979035571217536,0.0934920981526374,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509095788002014,0.050000000745058,0.2288085222244262,291.1448974609375,291.1499938964844,272.0238952636719,271.58624267578125,283.9530944824219,293.3186340332031,291.1449890136719,1.0,0.1599612087011337,1.0,1.0,0.9829747080802916,1.0,-0.5938172936439514,0.2613910734653473,0.3324262201786041,0.0809890255331993,0.0,0.0,0.1482801139354705,24.845603942871094,25.0,0.6020320057868958,-4312.46728515625,36.99226760864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,304.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0961722657084465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189325526356697,0.1189367994666099,-4.24036124968552e-06,0.0,9.7602627647575e-05,0.0,0.0,4.634814739227295,0.0,0.0,0.0,0.2726768553256988,4.0,0.0,1.0
313680,293.1431579589844,297.1499938964844,293.1499938964844,0.0206722114235162,-886.520751953125,304.1492919921875,0.5983072519302368,0.0617028102278709,0.0562682002782821,293.1427307128906,297.1499938964844,293.1499938964844,0.0246574804186821,-1017.7850341796876,304.1489562988281,0.6169698238372803,0.0673798099160194,0.0646013393998146,293.1491394042969,297.1499938964844,293.1499938964844,0.0293807163834571,-817.9656982421875,304.14910888671875,0.6336557865142822,0.0733422562479972,0.0519146472215652,293.14141845703125,297.1499938964844,293.1499938964844,0.0505088716745376,-1474.8291015625,304.1487731933594,0.6988776326179504,0.0980321019887924,0.0936122313141822,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5509706139564514,0.050000000745058,0.2288063913583755,291.14508056640625,291.1499938964844,272.0232238769531,271.58404541015625,283.9543151855469,293.31866455078125,291.1451721191406,1.0,0.1599932163953781,1.0,1.0,0.982865571975708,1.0,-0.5942691564559937,0.2615465521812439,0.3327226042747497,0.0811682417988777,0.0,0.0,0.1485220044851303,24.840232849121094,25.0,0.6610671281814575,-4315.16552734375,37.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0962488651275634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190481260418891,0.1190523654222488,-4.240562248014612e-06,0.0,9.768036397872493e-05,0.0,0.0,4.639646530151367,0.0,0.0,0.0,0.2726954817771911,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0208332650363445,-889.94140625,304.1492614746094,0.5993312001228333,0.0619496367871761,0.0564876198768615,293.1418762207031,297.1499938964844,293.1499938964844,0.0249186884611845,-1022.9873657226562,304.1488647460937,0.618147611618042,0.0677376687526702,0.0649344697594642,293.1483764648437,297.1499938964844,293.1499938964844,0.0295011214911937,-819.642822265625,304.1492004394531,0.6342505216598511,0.0735181495547294,0.0520337000489234,293.140869140625,297.1499938964844,293.1499938964844,0.0507823787629604,-1479.605224609375,304.14874267578125,0.6998615860939026,0.0983604118227958,0.0939193665981292,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5511239171028137,0.050000000745058,0.2288010716438293,291.1455993652344,291.1499938964844,272.0231628417969,271.5799865722656,283.9582214355469,293.3187255859375,291.14569091796875,1.0,0.160077765583992,1.0,1.0,0.9825927019119264,1.0,-0.5954373478889465,0.2619498968124389,0.3334874808788299,0.0816282704472541,0.0,0.0,0.1490740776062011,24.82717704772949,25.0,0.7359956502914429,-4321.603515625,37.13959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,304.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0964378640055656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193131655454635,0.1193174049258232,-4.24102790930192e-06,0.0,9.787217277335004e-05,0.0,0.0,4.6507344245910645,0.0,0.0,0.0,0.2727383077144623,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0208332650363445,-889.94140625,304.1492614746094,0.5993312001228333,0.0619496367871761,0.0564876198768615,293.1418762207031,297.1499938964844,293.1499938964844,0.0249186884611845,-1022.9873657226562,304.1488647460937,0.618147611618042,0.0677376687526702,0.0649344697594642,293.1483764648437,297.1499938964844,293.1499938964844,0.0295011214911937,-819.642822265625,304.1492004394531,0.6342505216598511,0.0735181495547294,0.0520337000489234,293.140869140625,297.1499938964844,293.1499938964844,0.0507823787629604,-1479.605224609375,304.14874267578125,0.6998615860939026,0.0983604118227958,0.0939193665981292,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5511239171028137,0.050000000745058,0.2288010716438293,291.1455993652344,291.1499938964844,272.0231628417969,271.5799865722656,283.9582214355469,293.3187255859375,291.14569091796875,1.0,0.160077765583992,1.0,1.0,0.9825927019119264,1.0,-0.5954373478889465,0.2619498968124389,0.3334874808788299,0.0816282704472541,0.0,0.0,0.1490740776062011,24.82717704772949,25.0,0.7359956502914429,-4321.603515625,37.13959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,304.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0964378640055656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193131655454635,0.1193174049258232,-4.24102790930192e-06,0.0,9.787217277335004e-05,0.0,0.0,4.6507344245910645,0.0,0.0,0.0,0.2727383077144623,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0209991596639156,-893.4452514648438,304.14923095703125,0.6003700494766235,0.0622020736336708,0.0567122511565685,293.1410522460937,297.1499938964844,293.1499938964844,0.02519541233778,-1028.4644775390625,304.1487731933594,0.6193646788597107,0.0681134611368179,0.0652849599719047,293.14764404296875,297.1499938964844,293.1499938964844,0.0296592656522989,-821.80810546875,304.1492004394531,0.6348931193351746,0.073711447417736,0.0521650537848472,293.1403503417969,297.1499938964844,293.1499938964844,0.0510639511048793,-1484.526611328125,304.148681640625,0.700867772102356,0.0986981019377708,0.0942356139421463,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5512776374816895,0.050000000745058,0.2287957370281219,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,283.9631652832031,293.3187561035156,291.1462097167969,1.0,0.1601686924695968,1.0,1.0,0.9823237061500548,1.0,-0.5966584086418152,0.2623730897903442,0.3342852890491485,0.0821049511432647,0.0,0.0,0.1495547890663147,24.814722061157227,25.0,0.706574559211731,-4327.6298828125,37.25236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0966193154454231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119544580578804,0.1195488199591636,-4.241437181917718e-06,0.0,9.80563199846074e-05,0.0,0.0,4.660421371459961,0.0,0.0,0.0,0.2727757692337036,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0209991596639156,-893.4452514648438,304.14923095703125,0.6003700494766235,0.0622020736336708,0.0567122511565685,293.1410522460937,297.1499938964844,293.1499938964844,0.02519541233778,-1028.4644775390625,304.1487731933594,0.6193646788597107,0.0681134611368179,0.0652849599719047,293.14764404296875,297.1499938964844,293.1499938964844,0.0296592656522989,-821.80810546875,304.1492004394531,0.6348931193351746,0.073711447417736,0.0521650537848472,293.1403503417969,297.1499938964844,293.1499938964844,0.0510639511048793,-1484.526611328125,304.148681640625,0.700867772102356,0.0986981019377708,0.0942356139421463,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5512776374816895,0.050000000745058,0.2287957370281219,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,283.9631652832031,293.3187561035156,291.1462097167969,1.0,0.1601686924695968,1.0,1.0,0.9823237061500548,1.0,-0.5966584086418152,0.2623730897903442,0.3342852890491485,0.0821049511432647,0.0,0.0,0.1495547890663147,24.814722061157227,25.0,0.706574559211731,-4327.6298828125,37.25236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0966193154454231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119544580578804,0.1195488199591636,-4.241437181917718e-06,0.0,9.80563199846074e-05,0.0,0.0,4.660421371459961,0.0,0.0,0.0,0.2727757692337036,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0211694184690713,-897.0218505859375,304.1492004394531,0.6014195084571838,0.0624592192471027,0.0569412484765052,293.1402587890625,297.1499938964844,293.1499938964844,0.025486160069704,-1034.1832275390625,304.1487121582031,0.6206135749816895,0.0685047879815101,0.0656505078077316,293.1469116210937,297.1499938964844,293.1499938964844,0.0298143085092306,-824.0264282226562,304.14923095703125,0.6355782151222229,0.07392019033432,0.0523074008524417,293.1398620605469,297.1499938964844,293.1499938964844,0.0513526462018489,-1489.5780029296875,304.1486511230469,0.7018920183181763,0.0990438312292099,0.0945596620440483,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5514313578605652,0.050000000745058,0.2287904173135757,291.14654541015625,291.1499938964844,272.0292663574219,271.577392578125,283.96905517578125,293.3188171386719,291.1466369628906,1.0,0.1602654010057449,1.0,1.0,0.9820547103881836,1.0,-0.5979253053665161,0.2628133594989776,0.3351119458675384,0.0825969353318214,0.0,0.0,0.1499798148870468,24.802881240844727,25.0,0.6207136511802673,-4333.33837890625,37.3707389831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,304.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0967900976538658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197490096092224,0.119753248989582,-4.2417982513143215e-06,0.0,9.822964784689248e-05,0.0,0.0,4.668981075286865,0.0,0.0,0.0,0.2728088796138763,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0211694184690713,-897.0218505859375,304.1492004394531,0.6014195084571838,0.0624592192471027,0.0569412484765052,293.1402587890625,297.1499938964844,293.1499938964844,0.025486160069704,-1034.1832275390625,304.1487121582031,0.6206135749816895,0.0685047879815101,0.0656505078077316,293.1469116210937,297.1499938964844,293.1499938964844,0.0298143085092306,-824.0264282226562,304.14923095703125,0.6355782151222229,0.07392019033432,0.0523074008524417,293.1398620605469,297.1499938964844,293.1499938964844,0.0513526462018489,-1489.5780029296875,304.1486511230469,0.7018920183181763,0.0990438312292099,0.0945596620440483,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5514313578605652,0.050000000745058,0.2287904173135757,291.14654541015625,291.1499938964844,272.0292663574219,271.577392578125,283.96905517578125,293.3188171386719,291.1466369628906,1.0,0.1602654010057449,1.0,1.0,0.9820547103881836,1.0,-0.5979253053665161,0.2628133594989776,0.3351119458675384,0.0825969353318214,0.0,0.0,0.1499798148870468,24.802881240844727,25.0,0.6207136511802673,-4333.33837890625,37.3707389831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,304.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0967900976538658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197490096092224,0.119753248989582,-4.2417982513143215e-06,0.0,9.822964784689248e-05,0.0,0.0,4.668981075286865,0.0,0.0,0.0,0.2728088796138763,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0212560687214136,-898.8347778320312,304.1492004394531,0.6019473075866699,0.0625893622636795,0.0570572055876255,293.1398620605469,297.1499938964844,293.1499938964844,0.02563645131886,-1037.1256103515625,304.148681640625,0.6212485432624817,0.0687057524919509,0.0658384338021278,293.14654541015625,297.1499938964844,293.1499938964844,0.0298997052013874,-825.1924438476562,304.1492004394531,0.6359355449676514,0.0740299522876739,0.0523824207484722,293.1396179199219,297.1499938964844,293.1499938964844,0.0514994375407695,-1492.1485595703125,304.14862060546875,0.7024099826812744,0.099219411611557,0.0947243422269821,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5515081286430359,0.050000000745058,0.2287877649068832,291.146728515625,291.1499938964844,272.0318908691406,271.5777282714844,283.9722900390625,293.31884765625,291.1468200683594,1.0,0.1603157967329025,1.0,1.0,0.9819202423095704,1.0,-0.5985744595527649,0.2630392611026764,0.3355351984500885,0.0828483402729034,0.0,0.0,0.150174930691719,24.797197341918945,25.0,0.5697379112243652,-4336.0966796875,37.43189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,304.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0968708097934722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198427826166153,0.1198470219969749,-4.241963324602693e-06,0.0,9.831156057771297e-05,0.0,0.0,4.67290735244751,0.0,0.0,0.0,0.2728240489959717,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0213437005877494,-900.6631469726562,304.149169921875,0.6024767756462097,0.0627204701304435,0.0571740604937076,293.13946533203125,297.1499938964844,293.1499938964844,0.0257899053394794,-1040.1201171875,304.14862060546875,0.6218898892402649,0.0689100250601768,0.0660295709967613,293.1462097167969,297.1499938964844,293.1499938964844,0.0299898777157068,-826.4009399414062,304.149169921875,0.6363022923469543,0.0741431415081024,0.0524598769843578,293.139404296875,297.1499938964844,293.1499938964844,0.0516477450728416,-1494.7471923828125,304.14862060546875,0.7029314637184143,0.0993967279791832,0.0948906764388084,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.551584780216217,0.050000000745058,0.2287851125001907,291.1469116210937,291.1499938964844,272.0348815917969,271.578369140625,283.9757385253906,293.31884765625,291.1470031738281,1.0,0.1603674888610839,1.0,1.0,0.9817880392074584,1.0,-0.5992335081100464,0.2632686495780945,0.3359648287296295,0.0831033363938331,0.0,0.0,0.1503600031137466,24.791671752929688,25.0,0.5186452269554138,-4338.798828125,37.49430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0969481468200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199316456913948,0.1199358850717544,-4.242119302944047e-06,0.0,9.839003905653954e-05,0.0,0.0,4.676628589630127,0.0,0.0,0.0,0.2728384137153625,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215218234807252,-904.3639526367188,304.149169921875,0.6035398840904236,0.0629854276776313,0.0574103333055973,293.13873291015625,297.1499938964844,293.1499938964844,0.0261061079800128,-1046.26025390625,304.1485595703125,0.6231910586357117,0.069328099489212,0.0664211511611938,293.1455078125,297.1499938964844,293.1499938964844,0.0301791112869977,-828.9337768554688,304.1491394042969,0.6370632648468018,0.0743795484304428,0.0526219829916954,293.1389465332031,297.1499938964844,293.1499938964844,0.0519488155841827,-1500.027099609375,304.1485595703125,0.703984260559082,0.0997563153505325,0.0952281951904296,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5517375469207764,0.050000000745058,0.2287798374891281,291.1472473144531,291.1499938964844,272.0419006347656,271.5805053710937,283.983154296875,293.31890869140625,291.1473083496094,1.0,0.1604748219251632,1.0,1.0,0.9815236330032348,1.0,-0.6005803346633911,0.2637377381324768,0.3368425667285919,0.083623893558979,0.0,0.0,0.1507034599781036,24.78113555908203,25.0,0.4169274866580963,-4344.056640625,37.62284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0970918014645576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200962364673614,0.1201004758477211,-4.242407158017159e-06,0.0,9.853583469521254e-05,0.0,0.0,4.683520317077637,0.0,0.0,0.0,0.2728650271892547,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215218234807252,-904.3639526367188,304.149169921875,0.6035398840904236,0.0629854276776313,0.0574103333055973,293.13873291015625,297.1499938964844,293.1499938964844,0.0261061079800128,-1046.26025390625,304.1485595703125,0.6231910586357117,0.069328099489212,0.0664211511611938,293.1455078125,297.1499938964844,293.1499938964844,0.0301791112869977,-828.9337768554688,304.1491394042969,0.6370632648468018,0.0743795484304428,0.0526219829916954,293.1389465332031,297.1499938964844,293.1499938964844,0.0519488155841827,-1500.027099609375,304.1485595703125,0.703984260559082,0.0997563153505325,0.0952281951904296,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5517375469207764,0.050000000745058,0.2287798374891281,291.1472473144531,291.1499938964844,272.0419006347656,271.5805053710937,283.983154296875,293.31890869140625,291.1473083496094,1.0,0.1604748219251632,1.0,1.0,0.9815236330032348,1.0,-0.6005803346633911,0.2637377381324768,0.3368425667285919,0.083623893558979,0.0,0.0,0.1507034599781036,24.78113555908203,25.0,0.4169274866580963,-4344.056640625,37.62284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0970918014645576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200962364673614,0.1201004758477211,-4.242407158017159e-06,0.0,9.853583469521254e-05,0.0,0.0,4.683520317077637,0.0,0.0,0.0,0.2728650271892547,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217033997178077,-908.1156616210938,304.1491394042969,0.6046062111854553,0.0632535144686698,0.0576495304703712,293.1380310058594,297.1499938964844,293.1499938964844,0.0264334362000226,-1052.5755615234375,304.14849853515625,0.6245126128196716,0.0697571486234664,0.0668234974145889,293.1448669433594,297.1499938964844,293.1499938964844,0.0303790401667356,-831.6043090820312,304.14910888671875,0.6378565430641174,0.0746277421712875,0.0527925714850425,293.1385498046875,297.1499938964844,293.1499938964844,0.0522550903260707,-1505.4046630859375,304.1485290527344,0.7050478458404541,0.1001217514276504,0.0955714061856269,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5518894195556641,0.050000000745058,0.228774607181549,291.1474609375,291.1499938964844,272.04998779296875,271.5835876464844,283.9911499023437,293.3189697265625,291.14752197265625,1.0,0.1605868935585022,1.0,1.0,0.9812592267990112,1.0,-0.6019606590270996,0.2642185389995575,0.3377420902252197,0.0841576009988784,0.0,0.0,0.1510200947523117,24.771278381347656,25.0,0.3189685642719269,-4349.15771484375,37.755889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,304.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0972213521599769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202473938465118,0.1202516332268714,-4.242669092491269e-06,0.0,9.866731124930084e-05,0.0,0.0,4.689848899841309,0.0,0.0,0.0,0.2728894352912903,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217033997178077,-908.1156616210938,304.1491394042969,0.6046062111854553,0.0632535144686698,0.0576495304703712,293.1380310058594,297.1499938964844,293.1499938964844,0.0264334362000226,-1052.5755615234375,304.14849853515625,0.6245126128196716,0.0697571486234664,0.0668234974145889,293.1448669433594,297.1499938964844,293.1499938964844,0.0303790401667356,-831.6043090820312,304.14910888671875,0.6378565430641174,0.0746277421712875,0.0527925714850425,293.1385498046875,297.1499938964844,293.1499938964844,0.0522550903260707,-1505.4046630859375,304.1485290527344,0.7050478458404541,0.1001217514276504,0.0955714061856269,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5518894195556641,0.050000000745058,0.228774607181549,291.1474609375,291.1499938964844,272.04998779296875,271.5835876464844,283.9911499023437,293.3189697265625,291.14752197265625,1.0,0.1605868935585022,1.0,1.0,0.9812592267990112,1.0,-0.6019606590270996,0.2642185389995575,0.3377420902252197,0.0841576009988784,0.0,0.0,0.1510200947523117,24.771278381347656,25.0,0.3189685642719269,-4349.15771484375,37.755889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,304.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0972213521599769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202473938465118,0.1202516332268714,-4.242669092491269e-06,0.0,9.866731124930084e-05,0.0,0.0,4.689848899841309,0.0,0.0,0.0,0.2728894352912903,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0218880232423543,-911.9091796875,304.14910888671875,0.6056733131408691,0.0635241568088531,0.0578911416232585,293.13739013671875,297.1499938964844,293.1499938964844,0.0267856810241937,-1059.0311279296875,304.1484069824219,0.6258500814437866,0.0701952502131462,0.0672347769141197,293.14422607421875,297.1499938964844,293.1499938964844,0.0305882282555103,-834.3923950195312,304.1490478515625,0.6386772990226746,0.0748859271407127,0.0529703870415687,293.1381530761719,297.1499938964844,293.1499938964844,0.0525657907128334,-1510.8663330078125,304.14849853515625,0.7061194777488708,0.1004921644926071,0.0959194973111152,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5520400404930115,0.050000000745058,0.2287694066762924,291.14764404296875,291.1499938964844,272.0589599609375,271.5873718261719,283.9996032714844,293.31903076171875,291.147705078125,1.0,0.1607031822204589,1.0,1.0,0.9809983372688292,1.0,-0.6033690571784973,0.2647087275981903,0.338660329580307,0.0847032070159912,0.0,0.0,0.1513186991214752,24.762086868286133,25.0,0.2274075299501419,-4354.14111328125,37.89288711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,304.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0973381325602531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203893050551414,0.1203935444355011,-4.242912382323993e-06,0.0,9.878582932287828e-05,0.0,0.0,4.695788383483887,0.0,0.0,0.0,0.2729122936725616,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0218880232423543,-911.9091796875,304.14910888671875,0.6056733131408691,0.0635241568088531,0.0578911416232585,293.13739013671875,297.1499938964844,293.1499938964844,0.0267856810241937,-1059.0311279296875,304.1484069824219,0.6258500814437866,0.0701952502131462,0.0672347769141197,293.14422607421875,297.1499938964844,293.1499938964844,0.0305882282555103,-834.3923950195312,304.1490478515625,0.6386772990226746,0.0748859271407127,0.0529703870415687,293.1381530761719,297.1499938964844,293.1499938964844,0.0525657907128334,-1510.8663330078125,304.14849853515625,0.7061194777488708,0.1004921644926071,0.0959194973111152,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5520400404930115,0.050000000745058,0.2287694066762924,291.14764404296875,291.1499938964844,272.0589599609375,271.5873718261719,283.9996032714844,293.31903076171875,291.147705078125,1.0,0.1607031822204589,1.0,1.0,0.9809983372688292,1.0,-0.6033690571784973,0.2647087275981903,0.338660329580307,0.0847032070159912,0.0,0.0,0.1513186991214752,24.762086868286133,25.0,0.2274075299501419,-4354.14111328125,37.89288711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,304.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0973381325602531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203893050551414,0.1203935444355011,-4.242912382323993e-06,0.0,9.878582932287828e-05,0.0,0.0,4.695788383483887,0.0,0.0,0.0,0.2729122936725616,4.0,0.0,1.0
