time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14080810546875,297.1499938964844,293.1499938964844,0.0220755711197853,-915.7410278320312,304.14910888671875,0.6067396998405457,0.0637970641255378,0.0581348985433578,293.1367492675781,297.1499938964844,293.1499938964844,0.0271171126514673,-1065.716064453125,304.1483764648437,0.6272013783454895,0.0706412494182586,0.0676539912819862,293.1436462402344,297.1499938964844,293.1499938964844,0.0308060515671968,-837.288818359375,304.1490173339844,0.639522910118103,0.0751531943678855,0.0531548373401165,293.1377868652344,297.1499938964844,293.1499938964844,0.0528806112706661,-1516.4072265625,304.1484680175781,0.7071978449821472,0.1008672639727592,0.09627216309309,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5521891713142395,0.050000000745058,0.2287642806768417,291.14776611328125,291.1499938964844,272.06854248046875,271.591552734375,284.0084228515625,293.3191223144531,291.1477966308594,1.0,0.1608235836029052,1.0,1.0,0.9807373881340028,1.0,-0.604803204536438,0.2652071714401245,0.3395960032939911,0.0852606818079948,0.0,0.0,0.151605486869812,24.753618240356445,25.0,0.1420959532260894,-4359.0361328125,38.03367233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0974428430199623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205249056220054,0.1205291450023651,-4.243142484483542e-06,0.0,9.889209468383342e-05,0.0,0.0,4.701462268829346,0.0,0.0,0.0,0.2729341089725494,4.0,0.0,1.0
314640,293.14080810546875,297.1499938964844,293.1499938964844,0.0220755711197853,-915.7410278320312,304.14910888671875,0.6067396998405457,0.0637970641255378,0.0581348985433578,293.1367492675781,297.1499938964844,293.1499938964844,0.0271171126514673,-1065.716064453125,304.1483764648437,0.6272013783454895,0.0706412494182586,0.0676539912819862,293.1436462402344,297.1499938964844,293.1499938964844,0.0308060515671968,-837.288818359375,304.1490173339844,0.639522910118103,0.0751531943678855,0.0531548373401165,293.1377868652344,297.1499938964844,293.1499938964844,0.0528806112706661,-1516.4072265625,304.1484680175781,0.7071978449821472,0.1008672639727592,0.09627216309309,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5521891713142395,0.050000000745058,0.2287642806768417,291.14776611328125,291.1499938964844,272.06854248046875,271.591552734375,284.0084228515625,293.3191223144531,291.1477966308594,1.0,0.1608235836029052,1.0,1.0,0.9807373881340028,1.0,-0.604803204536438,0.2652071714401245,0.3395960032939911,0.0852606818079948,0.0,0.0,0.151605486869812,24.753618240356445,25.0,0.1420959532260894,-4359.0361328125,38.03367233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0974428430199623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205249056220054,0.1205291450023651,-4.243142484483542e-06,0.0,9.889209468383342e-05,0.0,0.0,4.701462268829346,0.0,0.0,0.0,0.2729341089725494,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022170377895236,-917.6698608398438,304.1490783691406,0.6072719693183899,0.0639342442154884,0.058257482945919,293.136474609375,297.1499938964844,293.1499938964844,0.0272546894848346,-1068.9490966796875,304.1484375,0.6278811097145081,0.070866659283638,0.0678660795092582,293.14337158203125,297.1499938964844,293.1499938964844,0.0309179089963436,-838.7736206054688,304.14898681640625,0.6399539113044739,0.0752898156642913,0.0532492808997631,293.1376037597656,297.1499938964844,293.1499938964844,0.0530394688248634,-1519.2059326171875,304.1484680175781,0.707738995552063,0.1010564267635345,0.0964501053094863,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5522629618644714,0.050000000745058,0.2287617474794387,291.1478271484375,291.1499938964844,272.073486328125,271.59375,284.012939453125,293.31915283203125,291.1478271484375,1.0,0.1608852744102478,1.0,1.0,0.9806069135665894,1.0,-0.605528712272644,0.2654590308666229,0.3400696814060211,0.0855436474084854,0.0,0.0,0.1517469733953476,24.749679565429688,25.0,0.0991251766681671,-4361.46142578125,38.10539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,304.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0974911376833915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205914467573165,0.1205956935882568,-4.24325435233186e-06,0.0,9.894111281028016e-05,0.0,0.0,4.704245567321777,0.0,0.0,0.0,0.2729447782039642,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022265788167715,-919.605712890625,304.1490783691406,0.607803225517273,0.0640718340873718,0.0583804510533809,293.1361999511719,297.1499938964844,293.1499938964844,0.0273937210440635,-1072.332275390625,304.1484680175781,0.6285625100135803,0.0710933431982994,0.0680794492363929,293.1430969238281,297.1499938964844,293.1499938964844,0.0310314018279314,-840.2783813476562,304.1489562988281,0.6403892636299133,0.0754280686378479,0.0533449240028858,293.137451171875,297.1499938964844,293.1499938964844,0.0531991608440876,-1522.02099609375,304.1484680175781,0.7082809209823608,0.101246565580368,0.0966289639472961,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5523361563682556,0.050000000745058,0.2287592440843582,291.1478271484375,291.1499938964844,272.0784606933594,271.595947265625,284.0174865722656,293.3191833496094,291.1478576660156,1.0,0.1609478294849395,1.0,1.0,0.9804787635803224,1.0,-0.6062588095664978,0.2657121121883392,0.3405466675758362,0.0858291089534759,0.0,0.0,0.1518887132406234,24.74593162536621,25.0,0.0560258366167545,-4363.87890625,38.17789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,304.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0975372567772865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206578835844993,0.120662122964859,-4.243364855938125e-06,0.0,9.898791904561222e-05,0.0,0.0,4.707023620605469,0.0,0.0,0.0,0.2729554176330566,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0224583949893713,-923.4970703125,304.1490783691406,0.608862042427063,0.0643480494618415,0.0586274079978466,293.1356811523437,297.1499938964844,293.1499938964844,0.0276643428951501,-1079.1170654296875,304.1485290527344,0.62992924451828,0.0715496987104415,0.0685093849897384,293.142578125,297.1499938964844,293.1499938964844,0.0312627777457237,-843.3406372070312,304.14892578125,0.6412711143493652,0.0757086649537086,0.0535393543541431,293.1371154785156,297.1499938964844,293.1499938964844,0.0535209253430366,-1527.69873046875,304.1484375,0.7093609571456909,0.1016295030713081,0.0969893559813499,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5524806380271912,0.050000000745058,0.2287542819976806,291.1478271484375,291.1499938964844,272.0884704589844,271.6003112792969,284.02667236328125,293.3192749023437,291.1478271484375,1.0,0.1610755026340484,1.0,1.0,0.9802225232124328,1.0,-0.6077311038970947,0.2662214338779449,0.3415096700191498,0.0864076688885688,0.0,0.0,0.1521772742271423,24.739049911499023,25.0,-0.0260702837258577,-4368.71533203125,38.32509231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,304.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.097624085843563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207924932241439,0.1207967326045036,-4.243586772645358e-06,0.0,9.90760381682776e-05,0.0,0.0,4.712651252746582,0.0,0.0,0.0,0.2729769647121429,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0224583949893713,-923.4970703125,304.1490783691406,0.608862042427063,0.0643480494618415,0.0586274079978466,293.1356811523437,297.1499938964844,293.1499938964844,0.0276643428951501,-1079.1170654296875,304.1485290527344,0.62992924451828,0.0715496987104415,0.0685093849897384,293.142578125,297.1499938964844,293.1499938964844,0.0312627777457237,-843.3406372070312,304.14892578125,0.6412711143493652,0.0757086649537086,0.0535393543541431,293.1371154785156,297.1499938964844,293.1499938964844,0.0535209253430366,-1527.69873046875,304.1484375,0.7093609571456909,0.1016295030713081,0.0969893559813499,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5524806380271912,0.050000000745058,0.2287542819976806,291.1478271484375,291.1499938964844,272.0884704589844,271.6003112792969,284.02667236328125,293.3192749023437,291.1478271484375,1.0,0.1610755026340484,1.0,1.0,0.9802225232124328,1.0,-0.6077311038970947,0.2662214338779449,0.3415096700191498,0.0864076688885688,0.0,0.0,0.1521772742271423,24.739049911499023,25.0,-0.0260702837258577,-4368.71533203125,38.32509231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,304.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.097624085843563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207924932241439,0.1207967326045036,-4.243586772645358e-06,0.0,9.90760381682776e-05,0.0,0.0,4.712651252746582,0.0,0.0,0.0,0.2729769647121429,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0226530376821756,-927.4078369140624,304.1490478515625,0.6099141836166382,0.0646252483129501,0.0588753670454025,293.1351928710937,297.1499938964844,293.1499938964844,0.0279412828385829,-1085.9329833984375,304.1485595703125,0.6312971115112305,0.0720083191990852,0.0689419284462928,293.1421203613281,297.1499938964844,293.1499938964844,0.0314983874559402,-846.45166015625,304.1488952636719,0.6421625018119812,0.0759928151965141,0.0537366420030593,293.1368408203125,297.1499938964844,293.1499938964844,0.0538452938199043,-1533.4298095703125,304.1484069824219,0.7104294896125793,0.1020154133439064,0.0973527133464813,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5526223182678223,0.050000000745058,0.2287494242191314,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.0358581542969,293.3193664550781,291.14776611328125,1.0,0.1612060815095901,1.0,1.0,0.9799662828445436,1.0,-0.6092148423194885,0.2667329609394073,0.3424818515777588,0.0869952589273452,0.0,0.0,0.1524780392646789,24.73297500610352,25.0,-0.0999960899353027,-4373.58642578125,38.47474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0977063551545143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209321469068527,0.1209363937377929,-4.243814146320801e-06,0.0,9.915952978190036e-05,0.0,0.0,4.71848726272583,0.0,0.0,0.0,0.2729992270469665,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0226530376821756,-927.4078369140624,304.1490478515625,0.6099141836166382,0.0646252483129501,0.0588753670454025,293.1351928710937,297.1499938964844,293.1499938964844,0.0279412828385829,-1085.9329833984375,304.1485595703125,0.6312971115112305,0.0720083191990852,0.0689419284462928,293.1421203613281,297.1499938964844,293.1499938964844,0.0314983874559402,-846.45166015625,304.1488952636719,0.6421625018119812,0.0759928151965141,0.0537366420030593,293.1368408203125,297.1499938964844,293.1499938964844,0.0538452938199043,-1533.4298095703125,304.1484069824219,0.7104294896125793,0.1020154133439064,0.0973527133464813,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5526223182678223,0.050000000745058,0.2287494242191314,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.0358581542969,293.3193664550781,291.14776611328125,1.0,0.1612060815095901,1.0,1.0,0.9799662828445436,1.0,-0.6092148423194885,0.2667329609394073,0.3424818515777588,0.0869952589273452,0.0,0.0,0.1524780392646789,24.73297500610352,25.0,-0.0999960899353027,-4373.58642578125,38.47474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0977063551545143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209321469068527,0.1209363937377929,-4.243814146320801e-06,0.0,9.915952978190036e-05,0.0,0.0,4.71848726272583,0.0,0.0,0.0,0.2729992270469665,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0228494610637426,-931.33251953125,304.1490478515625,0.6109582781791687,0.06490308791399,0.0591239854693412,293.1347961425781,297.1499938964844,293.1499938964844,0.0282233003526926,-1092.774169921875,304.1485595703125,0.6326621174812317,0.0724674239754676,0.0693753659725189,293.1416931152344,297.1499938964844,293.1499938964844,0.0317365787923336,-849.5892944335938,304.1488647460937,0.6430579423904419,0.0762785896658897,0.0539354048669338,293.1365661621094,297.1499938964844,293.1499938964844,0.0541717335581779,-1539.2049560546875,304.1484069824219,0.7114859819412231,0.1024037674069404,0.0977185070514679,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5527609586715698,0.050000000745058,0.2287446856498718,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.04498291015625,293.3194885253906,291.14764404296875,1.0,0.16133913397789,1.0,1.0,0.9797126054763794,1.0,-0.6107052564620972,0.2672445178031921,0.3434607088565826,0.0875911712646484,0.0,0.0,0.1527961641550064,24.727706909179688,25.0,-0.1653676182031631,-4378.52734375,38.626373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0977868065237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210794299840927,0.1210836768150329,-4.244051979185315e-06,0.0,9.92411733022891e-05,0.0,0.0,4.7246413230896,0.0,0.0,0.0,0.273022711277008,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0228494610637426,-931.33251953125,304.1490478515625,0.6109582781791687,0.06490308791399,0.0591239854693412,293.1347961425781,297.1499938964844,293.1499938964844,0.0282233003526926,-1092.774169921875,304.1485595703125,0.6326621174812317,0.0724674239754676,0.0693753659725189,293.1416931152344,297.1499938964844,293.1499938964844,0.0317365787923336,-849.5892944335938,304.1488647460937,0.6430579423904419,0.0762785896658897,0.0539354048669338,293.1365661621094,297.1499938964844,293.1499938964844,0.0541717335581779,-1539.2049560546875,304.1484069824219,0.7114859819412231,0.1024037674069404,0.0977185070514679,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5527609586715698,0.050000000745058,0.2287446856498718,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.04498291015625,293.3194885253906,291.14764404296875,1.0,0.16133913397789,1.0,1.0,0.9797126054763794,1.0,-0.6107052564620972,0.2672445178031921,0.3434607088565826,0.0875911712646484,0.0,0.0,0.1527961641550064,24.727706909179688,25.0,-0.1653676182031631,-4378.52734375,38.626373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0977868065237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210794299840927,0.1210836768150329,-4.244051979185315e-06,0.0,9.92411733022891e-05,0.0,0.0,4.7246413230896,0.0,0.0,0.0,0.273022711277008,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0230476260185241,-935.2701416015624,304.1490173339844,0.6119906306266785,0.065181627869606,0.0593732222914695,293.1344299316406,297.1499938964844,293.1499938964844,0.0285122115164995,-1099.58935546875,304.1485595703125,0.6340224742889404,0.0729262754321098,0.0698086991906166,293.1413269042969,297.1499938964844,293.1499938964844,0.0319764427840709,-852.7417602539062,304.1488342285156,0.6439548134803772,0.0765652805566787,0.0541349053382873,293.1363220214844,297.1499938964844,293.1499938964844,0.0545001104474067,-1545.022216796875,304.1483764648437,0.7125312089920044,0.1027945876121521,0.0980866253376007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5528966784477234,0.050000000745058,0.2287400513887405,291.14752197265625,291.1499938964844,272.1164245605469,271.6105651855469,284.0538635253906,293.319580078125,291.1474914550781,1.0,0.161474347114563,1.0,1.0,0.9794589281082152,1.0,-0.6122000813484192,0.2677552103996277,0.3444448709487915,0.0881950259208679,0.0,0.0,0.1531374603509903,24.72319984436035,25.0,-0.2269303351640701,-4383.583984375,38.77968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0978680700063705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212371066212654,0.1212413534522056,-4.244304818712408e-06,0.0,9.932364628184588e-05,0.0,0.0,4.731228351593018,0.0,0.0,0.0,0.2730478048324585,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0230476260185241,-935.2701416015624,304.1490173339844,0.6119906306266785,0.065181627869606,0.0593732222914695,293.1344299316406,297.1499938964844,293.1499938964844,0.0285122115164995,-1099.58935546875,304.1485595703125,0.6340224742889404,0.0729262754321098,0.0698086991906166,293.1413269042969,297.1499938964844,293.1499938964844,0.0319764427840709,-852.7417602539062,304.1488342285156,0.6439548134803772,0.0765652805566787,0.0541349053382873,293.1363220214844,297.1499938964844,293.1499938964844,0.0545001104474067,-1545.022216796875,304.1483764648437,0.7125312089920044,0.1027945876121521,0.0980866253376007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5528966784477234,0.050000000745058,0.2287400513887405,291.14752197265625,291.1499938964844,272.1164245605469,271.6105651855469,284.0538635253906,293.319580078125,291.1474914550781,1.0,0.161474347114563,1.0,1.0,0.9794589281082152,1.0,-0.6122000813484192,0.2677552103996277,0.3444448709487915,0.0881950259208679,0.0,0.0,0.1531374603509903,24.72319984436035,25.0,-0.2269303351640701,-4383.583984375,38.77968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0978680700063705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212371066212654,0.1212413534522056,-4.244304818712408e-06,0.0,9.932364628184588e-05,0.0,0.0,4.731228351593018,0.0,0.0,0.0,0.2730478048324585,4.0,0.0,1.0
315300,293.139892578125,297.1499938964844,293.1499938964844,0.0231474172323942,-937.2449951171876,304.1490173339844,0.6125008463859558,0.0653212442994117,0.0594981387257576,293.13427734375,297.1499938964844,293.1499938964844,0.0287428367882967,-1102.8345947265625,304.1484069824219,0.6347015500068665,0.073155790567398,0.0700253695249557,293.1411437988281,297.1499938964844,293.1499938964844,0.0320969857275486,-854.3234252929688,304.1488342285156,0.6444039940834045,0.076709009706974,0.0542349182069301,293.1361999511719,297.1499938964844,293.1499938964844,0.0546650812029838,-1547.9478759765625,304.1483764648437,0.713050365447998,0.1029909923672676,0.0982716232538223,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5529637336730957,0.050000000745058,0.2287377566099167,291.1474304199219,291.1499938964844,272.12042236328125,271.611572265625,284.0581970214844,293.3196716308594,291.1473999023437,1.0,0.1615426689386367,1.0,1.0,0.979332149028778,1.0,-0.6129493713378906,0.2680103182792663,0.3449390232563019,0.0884999334812164,0.0,0.0,0.1533188670873642,24.7211856842041,25.0,-0.2593019306659698,-4386.17529296875,38.85696029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0979098081588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213207840919494,0.1213250309228897,-4.244438514433568e-06,0.0,9.936600690707564e-05,0.0,0.0,4.734724044799805,0.0,0.0,0.0,0.2730610966682434,4.0,0.0,1.0
315360,293.13983154296875,297.1499938964844,293.1499938964844,0.0232476890087127,-939.2239379882812,304.1490173339844,0.613007664680481,0.0654611513018608,0.0596232712268829,293.1341247558594,297.1499938964844,293.1499938964844,0.0288822725415229,-1105.2777099609375,304.14849853515625,0.6353814005851746,0.0733856856822967,0.0702424198389053,293.1409912109375,297.1499938964844,293.1499938964844,0.0322179310023784,-855.90869140625,304.1488342285156,0.6448540091514587,0.0768530592322349,0.0543351136147975,293.1360778808594,297.1499938964844,293.1499938964844,0.0548305362462997,-1550.8839111328125,304.1483764648437,0.7135676741600037,0.1031880751252174,0.0984572097659111,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5530306100845337,0.050000000745058,0.228735476732254,291.1473388671875,291.1499938964844,272.1241760253906,271.6122741699219,284.0624389648437,293.3197326660156,291.14727783203125,1.0,0.161611407995224,1.0,1.0,0.9792081117630004,1.0,-0.613700270652771,0.2682653963565826,0.3454348444938659,0.0888068154454231,0.0,0.0,0.1535075306892395,24.71926498413086,25.0,-0.2941191494464874,-4388.81494140625,38.93461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.097952552139759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214077323675155,0.1214119791984558,-4.244576757628238e-06,0.0,9.94093861663714e-05,0.0,0.0,4.738357067108154,0.0,0.0,0.0,0.2730749249458313,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0234500877559185,-943.2024536132812,304.1490173339844,0.6140131950378418,0.0657422244548797,0.0598746053874492,293.1338195800781,297.1499938964844,293.1499938964844,0.0296982731670141,-1113.400634765625,304.14776611328125,0.6367425322532654,0.0738464817404747,0.0706771984696388,293.14068603515625,297.1499938964844,293.1499938964844,0.032461579889059,-859.0973510742188,304.1488037109375,0.6457581520080566,0.0771425887942314,0.0545364432036876,293.1358642578125,297.1499938964844,293.1499938964844,0.0551635958254337,-1556.80078125,304.1483764648437,0.7145986557006836,0.1035849452018737,0.0988308563828468,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531637668609619,0.050000000745058,0.2287309318780899,291.1470642089844,291.1499938964844,272.1307373046875,271.6126708984375,284.070556640625,293.3198547363281,291.14703369140625,1.0,0.1617502272129058,1.0,1.0,0.9789599776268004,1.0,-0.6152083873748779,0.2687762081623077,0.3464321494102478,0.089427076280117,0.0,0.0,0.1539164781570434,24.71573257446289,25.0,-0.3724532723426819,-4394.3095703125,39.091251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.098043069243431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215958595275878,0.1216001063585281,-4.2448746171430685e-06,0.0,9.950125240720809e-05,0.0,0.0,4.7462158203125,0.0,0.0,0.0,0.2731048166751861,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0234500877559185,-943.2024536132812,304.1490173339844,0.6140131950378418,0.0657422244548797,0.0598746053874492,293.1338195800781,297.1499938964844,293.1499938964844,0.0296982731670141,-1113.400634765625,304.14776611328125,0.6367425322532654,0.0738464817404747,0.0706771984696388,293.14068603515625,297.1499938964844,293.1499938964844,0.032461579889059,-859.0973510742188,304.1488037109375,0.6457581520080566,0.0771425887942314,0.0545364432036876,293.1358642578125,297.1499938964844,293.1499938964844,0.0551635958254337,-1556.80078125,304.1483764648437,0.7145986557006836,0.1035849452018737,0.0988308563828468,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5531637668609619,0.050000000745058,0.2287309318780899,291.1470642089844,291.1499938964844,272.1307373046875,271.6126708984375,284.070556640625,293.3198547363281,291.14703369140625,1.0,0.1617502272129058,1.0,1.0,0.9789599776268004,1.0,-0.6152083873748779,0.2687762081623077,0.3464321494102478,0.089427076280117,0.0,0.0,0.1539164781570434,24.71573257446289,25.0,-0.3724532723426819,-4394.3095703125,39.091251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.098043069243431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215958595275878,0.1216001063585281,-4.2448746171430685e-06,0.0,9.950125240720809e-05,0.0,0.0,4.7462158203125,0.0,0.0,0.0,0.2731048166751861,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0236551035195589,-947.2112426757812,304.14898681640625,0.6150103211402893,0.0660253018140792,0.0601276233792305,293.1335754394531,297.1499938964844,293.1499938964844,0.0300570800900459,-1120.1646728515625,304.1479187011719,0.6381050944328308,0.0743075162172317,0.0711123421788215,293.1404113769531,297.1499938964844,293.1499938964844,0.0327077470719814,-862.312744140625,304.1488037109375,0.6466692090034485,0.0774343386292457,0.0547392331063747,293.1356506347656,297.1499938964844,293.1499938964844,0.0554996393620967,-1562.7794189453125,304.1483459472656,0.7156266570091248,0.1039856299757957,0.0992079898715019,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5532967448234558,0.050000000745058,0.2287264019250869,291.1467590332031,291.1499938964844,272.1358642578125,271.611572265625,284.078125,293.32000732421875,291.1466979980469,1.0,0.1618906259536743,1.0,1.0,0.9787119030952454,1.0,-0.6167247891426086,0.269288033246994,0.3474367260932922,0.0900555849075317,0.0,0.0,0.154371291399002,24.71248817443848,25.0,-0.4519288837909698,-4400.14697265625,39.249542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0981418490409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218050122261047,0.1218092590570449,-4.245204308972461e-06,0.0,9.96015005512163e-05,0.0,0.0,4.7549543380737305,0.0,0.0,0.0,0.273138016462326,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0236551035195589,-947.2112426757812,304.14898681640625,0.6150103211402893,0.0660253018140792,0.0601276233792305,293.1335754394531,297.1499938964844,293.1499938964844,0.0300570800900459,-1120.1646728515625,304.1479187011719,0.6381050944328308,0.0743075162172317,0.0711123421788215,293.1404113769531,297.1499938964844,293.1499938964844,0.0327077470719814,-862.312744140625,304.1488037109375,0.6466692090034485,0.0774343386292457,0.0547392331063747,293.1356506347656,297.1499938964844,293.1499938964844,0.0554996393620967,-1562.7794189453125,304.1483459472656,0.7156266570091248,0.1039856299757957,0.0992079898715019,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5532967448234558,0.050000000745058,0.2287264019250869,291.1467590332031,291.1499938964844,272.1358642578125,271.611572265625,284.078125,293.32000732421875,291.1466979980469,1.0,0.1618906259536743,1.0,1.0,0.9787119030952454,1.0,-0.6167247891426086,0.269288033246994,0.3474367260932922,0.0900555849075317,0.0,0.0,0.154371291399002,24.71248817443848,25.0,-0.4519288837909698,-4400.14697265625,39.249542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0981418490409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218050122261047,0.1218092590570449,-4.245204308972461e-06,0.0,9.96015005512163e-05,0.0,0.0,4.7549543380737305,0.0,0.0,0.0,0.273138016462326,4.0,0.0,1.0
315660,293.1394958496094,297.1499938964844,293.1499938964844,0.0238632149994373,-951.2590942382812,304.14898681640625,0.6160028576850891,0.0663109496235847,0.0603828281164169,293.13336181640625,297.1499938964844,293.1499938964844,0.0304390136152505,-1127.0799560546875,304.1479797363281,0.6394736766815186,0.0747703686356544,0.0715489238500595,293.1401672363281,297.1499938964844,293.1499938964844,0.0329569168388843,-865.5611572265625,304.1487731933594,0.6475896835327148,0.0777288377285003,0.0549438595771789,293.1354675292969,297.1499938964844,293.1499938964844,0.0558391995728015,-1568.8297119140625,304.1483459472656,0.716654896736145,0.1043908149003982,0.0995892137289047,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5534307956695557,0.050000000745058,0.2287218570709228,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.08502197265625,293.3201599121094,291.1463317871094,1.0,0.1620325595140457,1.0,1.0,0.9784661531448364,1.0,-0.618252694606781,0.2698021531105041,0.3484505414962768,0.0906930416822433,0.0,0.0,0.1548809558153152,24.709362030029297,25.0,-0.5364363193511963,-4406.421875,39.409645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0982513278722763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220394670963287,0.1220437139272689,-4.24557310907403e-06,0.0,9.97126116999425e-05,0.0,0.0,4.764751434326172,0.0,0.0,0.0,0.2731752097606659,4.0,0.0,1.0
315720,293.1394958496094,297.1499938964844,293.1499938964844,0.0238632149994373,-951.2590942382812,304.14898681640625,0.6160028576850891,0.0663109496235847,0.0603828281164169,293.13336181640625,297.1499938964844,293.1499938964844,0.0304390136152505,-1127.0799560546875,304.1479797363281,0.6394736766815186,0.0747703686356544,0.0715489238500595,293.1401672363281,297.1499938964844,293.1499938964844,0.0329569168388843,-865.5611572265625,304.1487731933594,0.6475896835327148,0.0777288377285003,0.0549438595771789,293.1354675292969,297.1499938964844,293.1499938964844,0.0558391995728015,-1568.8297119140625,304.1483459472656,0.716654896736145,0.1043908149003982,0.0995892137289047,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5534307956695557,0.050000000745058,0.2287218570709228,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.08502197265625,293.3201599121094,291.1463317871094,1.0,0.1620325595140457,1.0,1.0,0.9784661531448364,1.0,-0.618252694606781,0.2698021531105041,0.3484505414962768,0.0906930416822433,0.0,0.0,0.1548809558153152,24.709362030029297,25.0,-0.5364363193511963,-4406.421875,39.409645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0982513278722763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220394670963287,0.1220437139272689,-4.24557310907403e-06,0.0,9.97126116999425e-05,0.0,0.0,4.764751434326172,0.0,0.0,0.0,0.2731752097606659,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0240745898336172,-955.3490600585938,304.14898681640625,0.6169930100440979,0.0665994063019752,0.0606404393911361,293.1331481933594,297.1499938964844,293.1499938964844,0.0308245364576578,-1134.030517578125,304.14801025390625,0.6408510208129883,0.0752355307340622,0.0719875246286392,293.1399230957031,297.1499938964844,293.1499938964844,0.0332091562449932,-868.8436279296875,304.1487731933594,0.6485206484794617,0.0780261605978012,0.0551503971219062,293.13525390625,297.1499938964844,293.1499938964844,0.0561824031174182,-1574.9542236328125,304.1483154296875,0.7176849246025085,0.1048006415367126,0.0999746918678283,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5535664558410645,0.050000000745058,0.2287172526121139,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.0911560058594,293.3203125,291.1458740234375,1.0,0.1621759086847305,1.0,1.0,0.9782204031944276,1.0,-0.619793176651001,0.2703191936016083,0.3494740128517151,0.0913394168019294,0.0,0.0,0.1554491519927978,24.70624732971192,25.0,-0.6302817463874817,-4413.1943359375,39.571590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.09837257117033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223010867834091,0.1223053336143493,-4.2459837459318805e-06,0.0,9.983565541915596e-05,0.0,0.0,4.775685787200928,0.0,0.0,0.0,0.2732167541980743,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0240745898336172,-955.3490600585938,304.14898681640625,0.6169930100440979,0.0665994063019752,0.0606404393911361,293.1331481933594,297.1499938964844,293.1499938964844,0.0308245364576578,-1134.030517578125,304.14801025390625,0.6408510208129883,0.0752355307340622,0.0719875246286392,293.1399230957031,297.1499938964844,293.1499938964844,0.0332091562449932,-868.8436279296875,304.1487731933594,0.6485206484794617,0.0780261605978012,0.0551503971219062,293.13525390625,297.1499938964844,293.1499938964844,0.0561824031174182,-1574.9542236328125,304.1483154296875,0.7176849246025085,0.1048006415367126,0.0999746918678283,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5535664558410645,0.050000000745058,0.2287172526121139,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.0911560058594,293.3203125,291.1458740234375,1.0,0.1621759086847305,1.0,1.0,0.9782204031944276,1.0,-0.619793176651001,0.2703191936016083,0.3494740128517151,0.0913394168019294,0.0,0.0,0.1554491519927978,24.70624732971192,25.0,-0.6302817463874817,-4413.1943359375,39.571590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.09837257117033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223010867834091,0.1223053336143493,-4.2459837459318805e-06,0.0,9.983565541915596e-05,0.0,0.0,4.775685787200928,0.0,0.0,0.0,0.2732167541980743,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0241817738860845,-957.4148559570312,304.1489562988281,0.6174886226654053,0.0667450129985809,0.0607704259455204,293.1330261230469,297.1499938964844,293.1499938964844,0.0310189444571733,-1137.5244140625,304.14801025390625,0.6415441036224365,0.0754692777991294,0.0722078680992126,293.1398010253906,297.1499938964844,293.1499938964844,0.0333366654813289,-870.500732421875,304.1487731933594,0.6489909291267395,0.0781761109828949,0.0552545487880706,293.1351623535156,297.1499938964844,293.1499938964844,0.0563557483255863,-1578.05126953125,304.1483154296875,0.7182019948959351,0.1050077304244041,0.1001694127917289,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5536351203918457,0.050000000745058,0.2287149131298065,291.1457214355469,291.1499938964844,272.1405639648437,271.6005554199219,284.0938720703125,293.3204040527344,291.1456298828125,1.0,0.1622481942176818,1.0,1.0,0.9780974984169006,1.0,-0.6205695867538452,0.2705794274806976,0.3499901592731476,0.0916662439703941,0.0,0.0,0.1557613313198089,24.704662322998047,25.0,-0.6799920797348022,-4416.8173828125,39.65337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,304.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0984388291835784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224449053406715,0.1224491521716117,-4.246208845870569e-06,0.0,9.990289254346862e-05,0.0,0.0,4.781698703765869,0.0,0.0,0.0,0.2732395827770233,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0242899190634489,-959.493896484375,304.1489562988281,0.6179845929145813,0.0668915361166,0.0609011799097061,293.1329345703125,297.1499938964844,293.1499938964844,0.0312144067138433,-1141.0303955078125,304.14801025390625,0.6422402858734131,0.0757038071751594,0.0724289119243621,293.13970947265625,297.1499938964844,293.1499938964844,0.0334650240838527,-872.16748046875,304.14874267578125,0.6494643092155457,0.0783268958330154,0.0553592480719089,293.1350402832031,297.1499938964844,293.1499938964844,0.0565301701426506,-1581.1700439453125,304.1482849121094,0.7187203764915466,0.1052162125706672,0.100365400314331,293.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5537044405937195,0.050000000745058,0.228712573647499,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.09637451171875,293.32049560546875,291.1453552246094,1.0,0.162320852279663,1.0,1.0,0.9779760241508484,1.0,-0.6213498115539551,0.2708406746387481,0.3505091369152069,0.0919953659176826,0.0,0.0,0.1560913175344467,24.70305061340332,25.0,-0.7267266511917114,-4420.6005859375,39.73567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.098508708178997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122597150504589,0.1226013973355293,-4.246447588229785e-06,0.0,9.997381857829168e-05,0.0,0.0,4.788064479827881,0.0,0.0,0.0,0.2732637524604797,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245095398277044,-963.6993408203124,304.14892578125,0.6189802289009094,0.0671877786517143,0.0611654855310916,293.1327514648437,297.1499938964844,293.1499938964844,0.0316088981926441,-1148.0850830078125,304.14801025390625,0.6436434984207153,0.0761755779385566,0.0728734731674194,293.1394958496094,297.1499938964844,293.1499938964844,0.0337245911359787,-875.5337524414062,304.14874267578125,0.6504215598106384,0.078631155192852,0.0555705204606056,293.13482666015625,297.1499938964844,293.1499938964844,0.0568828471004962,-1587.483642578125,304.1482849121094,0.7197633385658264,0.1056380271911621,0.1007618457078933,293.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5538452863693237,0.050000000745058,0.228707805275917,291.1448974609375,291.1499938964844,272.13653564453125,271.5870666503906,284.1005859375,293.3206481933594,291.144775390625,1.0,0.1624674052000045,1.0,1.0,0.977733075618744,1.0,-0.6229242086410522,0.2713674306869507,0.3515567779541015,0.0926609933376312,0.0,0.0,0.1568133383989334,24.69970703125,25.0,-0.8165112137794495,-4428.7236328125,39.90200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,304.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0986614152789115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229311004281044,0.1229353472590446,-4.246971911925357e-06,0.0,0.0001001287891995,0.0,0.0,4.802033424377441,0.0,0.0,0.0,0.2733167707920074,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245095398277044,-963.6993408203124,304.14892578125,0.6189802289009094,0.0671877786517143,0.0611654855310916,293.1327514648437,297.1499938964844,293.1499938964844,0.0316088981926441,-1148.0850830078125,304.14801025390625,0.6436434984207153,0.0761755779385566,0.0728734731674194,293.1394958496094,297.1499938964844,293.1499938964844,0.0337245911359787,-875.5337524414062,304.14874267578125,0.6504215598106384,0.078631155192852,0.0555705204606056,293.13482666015625,297.1499938964844,293.1499938964844,0.0568828471004962,-1587.483642578125,304.1482849121094,0.7197633385658264,0.1056380271911621,0.1007618457078933,293.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5538452863693237,0.050000000745058,0.228707805275917,291.1448974609375,291.1499938964844,272.13653564453125,271.5870666503906,284.1005859375,293.3206481933594,291.144775390625,1.0,0.1624674052000045,1.0,1.0,0.977733075618744,1.0,-0.6229242086410522,0.2713674306869507,0.3515567779541015,0.0926609933376312,0.0,0.0,0.1568133383989334,24.69970703125,25.0,-0.8165112137794495,-4428.7236328125,39.90200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,304.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0986614152789115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229311004281044,0.1229353472590446,-4.246971911925357e-06,0.0,0.0001001287891995,0.0,0.0,4.802033424377441,0.0,0.0,0.0,0.2733167707920074,4.0,0.0,1.0
316140,293.1390380859375,297.1499938964844,293.1499938964844,0.0247338861227035,-967.972900390625,304.14892578125,0.6199823617935181,0.0674886777997016,0.0614338181912899,293.132568359375,297.1499938964844,293.1499938964844,0.0320082753896713,-1155.1998291015625,304.14801025390625,0.6450621485710144,0.0766511410474777,0.0733215361833572,293.1392822265625,297.1499938964844,293.1499938964844,0.0339879281818866,-878.9432373046875,304.1487121582031,0.6513931155204773,0.0789390057325363,0.055784273892641,293.1346130371094,297.1499938964844,293.1499938964844,0.0572409108281135,-1593.904052734375,304.14825439453125,0.7208158373832703,0.1060667112469673,0.1011646017432212,293.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5539892911911011,0.050000000745058,0.2287029325962066,291.1442565917969,291.1499938964844,272.1304931640625,271.5747375488281,284.1036682128906,293.3208312988281,291.1441345214844,1.0,0.1626156717538833,1.0,1.0,0.9774900674819946,1.0,-0.6245180368423462,0.2719002664089203,0.3526177704334259,0.0933365449309349,0.0,0.0,0.1576229035854339,24.69617462158203,25.0,-0.9032979011535645,-4437.650390625,40.07076644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,304.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0988326594233512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233068481087684,0.1233111023902893,-4.247562628734158e-06,0.0,0.000100302582723,0.0,0.0,4.8177595138549805,0.0,0.0,0.0,0.2733764946460724,4.0,0.0,1.0
316200,293.1390380859375,297.1499938964844,293.1499938964844,0.0247338861227035,-967.972900390625,304.14892578125,0.6199823617935181,0.0674886777997016,0.0614338181912899,293.132568359375,297.1499938964844,293.1499938964844,0.0320082753896713,-1155.1998291015625,304.14801025390625,0.6450621485710144,0.0766511410474777,0.0733215361833572,293.1392822265625,297.1499938964844,293.1499938964844,0.0339879281818866,-878.9432373046875,304.1487121582031,0.6513931155204773,0.0789390057325363,0.055784273892641,293.1346130371094,297.1499938964844,293.1499938964844,0.0572409108281135,-1593.904052734375,304.14825439453125,0.7208158373832703,0.1060667112469673,0.1011646017432212,293.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5539892911911011,0.050000000745058,0.2287029325962066,291.1442565917969,291.1499938964844,272.1304931640625,271.5747375488281,284.1036682128906,293.3208312988281,291.1441345214844,1.0,0.1626156717538833,1.0,1.0,0.9774900674819946,1.0,-0.6245180368423462,0.2719002664089203,0.3526177704334259,0.0933365449309349,0.0,0.0,0.1576229035854339,24.69617462158203,25.0,-0.9032979011535645,-4437.650390625,40.07076644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,304.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0988326594233512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233068481087684,0.1233111023902893,-4.247562628734158e-06,0.0,0.000100302582723,0.0,0.0,4.8177595138549805,0.0,0.0,0.0,0.2733764946460724,4.0,0.0,1.0
316260,293.1388854980469,297.1499938964844,293.1499938964844,0.0249633826315403,-972.3218383789062,304.1488952636719,0.6209933161735535,0.0677947551012039,0.0617066510021686,293.1323547363281,297.1499938964844,293.1499938964844,0.0324126854538917,-1162.3782958984375,304.14801025390625,0.6464971899986267,0.0771306902170181,0.0737733021378517,293.1390991210937,297.1499938964844,293.1499938964844,0.0342549830675125,-882.3953857421875,304.1487121582031,0.652379035949707,0.0792503282427787,0.056000467389822,293.1343994140625,297.1499938964844,293.1499938964844,0.05760483071208,-1600.4400634765625,304.1482238769531,0.7218798398971558,0.1065028682351112,0.1015742346644401,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5541366338729858,0.050000000745058,0.2286979705095291,291.1435852050781,291.1499938964844,272.1214294433594,271.5594177246094,284.1054992675781,293.32098388671875,291.1434326171875,1.0,0.1627657264471054,1.0,1.0,0.9772519469261168,1.0,-0.6261327862739563,0.2724398076534271,0.3536930084228515,0.0940220654010772,0.0,0.0,0.1585271060466766,24.692426681518555,25.0,-0.9888010621070862,-4447.46533203125,40.24208450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.0990242362022399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237281858921051,0.1237324327230453,-4.248227014613804e-06,0.0,0.0001004970108624,0.0,0.0,4.835404872894287,0.0,0.0,0.0,0.2734435498714447,4.0,0.0,1.0
316320,293.1388854980469,297.1499938964844,293.1499938964844,0.0249633826315403,-972.3218383789062,304.1488952636719,0.6209933161735535,0.0677947551012039,0.0617066510021686,293.1323547363281,297.1499938964844,293.1499938964844,0.0324126854538917,-1162.3782958984375,304.14801025390625,0.6464971899986267,0.0771306902170181,0.0737733021378517,293.1390991210937,297.1499938964844,293.1499938964844,0.0342549830675125,-882.3953857421875,304.1487121582031,0.652379035949707,0.0792503282427787,0.056000467389822,293.1343994140625,297.1499938964844,293.1499938964844,0.05760483071208,-1600.4400634765625,304.1482238769531,0.7218798398971558,0.1065028682351112,0.1015742346644401,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5541366338729858,0.050000000745058,0.2286979705095291,291.1435852050781,291.1499938964844,272.1214294433594,271.5594177246094,284.1054992675781,293.32098388671875,291.1434326171875,1.0,0.1627657264471054,1.0,1.0,0.9772519469261168,1.0,-0.6261327862739563,0.2724398076534271,0.3536930084228515,0.0940220654010772,0.0,0.0,0.1585271060466766,24.692426681518555,25.0,-0.9888010621070862,-4447.46533203125,40.24208450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.0990242362022399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237281858921051,0.1237324327230453,-4.248227014613804e-06,0.0,0.0001004970108624,0.0,0.0,4.835404872894287,0.0,0.0,0.0,0.2734435498714447,4.0,0.0,1.0
