time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.13873291015625,297.1499938964844,293.1499938964844,0.0251986142247915,-976.7561645507812,304.1488647460937,0.6220158338546753,0.0681067407131195,0.0619846358895301,293.1322021484375,297.1499938964844,293.1499938964844,0.0328220501542091,-1169.619384765625,304.1479797363281,0.6479488611221313,0.0776139348745346,0.0742287263274192,293.138916015625,297.1499938964844,293.1499938964844,0.034525316208601,-885.8843994140625,304.148681640625,0.6533780694007874,0.0795643031597137,0.0562187545001506,293.1341552734375,297.1499938964844,293.1499938964844,0.0579753145575523,-1607.1051025390625,304.148193359375,0.7229577302932739,0.1069474294781684,0.1019916161894798,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5542874336242676,0.050000000745058,0.228692889213562,291.142822265625,291.1499938964844,272.1091003417969,271.5408630371094,284.1059875488281,293.3211364746094,291.1426696777344,1.0,0.162917748093605,1.0,1.0,0.9770138263702391,1.0,-0.6277698278427124,0.2729867696762085,0.3547830581665039,0.0947177559137344,0.0,0.0,0.1595361977815628,24.6884708404541,25.0,-1.063450574874878,-4458.27880859375,40.416141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,304.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.0992387756705284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242006495594978,0.124204896390438,-4.24897416451131e-06,0.0,0.000100714743894,0.0,0.0,4.855205535888672,0.0,0.0,0.0,0.2735188007354736,4.0,0.0,1.0
316440,293.13873291015625,297.1499938964844,293.1499938964844,0.0251986142247915,-976.7561645507812,304.1488647460937,0.6220158338546753,0.0681067407131195,0.0619846358895301,293.1322021484375,297.1499938964844,293.1499938964844,0.0328220501542091,-1169.619384765625,304.1479797363281,0.6479488611221313,0.0776139348745346,0.0742287263274192,293.138916015625,297.1499938964844,293.1499938964844,0.034525316208601,-885.8843994140625,304.148681640625,0.6533780694007874,0.0795643031597137,0.0562187545001506,293.1341552734375,297.1499938964844,293.1499938964844,0.0579753145575523,-1607.1051025390625,304.148193359375,0.7229577302932739,0.1069474294781684,0.1019916161894798,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5542874336242676,0.050000000745058,0.228692889213562,291.142822265625,291.1499938964844,272.1091003417969,271.5408630371094,284.1059875488281,293.3211364746094,291.1426696777344,1.0,0.162917748093605,1.0,1.0,0.9770138263702391,1.0,-0.6277698278427124,0.2729867696762085,0.3547830581665039,0.0947177559137344,0.0,0.0,0.1595361977815628,24.6884708404541,25.0,-1.063450574874878,-4458.27880859375,40.416141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,304.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.0992387756705284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242006495594978,0.124204896390438,-4.24897416451131e-06,0.0,0.000100714743894,0.0,0.0,4.855205535888672,0.0,0.0,0.0,0.2735188007354736,4.0,0.0,1.0
316500,293.138671875,297.1499938964844,293.1499938964844,0.0253185033798217,-979.0072021484376,304.1488647460937,0.6225318908691406,0.0682650804519653,0.0621256902813911,293.1321105957031,297.1499938964844,293.1499938964844,0.033028271049261,-1173.258056640625,304.1479797363281,0.6486798524856567,0.0778565630316734,0.074457474052906,293.1388244628906,297.1499938964844,293.1499938964844,0.0346611998975276,-887.63623046875,304.148681640625,0.6538807153701782,0.0797216892242431,0.0563282705843448,293.134033203125,297.1499938964844,293.1499938964844,0.0581631362438201,-1610.4881591796875,304.148193359375,0.7235022783279419,0.1071730181574821,0.1022033765912056,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5543639659881592,0.050000000745058,0.2286903113126754,291.1424255371094,291.1499938964844,272.1016540527344,271.5303039550781,284.1056823730469,293.3212280273437,291.14227294921875,1.0,0.1629944890737533,1.0,1.0,0.9768947958946228,1.0,-0.6285961270332336,0.2732628285884857,0.3553333282470703,0.0950693115592002,0.0,0.0,0.1600812524557113,24.686443328857425,25.0,-1.0980995893478394,-4464.07861328125,40.504180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10321044921875,304.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.0993551388382911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244568601250648,0.1244611069560051,-4.249380708643002e-06,0.0,0.0001008328326861,0.0,0.0,4.865950107574463,0.0,0.0,0.0,0.2735596597194671,4.0,0.0,1.0
316560,293.1385803222656,297.1499938964844,293.1499938964844,0.0254399832338094,-981.2821655273438,304.1488342285156,0.6230515241622925,0.068425104022026,0.0622682087123394,293.13201904296875,297.1499938964844,293.1499938964844,0.0332355834543705,-1176.91015625,304.1479797363281,0.649414598941803,0.0781003087759018,0.0746870040893554,293.13873291015625,297.1499938964844,293.1499938964844,0.0347976461052894,-889.3939819335938,304.148681640625,0.6543858647346497,0.0798799023032188,0.0564381144940853,293.1338806152344,297.1499938964844,293.1499938964844,0.0583527721464633,-1613.90673828125,304.1481628417969,0.7240508198738098,0.107400968670845,0.102417305111885,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5544412732124329,0.050000000745058,0.2286877185106277,291.1420288085937,291.1499938964844,272.09326171875,271.51885986328125,284.1050109863281,293.3213195800781,291.1418762207031,1.0,0.1630717515945434,1.0,1.0,0.9767777919769288,1.0,-0.6294280886650085,0.2735407650470733,0.3558873236179352,0.0954233035445213,0.0,0.0,0.1606546342372894,24.684370040893555,25.0,-1.1292349100112915,-4470.1572265625,40.59292602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,304.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.0994779467582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247271299362182,0.1247313842177391,-4.24981044488959e-06,0.0,0.00010095746984,0.0,0.0,4.877288818359375,0.0,0.0,0.0,0.2736027836799621,4.0,0.0,1.0
316620,293.1383972167969,297.1499938964844,293.1499938964844,0.0256880633533,-985.9093627929688,304.1488037109375,0.6241052746772766,0.0687505528330802,0.0625579804182052,293.1318359375,297.1499938964844,293.1499938964844,0.0336565896868705,-1184.3099365234375,304.14794921875,0.6509080529212952,0.0785957425832748,0.0751519575715065,293.1385498046875,297.1499938964844,293.1499938964844,0.0350763015449047,-892.9800415039062,304.1486511230469,0.6554191708564758,0.0802048072218895,0.0566621609032154,293.13360595703125,297.1499938964844,293.1499938964844,0.0587378703057765,-1620.8580322265625,304.14813232421875,0.7251640558242798,0.1078643873333931,0.1028521284461021,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5546008348464966,0.050000000745058,0.2286823540925979,291.14117431640625,291.1499938964844,272.0736389160156,271.4931640625,284.1024475097656,293.32147216796875,291.1410217285156,1.0,0.1632280349731445,1.0,1.0,0.9765438437461852,1.0,-0.6311182379722595,0.2741065621376037,0.3570116460323334,0.096140332520008,0.0,0.0,0.1618904322385788,24.679744720458984,25.0,-1.1964200735092163,-4483.2197265625,40.7732048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,304.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.0997441858053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253121644258499,0.1253164112567901,-4.250743586453609e-06,0.0,0.000101227669802,0.0,0.0,4.901850700378418,0.0,0.0,0.0,0.2736962437629699,4.0,0.0,1.0
316680,293.1383972167969,297.1499938964844,293.1499938964844,0.0256880633533,-985.9093627929688,304.1488037109375,0.6241052746772766,0.0687505528330802,0.0625579804182052,293.1318359375,297.1499938964844,293.1499938964844,0.0336565896868705,-1184.3099365234375,304.14794921875,0.6509080529212952,0.0785957425832748,0.0751519575715065,293.1385498046875,297.1499938964844,293.1499938964844,0.0350763015449047,-892.9800415039062,304.1486511230469,0.6554191708564758,0.0802048072218895,0.0566621609032154,293.13360595703125,297.1499938964844,293.1499938964844,0.0587378703057765,-1620.8580322265625,304.14813232421875,0.7251640558242798,0.1078643873333931,0.1028521284461021,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5546008348464966,0.050000000745058,0.2286823540925979,291.14117431640625,291.1499938964844,272.0736389160156,271.4931640625,284.1024475097656,293.32147216796875,291.1410217285156,1.0,0.1632280349731445,1.0,1.0,0.9765438437461852,1.0,-0.6311182379722595,0.2741065621376037,0.3570116460323334,0.096140332520008,0.0,0.0,0.1618904322385788,24.679744720458984,25.0,-1.1964200735092163,-4483.2197265625,40.7732048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,304.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.0997441858053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253121644258499,0.1253164112567901,-4.250743586453609e-06,0.0,0.000101227669802,0.0,0.0,4.901850700378418,0.0,0.0,0.0,0.2736962437629699,4.0,0.0,1.0
316740,293.1382141113281,297.1499938964844,293.1499938964844,0.0259433519095182,-990.6461181640624,304.1487731933594,0.62518310546875,0.0690836235880851,0.0628543496131897,293.1315612792969,297.1499938964844,293.1499938964844,0.0340921357274055,-1191.9437255859375,304.1478881835937,0.6524567008018494,0.0791086852550506,0.0756313949823379,293.1382751464844,297.1499938964844,293.1499938964844,0.0353703610599041,-896.7598266601562,304.14862060546875,0.6565118432044983,0.0805496126413345,0.0568982549011707,293.1333312988281,297.1499938964844,293.1499938964844,0.0591311380267143,-1627.96923828125,304.1481018066406,0.7263036966323853,0.1083382219076156,0.1032965257763862,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5547710061073303,0.050000000745058,0.2286766618490219,291.1402587890625,291.1499938964844,272.04998779296875,271.46356201171875,284.09820556640625,293.3216247558594,291.1400756835937,1.0,0.1633871495723724,1.0,1.0,0.976309895515442,1.0,-0.6328591704368591,0.2746923267841339,0.3581668436527252,0.0968728810548782,0.0,0.0,0.1632516682147979,24.67393112182617,25.0,-1.3107179403305054,-4497.5966796875,40.95838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1000388115644455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259595304727554,0.1259637773036956,-4.251779046171578e-06,0.0,0.0001015266825561,0.0,0.0,4.9290547370910645,0.0,0.0,0.0,0.2737998068332672,4.0,0.0,1.0
316800,293.1382141113281,297.1499938964844,293.1499938964844,0.0259433519095182,-990.6461181640624,304.1487731933594,0.62518310546875,0.0690836235880851,0.0628543496131897,293.1315612792969,297.1499938964844,293.1499938964844,0.0340921357274055,-1191.9437255859375,304.1478881835937,0.6524567008018494,0.0791086852550506,0.0756313949823379,293.1382751464844,297.1499938964844,293.1499938964844,0.0353703610599041,-896.7598266601562,304.14862060546875,0.6565118432044983,0.0805496126413345,0.0568982549011707,293.1333312988281,297.1499938964844,293.1499938964844,0.0591311380267143,-1627.96923828125,304.1481018066406,0.7263036966323853,0.1083382219076156,0.1032965257763862,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5547710061073303,0.050000000745058,0.2286766618490219,291.1402587890625,291.1499938964844,272.04998779296875,271.46356201171875,284.09820556640625,293.3216247558594,291.1400756835937,1.0,0.1633871495723724,1.0,1.0,0.976309895515442,1.0,-0.6328591704368591,0.2746923267841339,0.3581668436527252,0.0968728810548782,0.0,0.0,0.1632516682147979,24.67393112182617,25.0,-1.3107179403305054,-4497.5966796875,40.95838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1000388115644455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259595304727554,0.1259637773036956,-4.251779046171578e-06,0.0,0.0001015266825561,0.0,0.0,4.9290547370910645,0.0,0.0,0.0,0.2737998068332672,4.0,0.0,1.0
316860,293.13800048828125,297.1499938964844,293.1499938964844,0.0262062232941389,-995.4976196289062,304.14874267578125,0.6262992024421692,0.0694248005747795,0.0631577670574188,293.1312255859375,297.1499938964844,293.1499938964844,0.0345463305711746,-1199.8824462890625,304.1478576660156,0.6540879011154175,0.0796423852443695,0.0761299580335617,293.1379089355469,297.1499938964844,293.1499938964844,0.0356845669448375,-900.7930297851562,304.1485595703125,0.6576932072639465,0.0809176787734031,0.0571502931416034,293.1330261230469,297.1499938964844,293.1499938964844,0.059533204883337,-1635.2525634765625,304.1480712890625,0.7274861335754395,0.1088239029049873,0.1037514582276344,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5549656748771667,0.050000000745058,0.2286701500415802,291.1393127441406,291.1499938964844,272.0215759277344,271.42901611328125,284.0933837890625,293.3217468261719,291.1391296386719,1.0,0.1635497659444809,1.0,1.0,0.9760802388191224,1.0,-0.6346623301506042,0.2752531468868255,0.3594091832637787,0.0977361425757408,0.0,0.0,0.1647471487522125,24.666719436645508,25.0,-1.2647907733917236,-4513.21630859375,41.14955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,304.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.1003638729453086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266760677099228,0.1266803294420242,-4.252928192727268e-06,0.0,0.0001018565744743,0.0,0.0,4.959197044372559,0.0,0.0,0.0,0.2739145755767822,4.0,0.0,1.0
316920,293.13800048828125,297.1499938964844,293.1499938964844,0.0262062232941389,-995.4976196289062,304.14874267578125,0.6262992024421692,0.0694248005747795,0.0631577670574188,293.1312255859375,297.1499938964844,293.1499938964844,0.0345463305711746,-1199.8824462890625,304.1478576660156,0.6540879011154175,0.0796423852443695,0.0761299580335617,293.1379089355469,297.1499938964844,293.1499938964844,0.0356845669448375,-900.7930297851562,304.1485595703125,0.6576932072639465,0.0809176787734031,0.0571502931416034,293.1330261230469,297.1499938964844,293.1499938964844,0.059533204883337,-1635.2525634765625,304.1480712890625,0.7274861335754395,0.1088239029049873,0.1037514582276344,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5549656748771667,0.050000000745058,0.2286701500415802,291.1393127441406,291.1499938964844,272.0215759277344,271.42901611328125,284.0933837890625,293.3217468261719,291.1391296386719,1.0,0.1635497659444809,1.0,1.0,0.9760802388191224,1.0,-0.6346623301506042,0.2752531468868255,0.3594091832637787,0.0977361425757408,0.0,0.0,0.1647471487522125,24.666719436645508,25.0,-1.2647907733917236,-4513.21630859375,41.14955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,304.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.1003638729453086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266760677099228,0.1266803294420242,-4.252928192727268e-06,0.0,0.0001018565744743,0.0,0.0,4.959197044372559,0.0,0.0,0.0,0.2739145755767822,4.0,0.0,1.0
316980,293.13775634765625,297.1499938964844,293.1499938964844,0.0264760591089725,-1000.4449462890624,304.1487121582031,0.6274683475494385,0.0697755962610244,0.0634691342711448,293.1308288574219,297.1499938964844,293.1499938964844,0.0350180566310882,-1208.0994873046875,304.14776611328125,0.6558175683021545,0.0801976546645164,0.0766484886407852,293.13751220703125,297.1499938964844,293.1499938964844,0.0360174849629402,-905.0560302734376,304.1484680175781,0.6589781641960144,0.0813094899058342,0.057418655604124,293.1326599121094,297.1499938964844,293.1499938964844,0.0599445141851902,-1642.710693359375,304.1480407714844,0.7287327647209167,0.1093261837959289,0.1042205989360809,293.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5551977157592773,0.050000000745058,0.2286624163389206,291.138671875,291.1499938964844,271.988037109375,271.3890380859375,284.0897521972656,293.3218688964844,291.1386108398437,1.0,0.1637166142463684,1.0,1.0,0.9758506417274476,1.0,-0.6365342140197754,0.2757404148578644,0.3607937693595886,0.0988489836454391,0.0,0.0,0.1663074344396591,24.658145904541016,25.0,-0.6784356832504272,-4529.55126953125,41.34749603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,304.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1007206365466117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274415999650955,0.1274458467960357,-4.25418602389982e-06,0.0,0.0001022186406771,0.0,0.0,4.991466999053955,0.0,0.0,0.0,0.2740377485752105,4.0,0.0,1.0
317040,293.13775634765625,297.1499938964844,293.1499938964844,0.0264760591089725,-1000.4449462890624,304.1487121582031,0.6274683475494385,0.0697755962610244,0.0634691342711448,293.1308288574219,297.1499938964844,293.1499938964844,0.0350180566310882,-1208.0994873046875,304.14776611328125,0.6558175683021545,0.0801976546645164,0.0766484886407852,293.13751220703125,297.1499938964844,293.1499938964844,0.0360174849629402,-905.0560302734376,304.1484680175781,0.6589781641960144,0.0813094899058342,0.057418655604124,293.1326599121094,297.1499938964844,293.1499938964844,0.0599445141851902,-1642.710693359375,304.1480407714844,0.7287327647209167,0.1093261837959289,0.1042205989360809,293.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5551977157592773,0.050000000745058,0.2286624163389206,291.138671875,291.1499938964844,271.988037109375,271.3890380859375,284.0897521972656,293.3218688964844,291.1386108398437,1.0,0.1637166142463684,1.0,1.0,0.9758506417274476,1.0,-0.6365342140197754,0.2757404148578644,0.3607937693595886,0.0988489836454391,0.0,0.0,0.1663074344396591,24.658145904541016,25.0,-0.6784356832504272,-4529.55126953125,41.34749603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,304.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1007206365466117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274415999650955,0.1274458467960357,-4.25418602389982e-06,0.0,0.0001022186406771,0.0,0.0,4.991466999053955,0.0,0.0,0.0,0.2740377485752105,4.0,0.0,1.0
317100,293.1376342773437,297.1499938964844,293.1499938964844,0.0266178473830223,-1002.9557495117188,304.148681640625,0.6280892491340637,0.0699554979801178,0.0636284127831459,293.130615234375,297.1499938964844,293.1499938964844,0.0352605171501636,-1212.311767578125,304.1477355957031,0.6567367911338806,0.0804839506745338,0.0769155994057655,293.13726806640625,297.1499938964844,293.1499938964844,0.0361909307539463,-907.2723388671876,304.1484375,0.6596769690513611,0.081514798104763,0.0575591661036014,293.1318664550781,297.1499938964844,293.1499938964844,0.0601928941905498,-1647.2254638671875,304.1479187011719,0.7294977903366089,0.1097013056278228,0.104507490992546,293.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5553439855575562,0.050000000745058,0.2286575585603714,291.1385803222656,291.1499938964844,271.9694519042969,271.3671569824219,284.0884094238281,293.3219299316406,291.1385498046875,1.0,0.1638026982545852,1.0,1.0,0.97573584318161,1.0,-0.6375530362129211,0.2759827375411987,0.3615702986717224,0.0995067805051803,0.0,0.0,0.1670803427696228,24.651018142700195,25.0,-0.3622691035270691,-4537.896484375,41.452857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,304.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1009104549884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278269290924072,0.1278311759233474,-4.2548358578642365e-06,0.0,0.0001024112862069,0.0,0.0,5.007741928100586,0.0,0.0,0.0,0.274100124835968,4.0,0.0,1.0
317160,293.13751220703125,297.1499938964844,293.1499938964844,0.0267702080309391,-1005.501953125,304.1486511230469,0.6287822127342224,0.0701386779546737,0.0637898668646812,293.13037109375,297.1499938964844,293.1499938964844,0.0355071872472763,-1216.5916748046875,304.147705078125,0.6577455401420593,0.0807756409049034,0.0771871507167816,293.1369934082031,297.1499938964844,293.1499938964844,0.0363688245415687,-909.5437622070312,304.1484069824219,0.6604670882225037,0.0817260295152664,0.0577032826840877,293.12957763671875,297.1499938964844,293.1499938964844,0.0606083460152149,-1654.8094482421875,304.1475524902344,0.7307614684104919,0.1103781908750534,0.1049919575452804,293.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5555654168128967,0.050000000745058,0.2286502122879028,291.1385192871094,291.1499938964844,271.94970703125,271.3440246582031,284.0872497558594,293.32196044921875,291.13848876953125,1.0,0.1638937890529632,1.0,1.0,0.975622534751892,1.0,-0.6388182044029236,0.2763095498085022,0.362508624792099,0.100263237953186,0.0,0.0,0.1678504645824432,24.63414001464844,25.0,-0.3702380061149597,-4546.8017578125,41.57526397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,304.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1011066660284996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282103657722473,0.1282146275043487,-4.255487510818057e-06,0.0,0.0001026104146149,0.0,0.0,5.023952007293701,0.0,0.0,0.0,0.2741623818874359,4.0,0.0,1.0
317220,293.1371765136719,297.1499938964844,293.1499938964844,0.0270491652190685,-1010.86328125,304.1486511230469,0.6304399371147156,0.070521742105484,0.0641239136457443,293.1298522949219,297.1499938964844,293.1499938964844,0.0360223166644573,-1225.530029296875,304.1476135253906,0.6600930690765381,0.0813811421394348,0.0777476876974105,293.13641357421875,297.1499938964844,293.1499938964844,0.0367481112480163,-914.3934936523438,304.1483154296875,0.6623848080635071,0.0821734890341758,0.0580060966312885,293.12176513671875,297.1499938964844,293.1499938964844,0.0621109567582607,-1682.379638671875,304.1458435058594,0.7352308630943298,0.1124757602810859,0.1067459136247634,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5562792420387268,0.050000000745058,0.2286267280578613,291.1374816894531,291.1499938964844,271.9069519042969,271.2943420410156,284.08551025390625,293.3218078613281,291.13702392578125,1.0,0.1641044169664383,1.0,1.0,0.9753960371017456,1.0,-0.6423318982124329,0.2773255407810211,0.3650063872337341,0.1021150648593902,0.0,0.0,0.1695718318223953,24.566062927246094,25.0,-2.348141670227051,-4567.80029296875,41.89350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,304.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.1015234142541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290296167135238,0.1290338784456253,-4.2568176468194e-06,0.0,0.000103033358755,0.0,0.0,5.058542251586914,0.0,0.0,0.0,0.2742947936058044,4.0,0.0,1.0
317280,293.1371765136719,297.1499938964844,293.1499938964844,0.0270491652190685,-1010.86328125,304.1486511230469,0.6304399371147156,0.070521742105484,0.0641239136457443,293.1298522949219,297.1499938964844,293.1499938964844,0.0360223166644573,-1225.530029296875,304.1476135253906,0.6600930690765381,0.0813811421394348,0.0777476876974105,293.13641357421875,297.1499938964844,293.1499938964844,0.0367481112480163,-914.3934936523438,304.1483154296875,0.6623848080635071,0.0821734890341758,0.0580060966312885,293.12176513671875,297.1499938964844,293.1499938964844,0.0621109567582607,-1682.379638671875,304.1458435058594,0.7352308630943298,0.1124757602810859,0.1067459136247634,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5562792420387268,0.050000000745058,0.2286267280578613,291.1374816894531,291.1499938964844,271.9069519042969,271.2943420410156,284.08551025390625,293.3218078613281,291.13702392578125,1.0,0.1641044169664383,1.0,1.0,0.9753960371017456,1.0,-0.6423318982124329,0.2773255407810211,0.3650063872337341,0.1021150648593902,0.0,0.0,0.1695718318223953,24.566062927246094,25.0,-2.348141670227051,-4567.80029296875,41.89350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,304.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.1015234142541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290296167135238,0.1290338784456253,-4.2568176468194e-06,0.0,0.000103033358755,0.0,0.0,5.058542251586914,0.0,0.0,0.0,0.2742947936058044,4.0,0.0,1.0
317340,293.1367492675781,297.1499938964844,293.1499938964844,0.0273088105022907,-1016.774169921875,304.1486511230469,0.6323763728141785,0.0709356293082237,0.0644820109009742,293.12921142578125,297.1499938964844,293.1499938964844,0.0365769900381565,-1235.1627197265625,304.1474914550781,0.6627781987190247,0.0820230916142463,0.0783392488956451,293.1357116699219,297.1499938964844,293.1499938964844,0.0371705219149589,-919.8087768554688,304.1481628417969,0.6646515727043152,0.0826624110341072,0.0583351179957389,293.1114807128906,297.1499938964844,293.1499938964844,0.0642388388514518,-1721.715087890625,304.1436767578125,0.7414859533309937,0.1152754500508308,0.1092315912246704,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5572236180305481,0.050000000745058,0.2285959124565124,291.1342163085937,291.1499938964844,271.860107421875,271.2403564453125,284.0844116210937,293.32135009765625,291.1334533691406,1.0,0.1643611490726471,1.0,1.0,0.9751694798469543,1.0,-0.6468126177787781,0.2786759734153747,0.3681366443634033,0.1043541505932807,0.0,0.0,0.1718776226043701,24.47273063659668,25.0,-4.858619689941406,-4594.9169921875,42.29490280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1019858792424202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301007866859436,0.1301050335168838,-4.258414719515713e-06,0.0,0.0001035027016769,0.0,0.0,5.103659629821777,0.0,0.0,0.0,0.2744653820991516,4.0,0.0,1.0
317400,293.1367492675781,297.1499938964844,293.1499938964844,0.0273088105022907,-1016.774169921875,304.1486511230469,0.6323763728141785,0.0709356293082237,0.0644820109009742,293.12921142578125,297.1499938964844,293.1499938964844,0.0365769900381565,-1235.1627197265625,304.1474914550781,0.6627781987190247,0.0820230916142463,0.0783392488956451,293.1357116699219,297.1499938964844,293.1499938964844,0.0371705219149589,-919.8087768554688,304.1481628417969,0.6646515727043152,0.0826624110341072,0.0583351179957389,293.1114807128906,297.1499938964844,293.1499938964844,0.0642388388514518,-1721.715087890625,304.1436767578125,0.7414859533309937,0.1152754500508308,0.1092315912246704,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5572236180305481,0.050000000745058,0.2285959124565124,291.1342163085937,291.1499938964844,271.860107421875,271.2403564453125,284.0844116210937,293.32135009765625,291.1334533691406,1.0,0.1643611490726471,1.0,1.0,0.9751694798469543,1.0,-0.6468126177787781,0.2786759734153747,0.3681366443634033,0.1043541505932807,0.0,0.0,0.1718776226043701,24.47273063659668,25.0,-4.858619689941406,-4594.9169921875,42.29490280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1019858792424202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301007866859436,0.1301050335168838,-4.258414719515713e-06,0.0,0.0001035027016769,0.0,0.0,5.103659629821777,0.0,0.0,0.0,0.2744653820991516,4.0,0.0,1.0
317460,293.1361694335937,297.1499938964844,293.1499938964844,0.0275746658444404,-1023.2442626953124,304.1486511230469,0.6345555782318115,0.0713858306407928,0.0648708716034889,293.12841796875,297.1499938964844,293.1499938964844,0.0371715128421783,-1245.476318359375,304.1473388671875,0.6657535433769226,0.0827063769102096,0.0789680331945419,293.1348571777344,297.1499938964844,293.1499938964844,0.0376367717981338,-925.7843627929688,304.14801025390625,0.6672202348709106,0.0831979140639305,0.0586953200399875,293.099609375,297.1499938964844,293.1499938964844,0.0668317973613739,-1770.07666015625,304.1414794921875,0.7491388916969299,0.1186510995030403,0.1122814863920211,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5583288073539734,0.050000000745058,0.2285602390766143,291.1298828125,291.1499938964844,271.8094787597656,271.1824951171875,284.0838928222656,293.320556640625,291.1290588378906,1.0,0.1646705269813537,1.0,1.0,0.9749606847763062,1.0,-0.652083694934845,0.2802891433238983,0.371794581413269,0.1069379448890686,0.0,0.0,0.1748494356870651,24.365447998046875,25.0,-6.02308988571167,-4629.025390625,42.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1025201380252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315208822488784,0.1315251439809799,-4.260548394086072e-06,0.0,0.0001040449133142,0.0,0.0,5.163590908050537,0.0,0.0,0.0,0.2746916711330414,4.0,0.0,1.0
317520,293.1361694335937,297.1499938964844,293.1499938964844,0.0275746658444404,-1023.2442626953124,304.1486511230469,0.6345555782318115,0.0713858306407928,0.0648708716034889,293.12841796875,297.1499938964844,293.1499938964844,0.0371715128421783,-1245.476318359375,304.1473388671875,0.6657535433769226,0.0827063769102096,0.0789680331945419,293.1348571777344,297.1499938964844,293.1499938964844,0.0376367717981338,-925.7843627929688,304.14801025390625,0.6672202348709106,0.0831979140639305,0.0586953200399875,293.099609375,297.1499938964844,293.1499938964844,0.0668317973613739,-1770.07666015625,304.1414794921875,0.7491388916969299,0.1186510995030403,0.1122814863920211,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5583288073539734,0.050000000745058,0.2285602390766143,291.1298828125,291.1499938964844,271.8094787597656,271.1824951171875,284.0838928222656,293.320556640625,291.1290588378906,1.0,0.1646705269813537,1.0,1.0,0.9749606847763062,1.0,-0.652083694934845,0.2802891433238983,0.371794581413269,0.1069379448890686,0.0,0.0,0.1748494356870651,24.365447998046875,25.0,-6.02308988571167,-4629.025390625,42.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1025201380252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315208822488784,0.1315251439809799,-4.260548394086072e-06,0.0,0.0001040449133142,0.0,0.0,5.163590908050537,0.0,0.0,0.0,0.2746916711330414,4.0,0.0,1.0
317580,293.135498046875,297.1499938964844,293.1499938964844,0.0278666764497756,-1030.232421875,304.14862060546875,0.6369678378105164,0.0718738362193107,0.0652927309274673,293.1275329589844,297.1499938964844,293.1499938964844,0.0378032624721527,-1256.4107666015625,304.14715576171875,0.6690022945404053,0.0834322199225425,0.079636126756668,293.1338806152344,297.1499938964844,293.1499938964844,0.0381438955664634,-932.2711791992188,304.1478271484375,0.6700725555419922,0.0837806761264801,0.0590879619121551,293.0866394042969,297.1499938964844,293.1499938964844,0.0698255822062492,-1826.4755859375,304.1393127441406,0.7580925822257996,0.1225559636950492,0.115839883685112,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5595688223838806,0.050000000745058,0.2285206615924835,291.1255187988281,291.1499938964844,271.7554626464844,271.1211242675781,284.08367919921875,293.3194274902344,291.124755859375,1.0,0.1650368422269821,1.0,1.0,0.9747519493103028,1.0,-0.6580861806869507,0.2821492254734039,0.3759369552135467,0.109837956726551,0.0,0.0,0.1784074157476425,24.248735427856445,25.0,-6.005347728729248,-4669.53564453125,43.33025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,304.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.1031548082828521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332712769508361,0.1332755386829376,-4.2632746044546366e-06,0.0,0.000104689017462,0.0,0.0,5.237733840942383,0.0,0.0,0.0,0.2749728858470917,4.0,0.0,1.0
317640,293.135498046875,297.1499938964844,293.1499938964844,0.0278666764497756,-1030.232421875,304.14862060546875,0.6369678378105164,0.0718738362193107,0.0652927309274673,293.1275329589844,297.1499938964844,293.1499938964844,0.0378032624721527,-1256.4107666015625,304.14715576171875,0.6690022945404053,0.0834322199225425,0.079636126756668,293.1338806152344,297.1499938964844,293.1499938964844,0.0381438955664634,-932.2711791992188,304.1478271484375,0.6700725555419922,0.0837806761264801,0.0590879619121551,293.0866394042969,297.1499938964844,293.1499938964844,0.0698255822062492,-1826.4755859375,304.1393127441406,0.7580925822257996,0.1225559636950492,0.115839883685112,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5595688223838806,0.050000000745058,0.2285206615924835,291.1255187988281,291.1499938964844,271.7554626464844,271.1211242675781,284.08367919921875,293.3194274902344,291.124755859375,1.0,0.1650368422269821,1.0,1.0,0.9747519493103028,1.0,-0.6580861806869507,0.2821492254734039,0.3759369552135467,0.109837956726551,0.0,0.0,0.1784074157476425,24.248735427856445,25.0,-6.005347728729248,-4669.53564453125,43.33025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,304.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.1031548082828521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332712769508361,0.1332755386829376,-4.2632746044546366e-06,0.0,0.000104689017462,0.0,0.0,5.237733840942383,0.0,0.0,0.0,0.2749728858470917,4.0,0.0,1.0
317700,293.1351013183594,297.1499938964844,293.1499938964844,0.0280234385281801,-1033.91552734375,304.1485900878906,0.6382604241371155,0.0721321925520896,0.0655163452029228,293.1270751953125,297.1499938964844,293.1499938964844,0.0381326787173748,-1262.10205078125,304.1470947265625,0.6707256436347961,0.0838111862540245,0.0799851715564727,293.1333312988281,297.1499938964844,293.1499938964844,0.0384122356772422,-935.6976928710938,304.1477355957031,0.6716010570526123,0.0840896815061569,0.0592965073883533,293.079833984375,297.1499938964844,293.1499938964844,0.0714625269174575,-1857.55615234375,304.1383056640625,0.7630441784858704,0.124699130654335,0.1178023889660835,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.560234546661377,0.050000000745058,0.2284996211528778,291.1234741210937,291.1499938964844,271.7272644042969,271.0892333984375,284.0835876464844,293.3187561035156,291.1227722167969,1.0,0.1652427166700363,1.0,1.0,0.9746475219726562,1.0,-0.6613537669181824,0.2831725478172302,0.3781812191009521,0.1113969981670379,0.0,0.0,0.1803817600011825,24.18773460388184,25.0,-5.740180492401123,-4692.015625,43.63845443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,304.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.103518545627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342614442110061,0.1342657208442688,-4.264853942004265e-06,0.0,0.0001050581704475,0.0,0.0,5.279798984527588,0.0,0.0,0.0,0.2751330137252807,4.0,0.0,1.0
317760,293.1347045898437,297.1499938964844,293.1499938964844,0.028185861185193,-1037.7178955078125,304.1485595703125,0.639607846736908,0.0723996609449386,0.0657481178641319,293.1265563964844,297.1499938964844,293.1499938964844,0.0384706109762191,-1267.93359375,304.1470031738281,0.6725102663040161,0.0842003151774406,0.0803437978029251,293.1327819824219,297.1499938964844,293.1499938964844,0.0386897958815097,-939.238037109375,304.14764404296875,0.6731928586959839,0.0844097211956977,0.0595127902925014,293.0728454589844,297.1499938964844,293.1499938964844,0.073183849453926,-1890.4140625,304.1372985839844,0.7682873010635376,0.1269600540399551,0.1198781952261924,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5609272122383118,0.050000000745058,0.2284778803586959,291.12158203125,291.1499938964844,271.6983642578125,271.056640625,284.0834350585937,293.3179931640625,291.1209411621094,1.0,0.1654637604951858,1.0,1.0,0.9745594263076782,1.0,-0.6647871136665344,0.2842552661895752,0.3805318474769592,0.1130206510424614,0.0,0.0,0.1824688464403152,24.12548828125,25.0,-5.3977131843566895,-4715.84326171875,43.96623611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,304.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1039162725210189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353208720684051,0.1353251338005066,-4.266566065780353e-06,0.0,0.0001054618041962,0.0,0.0,5.324896812438965,0.0,0.0,0.0,0.2753050029277801,4.0,0.0,1.0
317820,293.13385009765625,297.1499938964844,293.1499938964844,0.0285293590277433,-1045.248046875,304.1484680175781,0.6424620151519775,0.0729615613818168,0.0662357956171035,293.12548828125,297.1499938964844,293.1499938964844,0.0391714312136173,-1280.0087890625,304.1468200683594,0.6762514710426331,0.0850083529949188,0.0810892805457115,293.1316223144531,297.1499938964844,293.1499938964844,0.0392717458307743,-946.6497192382812,304.1474609375,0.6765537261962891,0.0850819423794746,0.0599679313600063,293.0585327148437,297.1499938964844,293.1499938964844,0.0768650770187377,-1961.23583984375,304.1354064941406,0.7795761823654175,0.1318182349205017,0.1243554204702377,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5623837113380432,0.050000000745058,0.2284326255321502,291.1181640625,291.1499938964844,271.6385192871094,270.9894104003906,284.0826721191406,293.3163452148437,291.1176147460937,1.0,0.1659526526927948,1.0,1.0,0.9743831753730774,1.0,-0.6721324324607849,0.2866016328334808,0.3855307698249817,0.1164386868476867,0.0,0.0,0.1869507282972335,23.99867057800293,25.0,-4.662604808807373,-4767.38427734375,44.6812858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1048235893249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376360058784485,0.1376402825117111,-4.270374120096676e-06,0.0,0.0001063826130121,0.0,0.0,5.423762321472168,0.0,0.0,0.0,0.275683045387268,4.0,0.0,1.0
317880,293.13385009765625,297.1499938964844,293.1499938964844,0.0285293590277433,-1045.248046875,304.1484680175781,0.6424620151519775,0.0729615613818168,0.0662357956171035,293.12548828125,297.1499938964844,293.1499938964844,0.0391714312136173,-1280.0087890625,304.1468200683594,0.6762514710426331,0.0850083529949188,0.0810892805457115,293.1316223144531,297.1499938964844,293.1499938964844,0.0392717458307743,-946.6497192382812,304.1474609375,0.6765537261962891,0.0850819423794746,0.0599679313600063,293.0585327148437,297.1499938964844,293.1499938964844,0.0768650770187377,-1961.23583984375,304.1354064941406,0.7795761823654175,0.1318182349205017,0.1243554204702377,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5623837113380432,0.050000000745058,0.2284326255321502,291.1181640625,291.1499938964844,271.6385192871094,270.9894104003906,284.0826721191406,293.3163452148437,291.1176147460937,1.0,0.1659526526927948,1.0,1.0,0.9743831753730774,1.0,-0.6721324324607849,0.2866016328334808,0.3855307698249817,0.1164386868476867,0.0,0.0,0.1869507282972335,23.99867057800293,25.0,-4.662604808807373,-4767.38427734375,44.6812858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1048235893249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376360058784485,0.1376402825117111,-4.270374120096676e-06,0.0,0.0001063826130121,0.0,0.0,5.423762321472168,0.0,0.0,0.0,0.275683045387268,4.0,0.0,1.0
317940,293.1329345703125,297.1499938964844,293.1499938964844,0.0294804740697145,-1053.97265625,304.1474304199219,0.6455166935920715,0.0735592916607856,0.0667554661631584,293.1243896484375,297.1499938964844,293.1499938964844,0.0399038083851337,-1292.6077880859375,304.14666748046875,0.6801933646202087,0.0858535766601562,0.081870250403881,293.1304016113281,297.1499938964844,293.1499938964844,0.0398873277008533,-954.4772338867188,304.14727783203125,0.680121660232544,0.0857938230037689,0.0604511611163616,293.04400634765625,297.1499938964844,293.1499938964844,0.0808290988206863,-2038.2177734375,304.1336669921875,0.7917337417602539,0.1370773613452911,0.1292248964309692,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5639156103134155,0.050000000745058,0.2283857017755508,291.1151733398437,291.1499938964844,271.5762634277344,270.9197998046875,284.0807800292969,293.314453125,291.1147155761719,1.0,0.1665034890174865,1.0,1.0,0.9742069840431212,1.0,-0.6800612211227417,0.2891848087310791,0.3908764123916626,0.1200329065322876,0.0,0.0,0.1917977184057235,23.87120819091797,25.0,-4.0460357666015625,-4823.8681640625,45.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1058884412050247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401951909065246,0.1401994675397873,-4.2746619328681845e-06,0.0,0.0001074633037205,0.0,0.0,5.533526420593262,0.0,0.0,0.0,0.276104062795639,4.0,0.0,1.0
318000,293.1329345703125,297.1499938964844,293.1499938964844,0.0294804740697145,-1053.97265625,304.1474304199219,0.6455166935920715,0.0735592916607856,0.0667554661631584,293.1243896484375,297.1499938964844,293.1499938964844,0.0399038083851337,-1292.6077880859375,304.14666748046875,0.6801933646202087,0.0858535766601562,0.081870250403881,293.1304016113281,297.1499938964844,293.1499938964844,0.0398873277008533,-954.4772338867188,304.14727783203125,0.680121660232544,0.0857938230037689,0.0604511611163616,293.04400634765625,297.1499938964844,293.1499938964844,0.0808290988206863,-2038.2177734375,304.1336669921875,0.7917337417602539,0.1370773613452911,0.1292248964309692,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5639156103134155,0.050000000745058,0.2283857017755508,291.1151733398437,291.1499938964844,271.5762634277344,270.9197998046875,284.0807800292969,293.314453125,291.1147155761719,1.0,0.1665034890174865,1.0,1.0,0.9742069840431212,1.0,-0.6800612211227417,0.2891848087310791,0.3908764123916626,0.1200329065322876,0.0,0.0,0.1917977184057235,23.87120819091797,25.0,-4.0460357666015625,-4823.8681640625,45.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1058884412050247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401951909065246,0.1401994675397873,-4.2746619328681845e-06,0.0,0.0001074633037205,0.0,0.0,5.533526420593262,0.0,0.0,0.0,0.276104062795639,4.0,0.0,1.0
318060,293.1319580078125,297.1499938964844,293.1499938964844,0.0299799721688032,-1062.9088134765625,304.1474609375,0.6487416625022888,0.0741878077387809,0.0673039257526397,293.1232604980469,297.1499938964844,293.1499938964844,0.0406659953296184,-1305.7060546875,304.1465148925781,0.6842945218086243,0.0867332369089126,0.0826844796538353,293.129150390625,297.1499938964844,293.1499938964844,0.0405342429876327,-962.6941528320312,304.1470947265625,0.6838545799255371,0.0865418389439582,0.0609602853655815,293.0296936035156,297.1499938964844,293.1499938964844,0.0850329548120498,-2120.466064453125,304.1321105957031,0.8044552206993103,0.1426714062690735,0.1344287097454071,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5654935836791992,0.050000000745058,0.2283380627632141,291.1125183105469,291.1499938964844,271.511962890625,270.8482360839844,284.0770874023437,293.3124084472656,291.1120910644531,1.0,0.1671158969402313,1.0,1.0,0.9740602374076844,1.0,-0.6884960532188416,0.2919971644878387,0.3964988589286804,0.1237292885780334,0.0,0.0,0.1969804763793945,23.74639129638672,25.0,-3.585084915161133,-4885.2490234375,46.34284591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,304.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.107120081782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429916024208068,0.1429958790540695,-4.279421773389913e-06,0.0,0.0001087132695829,0.0,0.0,5.654022693634033,0.0,0.0,0.0,0.2765674293041229,4.0,0.0,1.0
318120,293.1319580078125,297.1499938964844,293.1499938964844,0.0299799721688032,-1062.9088134765625,304.1474609375,0.6487416625022888,0.0741878077387809,0.0673039257526397,293.1232604980469,297.1499938964844,293.1499938964844,0.0406659953296184,-1305.7060546875,304.1465148925781,0.6842945218086243,0.0867332369089126,0.0826844796538353,293.129150390625,297.1499938964844,293.1499938964844,0.0405342429876327,-962.6941528320312,304.1470947265625,0.6838545799255371,0.0865418389439582,0.0609602853655815,293.0296936035156,297.1499938964844,293.1499938964844,0.0850329548120498,-2120.466064453125,304.1321105957031,0.8044552206993103,0.1426714062690735,0.1344287097454071,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5654935836791992,0.050000000745058,0.2283380627632141,291.1125183105469,291.1499938964844,271.511962890625,270.8482360839844,284.0770874023437,293.3124084472656,291.1120910644531,1.0,0.1671158969402313,1.0,1.0,0.9740602374076844,1.0,-0.6884960532188416,0.2919971644878387,0.3964988589286804,0.1237292885780334,0.0,0.0,0.1969804763793945,23.74639129638672,25.0,-3.585084915161133,-4885.2490234375,46.34284591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,304.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.107120081782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429916024208068,0.1429958790540695,-4.279421773389913e-06,0.0,0.0001087132695829,0.0,0.0,5.654022693634033,0.0,0.0,0.0,0.2765674293041229,4.0,0.0,1.0
