time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1309814453125,297.1499938964844,293.1499938964844,0.0305155906826257,-1072.1529541015625,304.1473999023437,0.6520988941192627,0.0748438760638237,0.067877821624279,293.1221008300781,297.1499938964844,293.1499938964844,0.0414547063410282,-1319.252685546875,304.1463623046875,0.6885023713111877,0.0876432806253433,0.083528459072113,293.1279296875,297.1499938964844,293.1499938964844,0.0412085950374603,-971.2534790039062,304.1469421386719,0.6876992583274841,0.0873210579156875,0.0614921152591705,293.01593017578125,297.1499938964844,293.1499938964844,0.0894225537776947,-2206.7412109375,304.1307678222656,0.8169298768043518,0.1485131978988647,0.1398876011371612,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5670837163925171,0.050000000745058,0.2282907664775848,291.110107421875,291.1499938964844,271.4459228515625,270.77508544921875,284.07080078125,293.3102722167969,291.1097412109375,1.0,0.1677864342927932,1.0,1.0,0.9739134907722472,1.0,-0.697330892086029,0.2950228750705719,0.4023080170154571,0.1274415850639343,0.0,0.0,0.2024647146463394,23.62747001647949,25.0,-3.204782724380493,-4951.44580078125,47.28059768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1085182130336761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460178196430206,0.1460221111774444,-4.284650003683055e-06,0.0,0.000110132190457,0.0,0.0,5.78507661819458,0.0,0.0,0.0,0.2770726978778839,4.0,0.0,1.0
318240,293.1309814453125,297.1499938964844,293.1499938964844,0.0305155906826257,-1072.1529541015625,304.1473999023437,0.6520988941192627,0.0748438760638237,0.067877821624279,293.1221008300781,297.1499938964844,293.1499938964844,0.0414547063410282,-1319.252685546875,304.1463623046875,0.6885023713111877,0.0876432806253433,0.083528459072113,293.1279296875,297.1499938964844,293.1499938964844,0.0412085950374603,-971.2534790039062,304.1469421386719,0.6876992583274841,0.0873210579156875,0.0614921152591705,293.01593017578125,297.1499938964844,293.1499938964844,0.0894225537776947,-2206.7412109375,304.1307678222656,0.8169298768043518,0.1485131978988647,0.1398876011371612,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5670837163925171,0.050000000745058,0.2282907664775848,291.110107421875,291.1499938964844,271.4459228515625,270.77508544921875,284.07080078125,293.3102722167969,291.1097412109375,1.0,0.1677864342927932,1.0,1.0,0.9739134907722472,1.0,-0.697330892086029,0.2950228750705719,0.4023080170154571,0.1274415850639343,0.0,0.0,0.2024647146463394,23.62747001647949,25.0,-3.204782724380493,-4951.44580078125,47.28059768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1085182130336761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460178196430206,0.1460221111774444,-4.284650003683055e-06,0.0,0.000110132190457,0.0,0.0,5.78507661819458,0.0,0.0,0.0,0.2770726978778839,4.0,0.0,1.0
318300,293.1304931640625,297.1499938964844,293.1499938964844,0.0307926759123802,-1076.90869140625,304.1473693847656,0.6538140177726746,0.0751812532544136,0.0681735575199127,293.1215515136719,297.1499938964844,293.1499938964844,0.0418578721582889,-1326.1763916015625,304.14630126953125,0.6906280517578125,0.0881083980202674,0.0839604660868644,293.1273193359375,297.1499938964844,293.1499938964844,0.0415547303855419,-975.6455078125,304.1468811035156,0.6896449327468872,0.0877208039164543,0.0617655180394649,293.0093994140625,297.1499938964844,293.1499938964844,0.0916697010397911,-2250.959716796875,304.13018798828125,0.8229228854179382,0.151497021317482,0.1426854133605957,293.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5678715109825134,0.050000000745058,0.2282675802707672,291.1090087890625,291.1499938964844,271.4123840332031,270.738037109375,284.06646728515625,293.3091735839844,291.1086730957031,1.0,0.168142095208168,1.0,1.0,0.9738401174545288,1.0,-0.7018624544143677,0.2966097295284271,0.4052527248859405,0.1292747259140014,0.0,0.0,0.205309197306633,23.57125663757324,25.0,-3.0213005542755127,-4986.31689453125,47.773094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21875,18000.0,0.0,0.0,0.1092786937952041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14761483669281,0.1476191282272339,-4.287440333428094e-06,0.0,0.000110903980385,0.0,0.0,5.854514598846436,0.0,0.0,0.0,0.2773409187793731,4.0,0.0,1.0
318360,293.1300048828125,297.1499938964844,293.1499938964844,0.0310752894729375,-1081.7427978515625,304.1473388671875,0.6555448770523071,0.0755241215229034,0.0684745982289314,293.1209716796875,297.1499938964844,293.1499938964844,0.0422661341726779,-1333.187744140625,304.1462097167969,0.6927571296691895,0.0885792151093483,0.084398403763771,293.126708984375,297.1499938964844,293.1499938964844,0.0419058836996555,-980.1007690429688,304.14678955078125,0.6915948987007141,0.0881259217858314,0.0620432049036026,293.0031433105469,297.1499938964844,293.1499938964844,0.093941830098629,-2295.64208984375,304.1296691894531,0.8288426995277405,0.1545051485300064,0.1455125510692596,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.568647563457489,0.050000000745058,0.2282449007034301,291.10797119140625,291.1499938964844,271.3785095214844,270.7007141113281,284.06121826171875,293.3080444335937,291.107666015625,1.0,0.1685103327035904,1.0,1.0,0.9737841486930848,1.0,-0.7064485549926758,0.2982411384582519,0.4082073867321014,0.131076231598854,0.0,0.0,0.2082149386405944,23.517778396606445,25.0,-2.826529026031494,-5022.33154296875,48.27971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.1100789010524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492659300565719,0.1492702066898346,-4.290347533242311e-06,0.0,0.0001117160936701,0.0,0.0,5.92650842666626,0.0,0.0,0.0,0.2776193916797638,4.0,0.0,1.0
318420,293.1290588378906,297.1499938964844,293.1499938964844,0.0316551551222801,-1091.6116943359375,304.1472473144531,0.6590235829353333,0.0762240141630172,0.069090686738491,293.1199035644531,297.1499938964844,293.1499938964844,0.0430945307016372,-1347.41748046875,304.1460876464844,0.6969871520996094,0.089534617960453,0.0852888375520706,293.1255798339844,297.1499938964844,293.1499938964844,0.0426187552511692,-989.1447143554688,304.14666748046875,0.6954662203788757,0.0889479294419288,0.0626080930233001,292.9917297363281,297.1499938964844,293.1499938964844,0.0985320955514907,-2385.6171875,304.1287841796875,0.8405771851539612,0.1605426669120788,0.1512057036161422,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5701413750648499,0.050000000745058,0.228201687335968,291.1061706542969,291.1499938964844,271.31005859375,270.6255187988281,284.0478515625,293.30584716796875,291.1059265136719,1.0,0.1692814379930496,1.0,1.0,0.9736722111701964,1.0,-0.7157155871391296,0.3016214966773987,0.4140940904617309,0.1345416903495788,0.0,0.0,0.2141849994659423,23.420936584472656,25.0,-2.358344078063965,-5097.62548828125,49.33005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,304.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.763671875,18000.0,0.0,0.0,0.1117952466011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527226418256759,0.152726948261261,-4.29651299782563e-06,0.0,0.0001134579579229,0.0,0.0,6.077921390533447,0.0,0.0,0.0,0.2782063484191894,4.0,0.0,1.0
318480,293.1290588378906,297.1499938964844,293.1499938964844,0.0316551551222801,-1091.6116943359375,304.1472473144531,0.6590235829353333,0.0762240141630172,0.069090686738491,293.1199035644531,297.1499938964844,293.1499938964844,0.0430945307016372,-1347.41748046875,304.1460876464844,0.6969871520996094,0.089534617960453,0.0852888375520706,293.1255798339844,297.1499938964844,293.1499938964844,0.0426187552511692,-989.1447143554688,304.14666748046875,0.6954662203788757,0.0889479294419288,0.0626080930233001,292.9917297363281,297.1499938964844,293.1499938964844,0.0985320955514907,-2385.6171875,304.1287841796875,0.8405771851539612,0.1605426669120788,0.1512057036161422,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5701413750648499,0.050000000745058,0.228201687335968,291.1061706542969,291.1499938964844,271.31005859375,270.6255187988281,284.0478515625,293.30584716796875,291.1059265136719,1.0,0.1692814379930496,1.0,1.0,0.9736722111701964,1.0,-0.7157155871391296,0.3016214966773987,0.4140940904617309,0.1345416903495788,0.0,0.0,0.2141849994659423,23.420936584472656,25.0,-2.358344078063965,-5097.62548828125,49.33005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,304.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.763671875,18000.0,0.0,0.0,0.1117952466011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527226418256759,0.152726948261261,-4.29651299782563e-06,0.0,0.0001134579579229,0.0,0.0,6.077921390533447,0.0,0.0,0.0,0.2782063484191894,4.0,0.0,1.0
318540,293.1281433105469,297.1499938964844,293.1499938964844,0.0322503894567489,-1101.6766357421875,304.1471862792969,0.6624809503555298,0.0769376829266548,0.0697213187813758,293.11883544921875,297.1499938964844,293.1499938964844,0.0439383871853351,-1361.9208984375,304.14599609375,0.7011456489562988,0.0905120521783828,0.0861991420388221,293.1244506835937,297.1499938964844,293.1499938964844,0.0433479025959968,-998.3968505859376,304.1465759277344,0.6992748379707336,0.0897946208715438,0.0631880611181259,292.9820251464844,297.1499938964844,293.1499938964844,0.103137768805027,-2475.154296875,304.1282043457031,0.8521889448165894,0.1665275692939758,0.1568725407123565,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5715314149856567,0.050000000745058,0.2281619608402252,291.1047668457031,291.1499938964844,271.24090576171875,270.54986572265625,284.0303649902344,293.3037414550781,291.1046142578125,1.0,0.1700922846794128,1.0,1.0,0.9735602736473083,1.0,-0.7250146865844727,0.3051311671733856,0.419883519411087,0.1377710103988647,0.0,0.0,0.2203130275011062,23.33928680419922,25.0,-1.7702672481536863,-5176.84716796875,50.42113876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602844238281,304.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1136558577418327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563637107610702,0.1563680171966552,-4.303126388549572e-06,0.0,0.0001153462435468,0.0,0.0,6.23844051361084,0.0,0.0,0.0,0.2788304984569549,4.0,0.0,1.0
318600,293.1281433105469,297.1499938964844,293.1499938964844,0.0322503894567489,-1101.6766357421875,304.1471862792969,0.6624809503555298,0.0769376829266548,0.0697213187813758,293.11883544921875,297.1499938964844,293.1499938964844,0.0439383871853351,-1361.9208984375,304.14599609375,0.7011456489562988,0.0905120521783828,0.0861991420388221,293.1244506835937,297.1499938964844,293.1499938964844,0.0433479025959968,-998.3968505859376,304.1465759277344,0.6992748379707336,0.0897946208715438,0.0631880611181259,292.9820251464844,297.1499938964844,293.1499938964844,0.103137768805027,-2475.154296875,304.1282043457031,0.8521889448165894,0.1665275692939758,0.1568725407123565,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5715314149856567,0.050000000745058,0.2281619608402252,291.1047668457031,291.1499938964844,271.24090576171875,270.54986572265625,284.0303649902344,293.3037414550781,291.1046142578125,1.0,0.1700922846794128,1.0,1.0,0.9735602736473083,1.0,-0.7250146865844727,0.3051311671733856,0.419883519411087,0.1377710103988647,0.0,0.0,0.2203130275011062,23.33928680419922,25.0,-1.7702672481536863,-5176.84716796875,50.42113876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602844238281,304.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1136558577418327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563637107610702,0.1563680171966552,-4.303126388549572e-06,0.0,0.0001153462435468,0.0,0.0,6.23844051361084,0.0,0.0,0.0,0.2788304984569549,4.0,0.0,1.0
318660,293.1273193359375,297.1499938964844,293.1499938964844,0.0328550189733505,-1111.83740234375,304.1471252441406,0.6658788919448853,0.0776584520936012,0.0703605711460113,293.11773681640625,297.1499938964844,293.1499938964844,0.0448055304586887,-1376.8389892578125,304.1458740234375,0.7052397727966309,0.0915226638317108,0.0871389508247375,293.12322998046875,297.1499938964844,293.1499938964844,0.0441097505390644,-1008.0693969726562,304.1464538574219,0.7030561566352844,0.0906874015927314,0.0637971088290214,292.97412109375,297.1499938964844,293.1499938964844,0.1077007129788398,-2562.98388671875,304.1278686523437,0.8635749816894531,0.1723834574222564,0.162433460354805,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5728058815002441,0.050000000745058,0.2281259596347808,291.1038818359375,291.1499938964844,271.17138671875,270.47412109375,284.00909423828125,293.3017883300781,291.10382080078125,1.0,0.1709352433681488,1.0,1.0,0.9734770059585572,1.0,-0.734271764755249,0.3087362051010132,0.4255355298519134,0.1407479494810104,0.0,0.0,0.2265273630619049,23.272979736328125,25.0,-1.074442744255066,-5259.36083984375,51.54463958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244873046875,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1156452000141143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601551920175552,0.1601594984531402,-4.310147687647259e-06,0.0,0.0001173651762655,0.0,0.0,6.4067463874816895,0.0,0.0,0.0,0.2794871032238006,4.0,0.0,1.0
318720,293.1273193359375,297.1499938964844,293.1499938964844,0.0328550189733505,-1111.83740234375,304.1471252441406,0.6658788919448853,0.0776584520936012,0.0703605711460113,293.11773681640625,297.1499938964844,293.1499938964844,0.0448055304586887,-1376.8389892578125,304.1458740234375,0.7052397727966309,0.0915226638317108,0.0871389508247375,293.12322998046875,297.1499938964844,293.1499938964844,0.0441097505390644,-1008.0693969726562,304.1464538574219,0.7030561566352844,0.0906874015927314,0.0637971088290214,292.97412109375,297.1499938964844,293.1499938964844,0.1077007129788398,-2562.98388671875,304.1278686523437,0.8635749816894531,0.1723834574222564,0.162433460354805,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5728058815002441,0.050000000745058,0.2281259596347808,291.1038818359375,291.1499938964844,271.17138671875,270.47412109375,284.00909423828125,293.3017883300781,291.10382080078125,1.0,0.1709352433681488,1.0,1.0,0.9734770059585572,1.0,-0.734271764755249,0.3087362051010132,0.4255355298519134,0.1407479494810104,0.0,0.0,0.2265273630619049,23.272979736328125,25.0,-1.074442744255066,-5259.36083984375,51.54463958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244873046875,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1156452000141143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601551920175552,0.1601594984531402,-4.310147687647259e-06,0.0,0.0001173651762655,0.0,0.0,6.4067463874816895,0.0,0.0,0.0,0.2794871032238006,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.0334634855389595,-1122.0032958984375,304.1470642089844,0.6692034602165222,0.0783810764551162,0.0710032731294632,293.1166076660156,297.1499938964844,293.1499938964844,0.0456996746361255,-1392.2412109375,304.145751953125,0.7092825770378113,0.0925685167312622,0.0881134197115898,293.1219177246094,297.1499938964844,293.1499938964844,0.0449125058948993,-1018.2699584960938,304.14630126953125,0.7068426609039307,0.0916306897997856,0.0644426122307777,292.9679870605469,297.1499938964844,293.1499938964844,0.1121849417686462,-2648.482666015625,304.1277770996094,0.8746384382247925,0.1780875325202942,0.1678510010242462,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5739749670028687,0.050000000745058,0.2280932515859604,291.10357666015625,291.1499938964844,271.1018371582031,270.3986511230469,283.98516845703125,293.3000183105469,291.1036071777344,1.0,0.1718037873506546,1.0,1.0,0.973393738269806,1.0,-0.7434502840042114,0.3123906552791595,0.4310596287250519,0.1435349732637405,0.0,0.0,0.2327457964420318,23.22080612182617,25.0,-0.2223918288946151,-5344.3330078125,52.694862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69146728515625,304.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.1177454069256782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640543341636657,0.164058655500412,-4.317520961194532e-06,0.0,0.0001194966171169,0.0,0.0,6.581103324890137,0.0,0.0,0.0,0.280169665813446,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.0334634855389595,-1122.0032958984375,304.1470642089844,0.6692034602165222,0.0783810764551162,0.0710032731294632,293.1166076660156,297.1499938964844,293.1499938964844,0.0456996746361255,-1392.2412109375,304.145751953125,0.7092825770378113,0.0925685167312622,0.0881134197115898,293.1219177246094,297.1499938964844,293.1499938964844,0.0449125058948993,-1018.2699584960938,304.14630126953125,0.7068426609039307,0.0916306897997856,0.0644426122307777,292.9679870605469,297.1499938964844,293.1499938964844,0.1121849417686462,-2648.482666015625,304.1277770996094,0.8746384382247925,0.1780875325202942,0.1678510010242462,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5739749670028687,0.050000000745058,0.2280932515859604,291.10357666015625,291.1499938964844,271.1018371582031,270.3986511230469,283.98516845703125,293.3000183105469,291.1036071777344,1.0,0.1718037873506546,1.0,1.0,0.973393738269806,1.0,-0.7434502840042114,0.3123906552791595,0.4310596287250519,0.1435349732637405,0.0,0.0,0.2327457964420318,23.22080612182617,25.0,-0.2223918288946151,-5344.3330078125,52.694862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69146728515625,304.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.1177454069256782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640543341636657,0.164058655500412,-4.317520961194532e-06,0.0,0.0001194966171169,0.0,0.0,6.581103324890137,0.0,0.0,0.0,0.280169665813446,4.0,0.0,1.0
318900,293.1262512207031,297.1499938964844,293.1499938964844,0.033767569810152,-1127.0625,304.14703369140625,0.6708427667617798,0.0787418335676193,0.0713246017694473,293.1160583496094,297.1499938964844,293.1499938964844,0.0461548343300819,-1400.0899658203125,304.1457214355469,0.7112531661987305,0.0931021869182586,0.0886118784546852,293.1212463378906,297.1499938964844,293.1499938964844,0.0453264787793159,-1023.533935546875,304.1462097167969,0.7087388038635254,0.0921176075935363,0.0647771134972572,292.9654235839844,297.1499938964844,293.1499938964844,0.1144007965922355,-2690.446533203125,304.1277770996094,0.8800538182258606,0.1808963567018509,0.1705128848552703,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5745306611061096,0.050000000745058,0.2280778139829635,291.1036682128906,291.1499938964844,271.0671691894531,270.36114501953125,283.9727783203125,293.2991943359375,291.1037902832031,1.0,0.1722458899021148,1.0,1.0,0.973352074623108,1.0,-0.7480118870735168,0.3142205476760864,0.4337913393974304,0.1448961347341537,0.0,0.0,0.2358225286006927,23.199087142944336,25.0,0.2835497558116913,-5387.390625,53.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67633056640625,304.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.1188300475478172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16602523624897,0.1660295575857162,-4.321312644606223e-06,0.0,0.0001205973894684,0.0,0.0,6.669744968414307,0.0,0.0,0.0,0.2805176377296448,4.0,0.0,1.0
318960,293.1259765625,297.1499938964844,293.1499938964844,0.0340709425508976,-1132.096435546875,304.14703369140625,0.6724717617034912,0.0791017562150955,0.0716454163193702,293.1155090332031,297.1499938964844,293.1499938964844,0.0466137938201427,-1408.01025390625,304.1456604003906,0.7131830453872681,0.0936414301395416,0.0891162306070327,293.12060546875,297.1499938964844,293.1499938964844,0.0457466803491115,-1028.8800048828125,304.1461486816406,0.710611879825592,0.0926125273108482,0.0651177987456321,292.963134765625,297.1499938964844,293.1499938964844,0.1166075989603996,-2732.059814453125,304.1278076171875,0.8854103088378906,0.1836885809898376,0.1731551140546798,293.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5750743746757507,0.050000000745058,0.2280627936124801,291.10400390625,291.1499938964844,271.0326232910156,270.3238830566406,283.96026611328125,293.2984619140625,291.1041564941406,1.0,0.1726925373077392,1.0,1.0,0.973330557346344,1.0,-0.7525642514228821,0.3160520792007446,0.4365122020244598,0.1462457627058029,0.0,0.0,0.238857626914978,23.179452896118164,25.0,0.7977464199066162,-5430.6474609375,53.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66229248046875,304.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1199330687522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679972559213638,0.16800157725811,-4.32515298598446e-06,0.0,0.0001217168173752,0.0,0.0,6.758788585662842,0.0,0.0,0.0,0.2808678746223449,4.0,0.0,1.0
319020,293.1254272460937,297.1499938964844,293.1499938964844,0.0346752032637596,-1142.0877685546875,304.1470031738281,0.6757041215896606,0.0798184499144554,0.0722845867276191,293.11444091796875,297.1499938964844,293.1499938964844,0.0475399382412433,-1424.0162353515625,304.14556884765625,0.7169434428215027,0.094732642173767,0.0901383906602859,293.1192932128906,297.1499938964844,293.1499938964844,0.0466013923287391,-1039.7659912109375,304.14599609375,0.7142658233642578,0.0936212167143821,0.0658136382699012,292.9591369628906,297.1499938964844,293.1499938964844,0.1210094913840293,-2814.553955078125,304.1278686523437,0.8959615230560303,0.1892337650060653,0.1783994883298874,293.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5761356949806213,0.050000000745058,0.2280336320400238,291.1050720214844,291.1499938964844,270.96405029296875,270.2501220703125,283.9349975585937,293.2970886230469,291.1053466796875,1.0,0.1735976487398147,1.0,1.0,0.9732875227928162,1.0,-0.7616525888442993,0.3197257816791534,0.4419268071651459,0.1489150077104568,0.0,0.0,0.244777500629425,23.144990921020508,25.0,1.5923476219177246,-5517.412109375,55.07024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63787841796875,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.146484375,18000.0,0.0,0.0,0.1221786066889762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719171106815338,0.1719214469194412,-4.332913249527337e-06,0.0,0.0001239957491634,0.0,0.0,6.936827182769775,0.0,0.0,0.0,0.2815700769424438,4.0,0.0,1.0
319080,293.1254272460937,297.1499938964844,293.1499938964844,0.0346752032637596,-1142.0877685546875,304.1470031738281,0.6757041215896606,0.0798184499144554,0.0722845867276191,293.11444091796875,297.1499938964844,293.1499938964844,0.0475399382412433,-1424.0162353515625,304.14556884765625,0.7169434428215027,0.094732642173767,0.0901383906602859,293.1192932128906,297.1499938964844,293.1499938964844,0.0466013923287391,-1039.7659912109375,304.14599609375,0.7142658233642578,0.0936212167143821,0.0658136382699012,292.9591369628906,297.1499938964844,293.1499938964844,0.1210094913840293,-2814.553955078125,304.1278686523437,0.8959615230560303,0.1892337650060653,0.1783994883298874,293.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5761356949806213,0.050000000745058,0.2280336320400238,291.1050720214844,291.1499938964844,270.96405029296875,270.2501220703125,283.9349975585937,293.2970886230469,291.1053466796875,1.0,0.1735976487398147,1.0,1.0,0.9732875227928162,1.0,-0.7616525888442993,0.3197257816791534,0.4419268071651459,0.1489150077104568,0.0,0.0,0.244777500629425,23.144990921020508,25.0,1.5923476219177246,-5517.412109375,55.07024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63787841796875,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.146484375,18000.0,0.0,0.0,0.1221786066889762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719171106815338,0.1719214469194412,-4.332913249527337e-06,0.0,0.0001239957491634,0.0,0.0,6.936827182769775,0.0,0.0,0.0,0.2815700769424438,4.0,0.0,1.0
319140,293.125,297.1499938964844,293.1499938964844,0.0352762080729007,-1151.9864501953125,304.1470031738281,0.6788963675498962,0.0805299952626228,0.0729196146130561,293.1134338378906,297.1499938964844,293.1499938964844,0.0484743192791938,-1440.20263671875,304.1454772949219,0.7205950617790222,0.0958363711833953,0.0911741107702255,293.1180725097656,297.1499938964844,293.1499938964844,0.0474715270102024,-1050.869873046875,304.1458740234375,0.7178148031234741,0.0946496427059173,0.0665247961878776,292.9559326171875,297.1499938964844,293.1499938964844,0.1253973543643951,-2896.134765625,304.1279296875,0.9063311219215392,0.1947217583656311,0.1835909634828567,293.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5771628618240356,0.050000000745058,0.2280056476593017,291.1064758300781,291.1499938964844,270.8964538574219,270.17779541015625,283.9095153808594,293.2959289550781,291.10675048828125,1.0,0.1745167374610901,1.0,1.0,0.9732445478439332,1.0,-0.7707086205482483,0.3234081864356994,0.4473004341125488,0.1515442878007888,0.0,0.0,0.2504845261573791,23.11665344238281,25.0,1.9889217615127563,-5604.2529296875,56.29444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6190795898437,304.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.1244553104043006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757827401161193,0.1757870763540268,-4.340711257100338e-06,0.0,0.0001263063168153,0.0,0.0,7.11375617980957,0.0,0.0,0.0,0.2822701334953308,4.0,0.0,1.0
319200,293.125,297.1499938964844,293.1499938964844,0.0352762080729007,-1151.9864501953125,304.1470031738281,0.6788963675498962,0.0805299952626228,0.0729196146130561,293.1134338378906,297.1499938964844,293.1499938964844,0.0484743192791938,-1440.20263671875,304.1454772949219,0.7205950617790222,0.0958363711833953,0.0911741107702255,293.1180725097656,297.1499938964844,293.1499938964844,0.0474715270102024,-1050.869873046875,304.1458740234375,0.7178148031234741,0.0946496427059173,0.0665247961878776,292.9559326171875,297.1499938964844,293.1499938964844,0.1253973543643951,-2896.134765625,304.1279296875,0.9063311219215392,0.1947217583656311,0.1835909634828567,293.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5771628618240356,0.050000000745058,0.2280056476593017,291.1064758300781,291.1499938964844,270.8964538574219,270.17779541015625,283.9095153808594,293.2959289550781,291.10675048828125,1.0,0.1745167374610901,1.0,1.0,0.9732445478439332,1.0,-0.7707086205482483,0.3234081864356994,0.4473004341125488,0.1515442878007888,0.0,0.0,0.2504845261573791,23.11665344238281,25.0,1.9889217615127563,-5604.2529296875,56.29444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6190795898437,304.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.1244553104043006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757827401161193,0.1757870763540268,-4.340711257100338e-06,0.0,0.0001263063168153,0.0,0.0,7.11375617980957,0.0,0.0,0.0,0.2822701334953308,4.0,0.0,1.0
319260,293.1246337890625,297.1499938964844,293.1499938964844,0.035873606801033,-1161.7940673828125,304.1470031738281,0.6820386052131653,0.0812354311347007,0.0735496208071708,293.1125183105469,297.1499938964844,293.1499938964844,0.0494126416742801,-1456.501220703125,304.1454162597656,0.7241555452346802,0.0969470292329788,0.0922178626060485,293.1169128417969,297.1499938964844,293.1499938964844,0.0483514629304409,-1062.12451171875,304.1457824707031,0.7212713956832886,0.0956907793879509,0.0672461688518524,292.9534606933594,297.1499938964844,293.1499938964844,0.1297617852687835,-2976.661376953125,304.1280212402344,0.9171863794326782,0.200137048959732,0.1887181401252746,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5781527161598206,0.050000000745058,0.2279789000749588,291.1080017089844,291.1499938964844,270.8302307128906,270.10723876953125,283.884033203125,293.2949523925781,291.1083068847656,1.0,0.1754465848207473,1.0,1.0,0.9732235670089722,1.0,-0.7797048091888428,0.3270855844020843,0.4526192247867584,0.1541289538145065,0.0,0.0,0.255980521440506,23.09443473815918,25.0,2.1677749156951904,-5691.01416015625,57.53887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,305.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3125,18000.0,0.0,0.0,0.1267356425523758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179587259888649,0.1795916110277176,-4.348511538410094e-06,0.0,0.0001286205661017,0.0,0.0,7.289201259613037,0.0,0.0,0.0,0.2829661667346954,4.0,0.0,1.0
319320,293.1246337890625,297.1499938964844,293.1499938964844,0.035873606801033,-1161.7940673828125,304.1470031738281,0.6820386052131653,0.0812354311347007,0.0735496208071708,293.1125183105469,297.1499938964844,293.1499938964844,0.0494126416742801,-1456.501220703125,304.1454162597656,0.7241555452346802,0.0969470292329788,0.0922178626060485,293.1169128417969,297.1499938964844,293.1499938964844,0.0483514629304409,-1062.12451171875,304.1457824707031,0.7212713956832886,0.0956907793879509,0.0672461688518524,292.9534606933594,297.1499938964844,293.1499938964844,0.1297617852687835,-2976.661376953125,304.1280212402344,0.9171863794326782,0.200137048959732,0.1887181401252746,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5781527161598206,0.050000000745058,0.2279789000749588,291.1080017089844,291.1499938964844,270.8302307128906,270.10723876953125,283.884033203125,293.2949523925781,291.1083068847656,1.0,0.1754465848207473,1.0,1.0,0.9732235670089722,1.0,-0.7797048091888428,0.3270855844020843,0.4526192247867584,0.1541289538145065,0.0,0.0,0.255980521440506,23.09443473815918,25.0,2.1677749156951904,-5691.01416015625,57.53887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,305.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3125,18000.0,0.0,0.0,0.1267356425523758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179587259888649,0.1795916110277176,-4.348511538410094e-06,0.0,0.0001286205661017,0.0,0.0,7.289201259613037,0.0,0.0,0.0,0.2829661667346954,4.0,0.0,1.0
319380,293.1243591308594,297.1499938964844,293.1499938964844,0.0364662781357765,-1171.497314453125,304.14703369140625,0.6851150393486023,0.0819334909319877,0.0741735696792602,293.1117248535156,297.1499938964844,293.1499938964844,0.0503507778048515,-1472.843505859375,304.1453857421875,0.7276334166526794,0.0980598032474517,0.0932650491595268,293.1158752441406,297.1499938964844,293.1499938964844,0.0492359921336174,-1073.4664306640625,304.1457214355469,0.7246416807174683,0.0967386662960052,0.0679735243320465,292.9518127441406,297.1499938964844,293.1499938964844,0.1340839713811874,-3055.81884765625,304.1281433105469,0.9281235933303832,0.2054566740989685,0.1937602013349533,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5790972113609314,0.050000000745058,0.2279535681009292,291.109619140625,291.1499938964844,270.7656555175781,270.038818359375,283.8587341308594,293.29412841796875,291.1098937988281,1.0,0.1763840317726135,1.0,1.0,0.9732025861740112,1.0,-0.7886046171188354,0.3307417631149292,0.4578628242015838,0.1566625833511352,0.0,0.0,0.2612568736076355,23.07888603210449,25.0,2.2617523670196533,-5777.3798828125,58.79905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992736816406,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1289957761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833179295063018,0.1833222955465316,-4.356287718110252e-06,0.0,0.0001309143117396,0.0,0.0,7.4625372886657715,0.0,0.0,0.0,0.2836556136608124,4.0,0.0,1.0
319440,293.1243591308594,297.1499938964844,293.1499938964844,0.0364662781357765,-1171.497314453125,304.14703369140625,0.6851150393486023,0.0819334909319877,0.0741735696792602,293.1117248535156,297.1499938964844,293.1499938964844,0.0503507778048515,-1472.843505859375,304.1453857421875,0.7276334166526794,0.0980598032474517,0.0932650491595268,293.1158752441406,297.1499938964844,293.1499938964844,0.0492359921336174,-1073.4664306640625,304.1457214355469,0.7246416807174683,0.0967386662960052,0.0679735243320465,292.9518127441406,297.1499938964844,293.1499938964844,0.1340839713811874,-3055.81884765625,304.1281433105469,0.9281235933303832,0.2054566740989685,0.1937602013349533,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5790972113609314,0.050000000745058,0.2279535681009292,291.109619140625,291.1499938964844,270.7656555175781,270.038818359375,283.8587341308594,293.29412841796875,291.1098937988281,1.0,0.1763840317726135,1.0,1.0,0.9732025861740112,1.0,-0.7886046171188354,0.3307417631149292,0.4578628242015838,0.1566625833511352,0.0,0.0,0.2612568736076355,23.07888603210449,25.0,2.2617523670196533,-5777.3798828125,58.79905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992736816406,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1289957761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833179295063018,0.1833222955465316,-4.356287718110252e-06,0.0,0.0001309143117396,0.0,0.0,7.4625372886657715,0.0,0.0,0.0,0.2836556136608124,4.0,0.0,1.0
319500,293.124267578125,297.1499938964844,293.1499938964844,0.0367603860795497,-1176.3038330078125,304.14703369140625,0.6866229176521301,0.082279272377491,0.0744828581809997,293.1113586425781,297.1499938964844,293.1499938964844,0.0508185513317585,-1481.01025390625,304.1453857421875,0.729341983795166,0.0986155867576599,0.0937885865569114,293.11541748046875,297.1499938964844,293.1499938964844,0.0496784411370754,-1079.1510009765625,304.14569091796875,0.726294755935669,0.0972633957862854,0.0683382079005241,292.9512634277344,297.1499938964844,293.1499938964844,0.1362223178148269,-3094.76904296875,304.12823486328125,0.9334601163864136,0.2080725133419037,0.1962418109178543,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5795494914054871,0.050000000745058,0.2279414981603622,291.1104431152344,291.1499938964844,270.7341003417969,270.00555419921875,283.8462219238281,293.29376220703125,291.1107177734375,1.0,0.1768545359373092,1.0,1.0,0.9731920957565308,1.0,-0.7930058240890503,0.3325562179088592,0.4604496359825134,0.1579076498746872,0.0,0.0,0.2638095021247864,23.07382202148437,25.0,2.2979276180267334,-5820.2890625,59.4334602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5979919433594,305.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.1301116049289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851509064435959,0.1851552724838256,-4.360156708571594e-06,0.0,0.0001320467417826,0.0,0.0,7.548182964324951,0.0,0.0,0.0,0.2839969098567962,4.0,0.0,1.0
319560,293.1241760253906,297.1499938964844,293.1499938964844,0.0370528176426887,-1181.077880859375,304.14703369140625,0.688108503818512,0.0826226398348808,0.0747901946306228,293.11102294921875,297.1499938964844,293.1499938964844,0.0512848533689975,-1489.1636962890625,304.1453552246094,0.7310305237770081,0.0991702303290367,0.0943114012479782,293.114990234375,297.1499938964844,293.1499938964844,0.0501202084124088,-1084.8345947265625,304.1456604003906,0.7279266119003296,0.0977876931428909,0.0687029138207435,292.950927734375,297.1499938964844,293.1499938964844,0.1383423656225204,-3133.25,304.1283264160156,0.9386521577835084,0.2106554806232452,0.1986939162015915,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5799875259399414,0.050000000745058,0.2279298454523086,291.1112670898437,291.1499938964844,270.7030944824219,269.9729309082031,283.8338317871094,293.29345703125,291.111572265625,1.0,0.1773255914449691,1.0,1.0,0.9731937050819396,1.0,-0.7973690032958984,0.3343587219715118,0.4630102813243866,0.1591367274522781,0.0,0.0,0.2663052082061767,23.07058906555176,25.0,2.316255807876587,-5862.80517578125,60.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5980834960937,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.1312150657176971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869609951972961,0.1869653612375259,-4.364007509138901e-06,0.0,0.0001331666135229,0.0,0.0,7.633071422576904,0.0,0.0,0.0,0.28433558344841,4.0,0.0,1.0
319620,293.1240539550781,297.1499938964844,293.1499938964844,0.0376325212419033,-1190.530029296875,304.1470642089844,0.6910040974617004,0.0833014100790023,0.0753982290625572,293.1104431152344,297.1499938964844,293.1499938964844,0.0522122047841548,-1505.418212890625,304.1453552246094,0.7343453168869019,0.1002742350101471,0.0953529849648475,293.1141967773437,297.1499938964844,293.1499938964844,0.051000352948904,-1096.18310546875,304.1456604003906,0.7311240434646606,0.0988326594233512,0.0694305971264839,292.9508972167969,297.1499938964844,293.1499938964844,0.142517864704132,-3208.653076171875,304.12860107421875,0.9484866857528688,0.2157092690467834,0.2034973502159118,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.580816388130188,0.050000000745058,0.2279079109430313,291.1128234863281,291.1499938964844,270.64288330078125,269.9099426269531,283.8094787597656,293.2929992675781,291.1131286621094,1.0,0.1782674044370651,1.0,1.0,0.9731968641281128,1.0,-0.8059610724449158,0.3379197418689728,0.4680413603782654,0.1615431606769561,0.0,0.0,0.2711523771286011,23.069868087768555,25.0,2.297717809677124,-5947.48828125,61.34589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60205078125,305.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.1333762109279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905200183391571,0.1905243843793869,-4.371652266854653e-06,0.0,0.000135359892738,0.0,0.0,7.800870895385742,0.0,0.0,0.0,0.285006046295166,4.0,0.0,1.0
319680,293.1240539550781,297.1499938964844,293.1499938964844,0.0376325212419033,-1190.530029296875,304.1470642089844,0.6910040974617004,0.0833014100790023,0.0753982290625572,293.1104431152344,297.1499938964844,293.1499938964844,0.0522122047841548,-1505.418212890625,304.1453552246094,0.7343453168869019,0.1002742350101471,0.0953529849648475,293.1141967773437,297.1499938964844,293.1499938964844,0.051000352948904,-1096.18310546875,304.1456604003906,0.7311240434646606,0.0988326594233512,0.0694305971264839,292.9508972167969,297.1499938964844,293.1499938964844,0.142517864704132,-3208.653076171875,304.12860107421875,0.9484866857528688,0.2157092690467834,0.2034973502159118,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.580816388130188,0.050000000745058,0.2279079109430313,291.1128234863281,291.1499938964844,270.64288330078125,269.9099426269531,283.8094787597656,293.2929992675781,291.1131286621094,1.0,0.1782674044370651,1.0,1.0,0.9731968641281128,1.0,-0.8059610724449158,0.3379197418689728,0.4680413603782654,0.1615431606769561,0.0,0.0,0.2711523771286011,23.069868087768555,25.0,2.297717809677124,-5947.48828125,61.34589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60205078125,305.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.1333762109279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905200183391571,0.1905243843793869,-4.371652266854653e-06,0.0,0.000135359892738,0.0,0.0,7.800870895385742,0.0,0.0,0.0,0.285006046295166,4.0,0.0,1.0
319740,293.1240234375,297.1499938964844,293.1499938964844,0.0381970889866352,-1199.7039794921875,304.1470947265625,0.6937814354896545,0.0839678794145584,0.0759960487484932,293.1100158691406,297.1499938964844,293.1499938964844,0.0531214289367198,-1521.3873291015625,304.1453857421875,0.7375667691230774,0.101367250084877,0.0963858738541603,293.11358642578125,297.1499938964844,293.1499938964844,0.0518640503287315,-1107.338134765625,304.1456604003906,0.7342226505279541,0.0998673513531684,0.0701528117060661,292.95172119140625,297.1499938964844,293.1499938964844,0.1465664952993393,-3281.251708984375,304.1289978027344,0.9574601054191588,0.2205878943204879,0.2081421613693237,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5815725922584534,0.050000000745058,0.2278880029916763,291.1155090332031,291.1499938964844,270.5853576660156,269.8501892089844,283.7859191894531,293.2926940917969,291.1161193847656,1.0,0.1792054772377014,1.0,1.0,0.973200023174286,1.0,-0.8143360614776611,0.3414052426815033,0.4729308485984802,0.1638714373111724,0.0,0.0,0.2755916118621826,23.07748794555664,25.0,4.282402992248535,-6034.5654296875,62.62064743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098022460937,305.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.716796875,18000.0,0.0,0.0,0.1354753971099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939118057489395,0.1939161866903305,-4.379168331070105e-06,0.0,0.0001374903076793,0.0,0.0,7.962141513824463,0.0,0.0,0.0,0.2856521010398865,4.0,0.0,1.0
319800,293.1240234375,297.1499938964844,293.1499938964844,0.0381970889866352,-1199.7039794921875,304.1470947265625,0.6937814354896545,0.0839678794145584,0.0759960487484932,293.1100158691406,297.1499938964844,293.1499938964844,0.0531214289367198,-1521.3873291015625,304.1453857421875,0.7375667691230774,0.101367250084877,0.0963858738541603,293.11358642578125,297.1499938964844,293.1499938964844,0.0518640503287315,-1107.338134765625,304.1456604003906,0.7342226505279541,0.0998673513531684,0.0701528117060661,292.95172119140625,297.1499938964844,293.1499938964844,0.1465664952993393,-3281.251708984375,304.1289978027344,0.9574601054191588,0.2205878943204879,0.2081421613693237,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5815725922584534,0.050000000745058,0.2278880029916763,291.1155090332031,291.1499938964844,270.5853576660156,269.8501892089844,283.7859191894531,293.2926940917969,291.1161193847656,1.0,0.1792054772377014,1.0,1.0,0.973200023174286,1.0,-0.8143360614776611,0.3414052426815033,0.4729308485984802,0.1638714373111724,0.0,0.0,0.2755916118621826,23.07748794555664,25.0,4.282402992248535,-6034.5654296875,62.62064743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098022460937,305.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.716796875,18000.0,0.0,0.0,0.1354753971099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939118057489395,0.1939161866903305,-4.379168331070105e-06,0.0,0.0001374903076793,0.0,0.0,7.962141513824463,0.0,0.0,0.0,0.2856521010398865,4.0,0.0,1.0
319860,293.1240539550781,297.1499938964844,293.1499938964844,0.0387460254132747,-1208.6004638671875,304.14715576171875,0.696419358253479,0.0846199914813041,0.0765819549560546,293.1097106933594,297.1499938964844,293.1499938964844,0.0540088154375553,-1537.009765625,304.1454467773437,0.7406732439994812,0.1024423837661743,0.0974040329456329,293.1131286621094,297.1499938964844,293.1499938964844,0.0527045093476772,-1118.2138671875,304.1457214355469,0.737194836139679,0.1008808687329292,0.0708625316619873,292.95343017578125,297.1499938964844,293.1499938964844,0.150465577840805,-3350.70556640625,304.1294860839844,0.9655001163482666,0.225263312458992,0.2126025557518005,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5822437405586243,0.050000000745058,0.2278704047203064,291.11932373046875,291.1499938964844,270.5308532714844,269.7940673828125,283.7633056640625,293.2925720214844,291.11981201171875,1.0,0.1801353991031646,1.0,1.0,0.9732264280319214,1.0,-0.8224455118179321,0.3447932600975036,0.4776522517204284,0.1661086231470108,0.0,0.0,0.2794193923473358,23.09425544738769,25.0,4.511773109436035,-6114.4892578125,63.88684844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6204833984375,305.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.36328125,18000.0,0.0,0.0,0.1375088542699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968988329172134,0.1969032287597656,-4.386085038277088e-06,0.0,0.0001395540166413,0.0,0.0,8.105484008789062,0.0,0.0,0.0,0.2862305045127868,4.0,0.0,1.0
319920,293.1240539550781,297.1499938964844,293.1499938964844,0.0387460254132747,-1208.6004638671875,304.14715576171875,0.696419358253479,0.0846199914813041,0.0765819549560546,293.1097106933594,297.1499938964844,293.1499938964844,0.0540088154375553,-1537.009765625,304.1454467773437,0.7406732439994812,0.1024423837661743,0.0974040329456329,293.1131286621094,297.1499938964844,293.1499938964844,0.0527045093476772,-1118.2138671875,304.1457214355469,0.737194836139679,0.1008808687329292,0.0708625316619873,292.95343017578125,297.1499938964844,293.1499938964844,0.150465577840805,-3350.70556640625,304.1294860839844,0.9655001163482666,0.225263312458992,0.2126025557518005,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5822437405586243,0.050000000745058,0.2278704047203064,291.11932373046875,291.1499938964844,270.5308532714844,269.7940673828125,283.7633056640625,293.2925720214844,291.11981201171875,1.0,0.1801353991031646,1.0,1.0,0.9732264280319214,1.0,-0.8224455118179321,0.3447932600975036,0.4776522517204284,0.1661086231470108,0.0,0.0,0.2794193923473358,23.09425544738769,25.0,4.511773109436035,-6114.4892578125,63.88684844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6204833984375,305.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.36328125,18000.0,0.0,0.0,0.1375088542699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968988329172134,0.1969032287597656,-4.386085038277088e-06,0.0,0.0001395540166413,0.0,0.0,8.105484008789062,0.0,0.0,0.0,0.2862305045127868,4.0,0.0,1.0
