time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1241455078125,297.1499938964844,293.1499938964844,0.0392894148826599,-1217.4195556640625,304.1471862792969,0.6988956332206726,0.0852553620934486,0.0771538093686103,293.10955810546875,297.1499938964844,293.1499938964844,0.0548846200108528,-1552.5003662109375,304.1455078125,0.743641197681427,0.1034950166940689,0.098402239382267,293.1128845214844,297.1499938964844,293.1499938964844,0.0535300187766552,-1128.9423828125,304.145751953125,0.7400146126747131,0.1018674299120903,0.0715544372797012,292.95611572265625,297.1499938964844,293.1499938964844,0.1542185246944427,-3417.182861328125,304.13006591796875,0.9725868701934814,0.2297035455703735,0.2168481945991516,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5828174352645874,0.050000000745058,0.2278554141521453,291.1215515136719,291.1499938964844,270.479736328125,269.741943359375,283.7418518066406,293.2926330566406,291.1218566894531,1.0,0.1810522526502609,1.0,1.0,0.9732528924942015,1.0,-0.8302381634712219,0.3480620384216308,0.4821761548519134,0.1682416051626205,0.0,0.0,0.2830476760864258,23.12091827392578,25.0,3.1518197059631348,-6190.42236328125,65.13626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6355285644531,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.02734375,18000.0,0.0,0.0,0.1394471526145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996906846761703,0.1996950805187225,-4.3924223973590415e-06,0.0,0.0001415211299899,0.0,0.0,8.239913940429688,0.0,0.0,0.0,0.286772221326828,4.0,0.0,1.0
320040,293.1241455078125,297.1499938964844,293.1499938964844,0.0392894148826599,-1217.4195556640625,304.1471862792969,0.6988956332206726,0.0852553620934486,0.0771538093686103,293.10955810546875,297.1499938964844,293.1499938964844,0.0548846200108528,-1552.5003662109375,304.1455078125,0.743641197681427,0.1034950166940689,0.098402239382267,293.1128845214844,297.1499938964844,293.1499938964844,0.0535300187766552,-1128.9423828125,304.145751953125,0.7400146126747131,0.1018674299120903,0.0715544372797012,292.95611572265625,297.1499938964844,293.1499938964844,0.1542185246944427,-3417.182861328125,304.13006591796875,0.9725868701934814,0.2297035455703735,0.2168481945991516,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5828174352645874,0.050000000745058,0.2278554141521453,291.1215515136719,291.1499938964844,270.479736328125,269.741943359375,283.7418518066406,293.2926330566406,291.1218566894531,1.0,0.1810522526502609,1.0,1.0,0.9732528924942015,1.0,-0.8302381634712219,0.3480620384216308,0.4821761548519134,0.1682416051626205,0.0,0.0,0.2830476760864258,23.12091827392578,25.0,3.1518197059631348,-6190.42236328125,65.13626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6355285644531,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.02734375,18000.0,0.0,0.0,0.1394471526145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996906846761703,0.1996950805187225,-4.3924223973590415e-06,0.0,0.0001415211299899,0.0,0.0,8.239913940429688,0.0,0.0,0.0,0.286772221326828,4.0,0.0,1.0
320100,293.1242370605469,297.1499938964844,293.1499938964844,0.0395561903715133,-1221.7486572265625,304.147216796875,0.7000666856765747,0.0855659991502761,0.0774337649345398,293.1095275878906,297.1499938964844,293.1499938964844,0.0553147532045841,-1560.12890625,304.1455383300781,0.7450668215751648,0.1040119305253028,0.0988928452134132,293.1128234863281,297.1499938964844,293.1499938964844,0.0539337694644928,-1134.2025146484375,304.14581298828125,0.741361677646637,0.1023497134447097,0.0718929693102836,292.9577941894531,297.1499938964844,293.1499938964844,0.1560235917568206,-3449.01708984375,304.1304016113281,0.9757750034332277,0.2318231910467147,0.2188789397478103,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5830641388893127,0.050000000745058,0.2278489619493484,291.1224670410156,291.1499938964844,270.45556640625,269.71746826171875,283.7315673828125,293.2927551269531,291.1227722167969,1.0,0.1815040111541748,1.0,1.0,0.9732661247253418,1.0,-0.8339990377426147,0.3496444523334503,0.484354555606842,0.1692643910646438,0.0,0.0,0.2847873866558075,23.138134002685547,25.0,2.865821361541748,-6227.39599609375,65.75180053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64453125,305.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.234375,18000.0,0.0,0.0,0.1403758078813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010542005300521,0.2010585963726043,-4.395515588839771e-06,0.0,0.0001424635993316,0.0,0.0,8.305804252624512,0.0,0.0,0.0,0.2870372533798218,4.0,0.0,1.0
320160,293.12432861328125,297.1499938964844,293.1499938964844,0.0398195870220661,-1226.0224609375,304.1472473144531,0.7011945247650146,0.0858719944953918,0.0777098089456558,293.1095275878906,297.1499938964844,293.1499938964844,0.0557397119700908,-1567.6788330078125,304.14556884765625,0.7464550137519836,0.1045227572321891,0.0993779450654983,293.11279296875,297.1499938964844,293.1499938964844,0.05433164909482,-1139.3941650390625,304.1458435058594,0.7426688075065613,0.1028249934315681,0.0722267851233482,292.9597473144531,297.1499938964844,293.1499938964844,0.1577806025743484,-3479.917236328125,304.1307678222656,0.9787439703941344,0.233876034617424,0.2208488285541534,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5832855105400085,0.050000000745058,0.2278431951999664,291.12335205078125,291.1499938964844,270.4323425292969,269.69415283203125,283.7216491699219,293.2929077148437,291.1235656738281,1.0,0.1819509267807006,1.0,1.0,0.9732872843742372,1.0,-0.837670624256134,0.3511924743652344,0.486478179693222,0.1702578365802765,0.0,0.0,0.2864753901958465,23.15771484375,25.0,2.2873849868774414,-6262.0283203125,66.36077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543884277344,305.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.490234375,18000.0,0.0,0.0,0.1412780135869979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023836076259613,0.2023880183696746,-4.398559667606605e-06,0.0,0.0001433792349416,0.0,0.0,8.370250701904297,0.0,0.0,0.0,0.287296861410141,4.0,0.0,1.0
320220,293.1246032714844,297.1499938964844,293.1499938964844,0.0403419323265552,-1234.516357421875,304.14727783203125,0.7033053040504456,0.0864684507250785,0.0782486721873283,293.1096496582031,297.1499938964844,293.1499938964844,0.0565812364220619,-1582.6895751953125,304.1456604003906,0.7491033673286438,0.1055243536829948,0.1003299504518508,293.11285400390625,297.1499938964844,293.1499938964844,0.055116768926382,-1149.67822265625,304.1459045410156,0.7451483011245728,0.1037526652216911,0.0728789716958999,292.96441650390625,297.1499938964844,293.1499938964844,0.1611452847719192,-3538.880126953125,304.131591796875,0.984024465084076,0.2377525120973587,0.2245791554450988,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5836424231529236,0.050000000745058,0.227833867073059,291.1235046386719,291.1499938964844,270.38897705078125,269.6510925292969,283.70294189453125,293.2933654785156,291.1234436035156,1.0,0.1828268766403198,1.0,1.0,0.9733296036720276,1.0,-0.8447089791297913,0.3541698753833771,0.4905391037464142,0.1721466928720474,0.0,0.0,0.2899738252162933,23.20464324951172,25.0,0.1435728073120117,-6327.97119140625,67.5530776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6774597167969,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.1429839581251144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050773054361343,0.2050817161798477,-4.404593710205518e-06,0.0,0.000145110534504,0.0,0.0,8.501049041748047,0.0,0.0,0.0,0.2878234684467315,4.0,0.0,1.0
320280,293.1246032714844,297.1499938964844,293.1499938964844,0.0403419323265552,-1234.516357421875,304.14727783203125,0.7033053040504456,0.0864684507250785,0.0782486721873283,293.1096496582031,297.1499938964844,293.1499938964844,0.0565812364220619,-1582.6895751953125,304.1456604003906,0.7491033673286438,0.1055243536829948,0.1003299504518508,293.11285400390625,297.1499938964844,293.1499938964844,0.055116768926382,-1149.67822265625,304.1459045410156,0.7451483011245728,0.1037526652216911,0.0728789716958999,292.96441650390625,297.1499938964844,293.1499938964844,0.1611452847719192,-3538.880126953125,304.131591796875,0.984024465084076,0.2377525120973587,0.2245791554450988,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5836424231529236,0.050000000745058,0.227833867073059,291.1235046386719,291.1499938964844,270.38897705078125,269.6510925292969,283.70294189453125,293.2933654785156,291.1234436035156,1.0,0.1828268766403198,1.0,1.0,0.9733296036720276,1.0,-0.8447089791297913,0.3541698753833771,0.4905391037464142,0.1721466928720474,0.0,0.0,0.2899738252162933,23.20464324951172,25.0,0.1435728073120117,-6327.97119140625,67.5530776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6774597167969,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.1429839581251144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050773054361343,0.2050817161798477,-4.404593710205518e-06,0.0,0.000145110534504,0.0,0.0,8.501049041748047,0.0,0.0,0.0,0.2878234684467315,4.0,0.0,1.0
320340,293.1249389648437,297.1499938964844,293.1499938964844,0.0408461242914199,-1242.71142578125,304.1473693847656,0.7052118182182312,0.087042823433876,0.0787687674164772,293.1098937988281,297.1499938964844,293.1499938964844,0.0573974847793579,-1597.2958984375,304.145751953125,0.7515677213668823,0.1064978614449501,0.1012564972043037,293.11309814453125,297.1499938964844,293.1499938964844,0.0558738894760608,-1159.62353515625,304.1460266113281,0.7474362850189209,0.1046486347913742,0.0735098123550415,292.9701232910156,297.1499938964844,293.1499938964844,0.1642547100782394,-3593.071533203125,304.1325378417969,0.98847097158432,0.2412960082292556,0.2280042469501495,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5838781595230103,0.050000000745058,0.2278276532888412,291.1235046386719,291.1499938964844,270.3500061035156,269.6131286621094,283.68585205078125,293.2939758300781,291.1236572265625,1.0,0.1836749017238617,1.0,1.0,0.973371922969818,1.0,-0.8513059616088867,0.3569744527339935,0.4943315088748932,0.1738936752080917,0.0,0.0,0.2935190498828888,23.262142181396484,25.0,0.4989549219608307,-6393.734375,68.70413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035827636719,305.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.1445609629154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079015970230102,0.2079060077667236,-4.410948804434156e-06,0.0,0.0001467109977966,0.0,0.0,8.638907432556152,0.0,0.0,0.0,0.2883770167827606,4.0,0.0,1.0
320400,293.1249389648437,297.1499938964844,293.1499938964844,0.0408461242914199,-1242.71142578125,304.1473693847656,0.7052118182182312,0.087042823433876,0.0787687674164772,293.1098937988281,297.1499938964844,293.1499938964844,0.0573974847793579,-1597.2958984375,304.145751953125,0.7515677213668823,0.1064978614449501,0.1012564972043037,293.11309814453125,297.1499938964844,293.1499938964844,0.0558738894760608,-1159.62353515625,304.1460266113281,0.7474362850189209,0.1046486347913742,0.0735098123550415,292.9701232910156,297.1499938964844,293.1499938964844,0.1642547100782394,-3593.071533203125,304.1325378417969,0.98847097158432,0.2412960082292556,0.2280042469501495,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5838781595230103,0.050000000745058,0.2278276532888412,291.1235046386719,291.1499938964844,270.3500061035156,269.6131286621094,283.68585205078125,293.2939758300781,291.1236572265625,1.0,0.1836749017238617,1.0,1.0,0.973371922969818,1.0,-0.8513059616088867,0.3569744527339935,0.4943315088748932,0.1738936752080917,0.0,0.0,0.2935190498828888,23.262142181396484,25.0,0.4989549219608307,-6393.734375,68.70413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035827636719,305.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.1445609629154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079015970230102,0.2079060077667236,-4.410948804434156e-06,0.0,0.0001467109977966,0.0,0.0,8.638907432556152,0.0,0.0,0.0,0.2883770167827606,4.0,0.0,1.0
320460,293.1249389648437,297.1499938964844,293.1499938964844,0.041369829326868,-1251.2161865234375,304.1473693847656,0.7071692943572998,0.0876794829964637,0.0793149322271347,293.1098022460937,297.1499938964844,293.1499938964844,0.0582247227430343,-1612.1416015625,304.1457824707031,0.7540732026100159,0.1075311973690986,0.1022064834833145,293.1130065917969,297.1499938964844,293.1499938964844,0.0566390603780746,-1169.699951171875,304.14605712890625,0.7497552037239075,0.1055994555354118,0.0741549432277679,292.97637939453125,297.1499938964844,293.1499938964844,0.1671148985624313,-3642.65966796875,304.1335754394531,0.9923291206359864,0.2445860654115677,0.2311528623104095,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5840957760810852,0.050000000745058,0.2278219312429428,291.1245422363281,291.1499938964844,270.3133239746094,269.5778503417969,283.6693725585937,293.2944030761719,291.124755859375,1.0,0.184494286775589,1.0,1.0,0.9734261631965636,1.0,-0.8576481938362122,0.3596842586994171,0.4979639053344726,0.1755483001470565,0.0,0.0,0.2968455851078033,23.31859397888184,25.0,1.2591702938079834,-6457.2890625,69.82557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1460174024105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106188386678695,0.2106232643127441,-4.417328455019742e-06,0.0,0.000148189094034,0.0,0.0,8.772696495056152,0.0,0.0,0.0,0.2889174222946167,4.0,0.0,1.0
320520,293.1249389648437,297.1499938964844,293.1499938964844,0.041369829326868,-1251.2161865234375,304.1473693847656,0.7071692943572998,0.0876794829964637,0.0793149322271347,293.1098022460937,297.1499938964844,293.1499938964844,0.0582247227430343,-1612.1416015625,304.1457824707031,0.7540732026100159,0.1075311973690986,0.1022064834833145,293.1130065917969,297.1499938964844,293.1499938964844,0.0566390603780746,-1169.699951171875,304.14605712890625,0.7497552037239075,0.1055994555354118,0.0741549432277679,292.97637939453125,297.1499938964844,293.1499938964844,0.1671148985624313,-3642.65966796875,304.1335754394531,0.9923291206359864,0.2445860654115677,0.2311528623104095,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5840957760810852,0.050000000745058,0.2278219312429428,291.1245422363281,291.1499938964844,270.3133239746094,269.5778503417969,283.6693725585937,293.2944030761719,291.124755859375,1.0,0.184494286775589,1.0,1.0,0.9734261631965636,1.0,-0.8576481938362122,0.3596842586994171,0.4979639053344726,0.1755483001470565,0.0,0.0,0.2968455851078033,23.31859397888184,25.0,1.2591702938079834,-6457.2890625,69.82557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1460174024105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106188386678695,0.2106232643127441,-4.417328455019742e-06,0.0,0.000148189094034,0.0,0.0,8.772696495056152,0.0,0.0,0.0,0.2889174222946167,4.0,0.0,1.0
320580,293.1244812011719,297.1499938964844,293.1499938964844,0.0419766046106815,-1261.0799560546875,304.147216796875,0.7095410227775574,0.0884043127298355,0.0799489021301269,293.1092529296875,297.1499938964844,293.1499938964844,0.0591330714523792,-1628.5140380859375,304.1456604003906,0.756980836391449,0.1086624860763549,0.1032555028796196,293.11248779296875,297.1499938964844,293.1499938964844,0.0574801638722419,-1180.821044921875,304.1459655761719,0.7524558901786804,0.1066401153802871,0.0748678967356681,292.98260498046875,297.1499938964844,293.1499938964844,0.1698402017354965,-3689.742919921875,304.134521484375,0.9959718585014344,0.2477234601974487,0.2341471314430236,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5844593644142151,0.050000000745058,0.2278125137090683,291.125732421875,291.1499938964844,270.27667236328125,269.54254150390625,283.6521911621094,293.29412841796875,291.1259460449219,1.0,0.1852951347827911,1.0,1.0,0.9734804034233092,1.0,-0.8641064167022705,0.362454891204834,0.5016515254974365,0.1772152036428451,0.0,0.0,0.3000001311302185,23.35697364807129,25.0,1.6172579526901243,-6522.39892578125,70.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75787353515625,305.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.1473692953586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132185697555542,0.2132229954004287,-4.423507107276237e-06,0.0,0.0001495611068094,0.0,0.0,8.90145492553711,0.0,0.0,0.0,0.2894385755062103,4.0,0.0,1.0
320640,293.1244812011719,297.1499938964844,293.1499938964844,0.0419766046106815,-1261.0799560546875,304.147216796875,0.7095410227775574,0.0884043127298355,0.0799489021301269,293.1092529296875,297.1499938964844,293.1499938964844,0.0591330714523792,-1628.5140380859375,304.1456604003906,0.756980836391449,0.1086624860763549,0.1032555028796196,293.11248779296875,297.1499938964844,293.1499938964844,0.0574801638722419,-1180.821044921875,304.1459655761719,0.7524558901786804,0.1066401153802871,0.0748678967356681,292.98260498046875,297.1499938964844,293.1499938964844,0.1698402017354965,-3689.742919921875,304.134521484375,0.9959718585014344,0.2477234601974487,0.2341471314430236,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5844593644142151,0.050000000745058,0.2278125137090683,291.125732421875,291.1499938964844,270.27667236328125,269.54254150390625,283.6521911621094,293.29412841796875,291.1259460449219,1.0,0.1852951347827911,1.0,1.0,0.9734804034233092,1.0,-0.8641064167022705,0.362454891204834,0.5016515254974365,0.1772152036428451,0.0,0.0,0.3000001311302185,23.35697364807129,25.0,1.6172579526901243,-6522.39892578125,70.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75787353515625,305.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.1473692953586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132185697555542,0.2132229954004287,-4.423507107276237e-06,0.0,0.0001495611068094,0.0,0.0,8.90145492553711,0.0,0.0,0.0,0.2894385755062103,4.0,0.0,1.0
320700,293.12420654296875,297.1499938964844,293.1499938964844,0.0422974824905395,-1266.297607421875,304.14715576171875,0.7107627987861633,0.0887840092182159,0.0802845433354377,293.10888671875,297.1499938964844,293.1499938964844,0.0596058033406734,-1637.059814453125,304.1455993652344,0.7584983706474304,0.1092491298913955,0.1038035824894905,293.1121520996094,297.1499938964844,293.1499938964844,0.0579174123704433,-1186.617919921875,304.1459045410156,0.7538638114929199,0.1071791499853134,0.0752398967742919,292.9856872558594,297.1499938964844,293.1499938964844,0.171119824051857,-3711.897705078125,304.135009765625,0.9976421594619752,0.2492343336343765,0.2355666160583496,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5846449732780457,0.050000000745058,0.2278077155351638,291.1264038085937,291.1499938964844,270.2583312988281,269.52490234375,283.6434020996094,293.2937927246094,291.1266174316406,1.0,0.18568916618824,1.0,1.0,0.973507523536682,1.0,-0.8672903180122375,0.363824188709259,0.5034661293029785,0.178032100200653,0.0,0.0,0.3015055358409881,23.375144958496094,25.0,1.7643563747406006,-6554.9169921875,71.51393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703552246094,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.148015022277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144744843244552,0.2144789099693298,-4.426522536959965e-06,0.0,0.0001502164377598,0.0,0.0,8.963932991027832,0.0,0.0,0.0,0.289691686630249,4.0,0.0,1.0
320760,293.1238708496094,297.1499938964844,293.1499938964844,0.0426274053752422,-1271.6600341796875,304.1470642089844,0.7114559412002563,0.0891733095049858,0.0806314051151275,293.1084899902344,297.1499938964844,293.1499938964844,0.0600872710347175,-1645.7769775390625,304.1455383300781,0.7594843506813049,0.1098468974232673,0.1043651700019836,293.11181640625,297.1499938964844,293.1499938964844,0.0583627894520759,-1192.5306396484375,304.1458435058594,0.7547484040260315,0.1077285185456276,0.0756211653351783,292.9883117675781,297.1499938964844,293.1499938964844,0.1715894639492035,-3719.33935546875,304.13690185546875,0.9977442026138306,0.2507988810539245,0.2360054850578308,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5843231081962585,0.050000000745058,0.2278157919645309,291.1272888183594,291.1499938964844,270.239990234375,269.5072631835937,283.6348571777344,293.2933349609375,291.1277160644531,1.0,0.1860598474740982,1.0,1.0,0.9735418558120728,1.0,-0.8694091439247131,0.36473348736763,0.5046756267547607,0.1785802096128463,0.0,0.0,0.3029307126998901,23.447622299194336,25.0,3.032538890838623,-6583.99609375,71.97444152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821350097656,305.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.14453125,18000.0,0.0,0.0,0.1486439406871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156905531883239,0.2156949788331985,-4.42948021373013e-06,0.0,0.0001508546993136,0.0,0.0,9.024639129638672,0.0,0.0,0.0,0.2899377346038818,4.0,0.0,1.0
320820,293.1231994628906,297.1499938964844,293.1499938964844,0.0432892255485057,-1282.368408203125,304.1469421386719,0.7121805548667908,0.0899729803204536,0.0813503041863441,293.107666015625,297.1499938964844,293.1499938964844,0.0610469281673431,-1663.1435546875,304.1454162597656,0.7607688307762146,0.1110659837722778,0.1055180877447128,293.1110534667969,297.1499938964844,293.1499938964844,0.0592502430081367,-1204.3006591796875,304.145751953125,0.7558428049087524,0.1088504642248153,0.0764048472046852,292.9896240234375,297.1499938964844,293.1499938964844,0.1710065901279449,-3707.9814453125,304.1422119140625,0.9955968856811525,0.2546152174472809,0.2353057563304901,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5830110311508179,0.050000000745058,0.2278491556644439,291.1331481933594,291.1499938964844,270.2033386230469,269.4719543457031,283.6178894042969,293.2920837402344,291.1342468261719,1.0,0.1867139190435409,1.0,1.0,0.9736104607582092,1.0,-0.8717889189720154,0.3657641410827636,0.5060247778892517,0.1791709810495376,0.0,0.0,0.3048336803913116,23.658172607421875,25.0,8.167023658752441,-6628.16162109375,72.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.149827554821968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175774872303009,0.2175819277763366,-4.434726179169957e-06,0.0,0.0001520559162599,0.0,0.0,9.120396614074709,0.0,0.0,0.0,0.29032963514328,4.0,0.0,1.0
320880,293.1231994628906,297.1499938964844,293.1499938964844,0.0432892255485057,-1282.368408203125,304.1469421386719,0.7121805548667908,0.0899729803204536,0.0813503041863441,293.107666015625,297.1499938964844,293.1499938964844,0.0610469281673431,-1663.1435546875,304.1454162597656,0.7607688307762146,0.1110659837722778,0.1055180877447128,293.1110534667969,297.1499938964844,293.1499938964844,0.0592502430081367,-1204.3006591796875,304.145751953125,0.7558428049087524,0.1088504642248153,0.0764048472046852,292.9896240234375,297.1499938964844,293.1499938964844,0.1710065901279449,-3707.9814453125,304.1422119140625,0.9955968856811525,0.2546152174472809,0.2353057563304901,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5830110311508179,0.050000000745058,0.2278491556644439,291.1331481933594,291.1499938964844,270.2033386230469,269.4719543457031,283.6178894042969,293.2920837402344,291.1342468261719,1.0,0.1867139190435409,1.0,1.0,0.9736104607582092,1.0,-0.8717889189720154,0.3657641410827636,0.5060247778892517,0.1791709810495376,0.0,0.0,0.3048336803913116,23.658172607421875,25.0,8.167023658752441,-6628.16162109375,72.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.149827554821968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175774872303009,0.2175819277763366,-4.434726179169957e-06,0.0,0.0001520559162599,0.0,0.0,9.120396614074709,0.0,0.0,0.0,0.29032963514328,4.0,0.0,1.0
320940,293.1224670410156,297.1499938964844,293.1499938964844,0.0439762733876705,-1293.5167236328125,304.1468200683594,0.7137981653213501,0.0907995477318763,0.082088753581047,293.1068115234375,297.1499938964844,293.1499938964844,0.0620282441377639,-1680.9962158203125,304.1452941894531,0.7629948258399963,0.1123099774122238,0.106691189110279,293.1102294921875,297.1499938964844,293.1499938964844,0.0601615123450756,-1216.448974609375,304.1456604003906,0.7578685283660889,0.1100002601742744,0.0772048085927963,292.9878234863281,297.1499938964844,293.1499938964844,0.1711030006408691,-3709.155517578125,304.1445617675781,0.9951843023300172,0.2590453326702118,0.2354345470666885,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5825139880180359,0.050000000745058,0.2278618216514587,291.1382751464844,291.1499938964844,270.1666564941406,269.4366760253906,283.60009765625,293.2903137207031,291.1384582519531,1.0,0.1873087435960769,1.0,1.0,0.9736791253089904,1.0,-0.8751959204673767,0.3672472834587097,0.507948637008667,0.1800029873847961,0.0,0.0,0.3059838712215423,23.771896362304688,25.0,4.809114933013916,-6663.89892578125,73.43951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.150865763425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218607872724533,0.2186123132705688,-4.43793942395132e-06,0.0,0.000153109562234,0.0,0.0,9.173523902893066,0.0,0.0,0.0,0.2905550599098205,4.0,0.0,1.0
321000,293.1224670410156,297.1499938964844,293.1499938964844,0.0439762733876705,-1293.5167236328125,304.1468200683594,0.7137981653213501,0.0907995477318763,0.082088753581047,293.1068115234375,297.1499938964844,293.1499938964844,0.0620282441377639,-1680.9962158203125,304.1452941894531,0.7629948258399963,0.1123099774122238,0.106691189110279,293.1102294921875,297.1499938964844,293.1499938964844,0.0601615123450756,-1216.448974609375,304.1456604003906,0.7578685283660889,0.1100002601742744,0.0772048085927963,292.9878234863281,297.1499938964844,293.1499938964844,0.1711030006408691,-3709.155517578125,304.1445617675781,0.9951843023300172,0.2590453326702118,0.2354345470666885,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5825139880180359,0.050000000745058,0.2278618216514587,291.1382751464844,291.1499938964844,270.1666564941406,269.4366760253906,283.60009765625,293.2903137207031,291.1384582519531,1.0,0.1873087435960769,1.0,1.0,0.9736791253089904,1.0,-0.8751959204673767,0.3672472834587097,0.507948637008667,0.1800029873847961,0.0,0.0,0.3059838712215423,23.771896362304688,25.0,4.809114933013916,-6663.89892578125,73.43951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.150865763425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218607872724533,0.2186123132705688,-4.43793942395132e-06,0.0,0.000153109562234,0.0,0.0,9.173523902893066,0.0,0.0,0.0,0.2905550599098205,4.0,0.0,1.0
321060,293.1216735839844,297.1499938964844,293.1499938964844,0.0447158813476562,-1305.6011962890625,304.1466369628906,0.7157586812973022,0.0916601940989494,0.082855224609375,293.1059265136719,297.1499938964844,293.1499938964844,0.0630585774779319,-1699.8935546875,304.1451416015625,0.7656010389328003,0.1135839223861694,0.1078898683190345,293.109375,297.1499938964844,293.1499938964844,0.0611255466938018,-1229.4066162109375,304.1454772949219,0.7602800130844116,0.1111844629049301,0.0780267119407653,292.98583984375,297.1499938964844,293.1499938964844,0.1714061498641967,-3714.038818359375,304.1458740234375,0.9952499866485596,0.2635563611984253,0.2357111722230911,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5823096632957458,0.050000000745058,0.2278669625520706,291.1380615234375,291.1499938964844,270.1300048828125,269.4013671875,283.581787109375,293.2880554199219,291.13800048828125,1.0,0.1878691017627716,1.0,1.0,0.973723828792572,1.0,-0.8788917660713196,0.3688596785068512,0.510032057762146,0.180902749300003,0.0,0.0,0.3075689077377319,23.84951400756836,25.0,0.6437880396842957,-6704.11572265625,74.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,305.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1517578512430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219838410615921,0.2198428511619568,-4.440681550477166e-06,0.0,0.0001540149241918,0.0,0.0,9.234933853149414,0.0,0.0,0.0,0.290803462266922,4.0,0.0,1.0
321120,293.1216735839844,297.1499938964844,293.1499938964844,0.0447158813476562,-1305.6011962890625,304.1466369628906,0.7157586812973022,0.0916601940989494,0.082855224609375,293.1059265136719,297.1499938964844,293.1499938964844,0.0630585774779319,-1699.8935546875,304.1451416015625,0.7656010389328003,0.1135839223861694,0.1078898683190345,293.109375,297.1499938964844,293.1499938964844,0.0611255466938018,-1229.4066162109375,304.1454772949219,0.7602800130844116,0.1111844629049301,0.0780267119407653,292.98583984375,297.1499938964844,293.1499938964844,0.1714061498641967,-3714.038818359375,304.1458740234375,0.9952499866485596,0.2635563611984253,0.2357111722230911,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5823096632957458,0.050000000745058,0.2278669625520706,291.1380615234375,291.1499938964844,270.1300048828125,269.4013671875,283.581787109375,293.2880554199219,291.13800048828125,1.0,0.1878691017627716,1.0,1.0,0.973723828792572,1.0,-0.8788917660713196,0.3688596785068512,0.510032057762146,0.180902749300003,0.0,0.0,0.3075689077377319,23.84951400756836,25.0,0.6437880396842957,-6704.11572265625,74.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,305.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1517578512430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219838410615921,0.2198428511619568,-4.440681550477166e-06,0.0,0.0001540149241918,0.0,0.0,9.234933853149414,0.0,0.0,0.0,0.290803462266922,4.0,0.0,1.0
321180,293.1208190917969,297.1499938964844,293.1499938964844,0.0454826541244983,-1318.1494140625,304.146484375,0.7178417444229126,0.0925508737564086,0.0836495235562324,293.1050109863281,297.1499938964844,293.1499938964844,0.0641089975833892,-1719.2430419921875,304.14501953125,0.7683630585670471,0.1148854568600654,0.1091151088476181,293.10845947265625,297.1499938964844,293.1499938964844,0.0621134564280509,-1242.7406005859375,304.1453552246094,0.7628569006919861,0.1123999133706092,0.0788709595799446,292.9837646484375,297.1499938964844,293.1499938964844,0.1715873330831527,-3716.942138671875,304.1469421386719,0.9952869415283204,0.26813805103302,0.2358676344156265,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5821940302848816,0.050000000745058,0.227869838476181,291.1374816894531,291.1499938964844,270.09332275390625,269.3660583496094,283.56317138671875,293.2854919433594,291.1374206542969,1.0,0.188398003578186,1.0,1.0,0.9737685322761536,1.0,-0.8825201988220215,0.3704486489295959,0.5120715498924255,0.1817742139101028,0.0,0.0,0.3092763423919678,23.913928985595703,25.0,-0.5937850475311279,-6746.6611328125,74.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,305.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1525437235832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212613821029663,0.221265822649002,-4.443961188371759e-06,0.0,0.0001548124855617,0.0,0.0,9.306330680847168,0.0,0.0,0.0,0.2910907566547394,4.0,0.0,1.0
321240,293.1208190917969,297.1499938964844,293.1499938964844,0.0454826541244983,-1318.1494140625,304.146484375,0.7178417444229126,0.0925508737564086,0.0836495235562324,293.1050109863281,297.1499938964844,293.1499938964844,0.0641089975833892,-1719.2430419921875,304.14501953125,0.7683630585670471,0.1148854568600654,0.1091151088476181,293.10845947265625,297.1499938964844,293.1499938964844,0.0621134564280509,-1242.7406005859375,304.1453552246094,0.7628569006919861,0.1123999133706092,0.0788709595799446,292.9837646484375,297.1499938964844,293.1499938964844,0.1715873330831527,-3716.942138671875,304.1469421386719,0.9952869415283204,0.26813805103302,0.2358676344156265,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5821940302848816,0.050000000745058,0.227869838476181,291.1374816894531,291.1499938964844,270.09332275390625,269.3660583496094,283.56317138671875,293.2854919433594,291.1374206542969,1.0,0.188398003578186,1.0,1.0,0.9737685322761536,1.0,-0.8825201988220215,0.3704486489295959,0.5120715498924255,0.1817742139101028,0.0,0.0,0.3092763423919678,23.913928985595703,25.0,-0.5937850475311279,-6746.6611328125,74.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,305.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1525437235832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212613821029663,0.221265822649002,-4.443961188371759e-06,0.0,0.0001548124855617,0.0,0.0,9.306330680847168,0.0,0.0,0.0,0.2910907566547394,4.0,0.0,1.0
321300,293.1203918457031,297.1499938964844,293.1499938964844,0.0458746813237667,-1324.573486328125,304.1464233398437,0.7189214825630188,0.0930057764053344,0.0840555876493454,293.10455322265625,297.1499938964844,293.1499938964844,0.0646406635642051,-1729.068603515625,304.1449584960937,0.7697961926460266,0.1155452355742454,0.1097365021705627,293.1080017089844,297.1499938964844,293.1499938964844,0.0626150071620941,-1249.5313720703125,304.1452941894531,0.7642005085945129,0.1130177229642868,0.0793003812432289,292.982666015625,297.1499938964844,293.1499938964844,0.1716401576995849,-3717.76025390625,304.1473999023437,0.9952958822250366,0.27045539021492,0.2359054684638977,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5821660757064819,0.050000000745058,0.2278705090284347,291.1371459960937,291.1499938964844,270.07501220703125,269.3484191894531,283.55377197265625,293.2840881347656,291.13702392578125,1.0,0.1886523514986038,1.0,1.0,0.9737908840179444,1.0,-0.884315013885498,0.3712367117404938,0.5130783319473267,0.1822011917829513,0.0,0.0,0.3101707994937897,23.94173049926757,25.0,-0.93865567445755,-6768.0556640625,75.26394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,305.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.791015625,18000.0,0.0,0.0,0.1529072970151901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220039814710617,0.2220084220170974,-4.445707872946514e-06,0.0,0.0001551814639242,0.0,0.0,9.343734741210938,0.0,0.0,0.0,0.2912420034408569,4.0,0.0,1.0
321360,293.11993408203125,297.1499938964844,293.1499938964844,0.0462714992463588,-1331.0826416015625,304.1463317871094,0.7200210690498352,0.0934660360217094,0.0844666212797164,293.1040954589844,297.1499938964844,293.1499938964844,0.0651758536696434,-1738.98095703125,304.1448974609375,0.7712584137916565,0.1162101253867149,0.1103628426790237,293.1075134277344,297.1499938964844,293.1499938964844,0.0631207004189491,-1256.392822265625,304.1452331542969,0.7655751705169678,0.1136411949992179,0.0797338858246803,292.9815979003906,297.1499938964844,293.1499938964844,0.1716718524694442,-3718.22412109375,304.1477966308594,0.9952993988990784,0.2727887630462646,0.2359205335378646,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5821548700332642,0.050000000745058,0.2278707325458526,291.13671875,291.1499938964844,270.0566711425781,269.3307800292969,283.5442810058594,293.2826538085937,291.1365966796875,1.0,0.1889010369777679,1.0,1.0,0.9738214015960692,1.0,-0.8860988020896912,0.372020959854126,0.5140778422355652,0.1826227903366089,0.0,0.0,0.3111000061035156,23.96704292297364,25.0,-1.1447949409484863,-6789.625,75.6126480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198608398437,305.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1532571017742157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227772176265716,0.2227816581726074,-4.447524133865954e-06,0.0,0.0001555364724481,0.0,0.0,9.382729530334473,0.0,0.0,0.0,0.2913996577262878,4.0,0.0,1.0
321420,293.1190795898437,297.1499938964844,293.1499938964844,0.0470770858228206,-1344.3154296875,304.1462097167969,0.7222738862037659,0.0944011136889457,0.0853022262454032,293.10321044921875,297.1499938964844,293.1499938964844,0.0662545561790466,-1759.0220947265625,304.1448059082031,0.7742626667022705,0.1175538450479507,0.1116291508078575,293.1065979003906,297.1499938964844,293.1499938964844,0.0641420409083366,-1270.2928466796875,304.1451110839844,0.7684095501899719,0.1149035692214965,0.0806120410561561,292.9794006347656,297.1499938964844,293.1499938964844,0.1716747432947158,-3718.132568359375,304.1485290527344,0.995291829109192,0.2775011658668518,0.235888198018074,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5821787118911743,0.050000000745058,0.2278700172901153,291.1358642578125,291.1499938964844,270.0199890136719,269.29547119140625,283.52520751953125,293.2796325683594,291.1357421875,1.0,0.189382866024971,1.0,1.0,0.9738824367523192,1.0,-0.8896359801292419,0.3735796809196472,0.5160562992095947,0.1834518164396286,0.0,0.0,0.3130460381507873,24.010847091674805,28.0,-1.226038694381714,-6833.0908203125,76.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,305.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.1539297848939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244129627943039,0.2244174033403396,-4.451394488569349e-06,0.0,0.000156219175551,0.0,0.0,9.46545696258545,0.0,0.0,0.0,0.2917342483997345,4.0,0.0,1.0
321480,293.1190795898437,297.1499938964844,293.1499938964844,0.0470770858228206,-1344.3154296875,304.1462097167969,0.7222738862037659,0.0944011136889457,0.0853022262454032,293.10321044921875,297.1499938964844,293.1499938964844,0.0662545561790466,-1759.0220947265625,304.1448059082031,0.7742626667022705,0.1175538450479507,0.1116291508078575,293.1065979003906,297.1499938964844,293.1499938964844,0.0641420409083366,-1270.2928466796875,304.1451110839844,0.7684095501899719,0.1149035692214965,0.0806120410561561,292.9794006347656,297.1499938964844,293.1499938964844,0.1716747432947158,-3718.132568359375,304.1485290527344,0.995291829109192,0.2775011658668518,0.235888198018074,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5821787118911743,0.050000000745058,0.2278700172901153,291.1358642578125,291.1499938964844,270.0199890136719,269.29547119140625,283.52520751953125,293.2796325683594,291.1357421875,1.0,0.189382866024971,1.0,1.0,0.9738824367523192,1.0,-0.8896359801292419,0.3735796809196472,0.5160562992095947,0.1834518164396286,0.0,0.0,0.3130460381507873,24.010847091674805,28.0,-1.226038694381714,-6833.0908203125,76.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,305.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.1539297848939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244129627943039,0.2244174033403396,-4.451394488569349e-06,0.0,0.000156219175551,0.0,0.0,9.46545696258545,0.0,0.0,0.0,0.2917342483997345,4.0,0.0,1.0
321540,293.1183166503906,297.1499938964844,293.1499938964844,0.0479181073606014,-1358.198974609375,304.1460876464844,0.7221661806106567,0.0953419730067253,0.0861595198512077,293.1024169921875,297.1499938964844,293.1499938964844,0.0673669055104255,-1779.820556640625,304.1446838378906,0.7745250463485718,0.1189031451940536,0.1129178404808044,293.10577392578125,297.1499938964844,293.1499938964844,0.0651983767747879,-1284.7615966796875,304.1449890136719,0.7685571908950806,0.116172656416893,0.0815077647566795,292.98004150390625,297.1499938964844,293.1499938964844,0.174498826265335,-3767.9677734375,304.1441650390625,0.996008038520813,0.2817054986953735,0.2390656620264053,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5798230171203613,0.050000000745058,0.2279311418533325,291.1324768066406,291.1499938964844,269.9833374023437,269.2601623535156,283.50457763671875,293.27655029296875,291.13134765625,1.0,0.191138282418251,1.0,1.0,0.9739434123039246,1.0,-0.8971719145774841,0.3768829703330993,0.5202889442443848,0.1852774620056152,0.0,0.0,0.3155219256877899,24.440317153930664,31.0,-7.3204522132873535,-6891.25830078125,78.28486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.154606357216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226312518119812,0.2263169735670089,-4.455649559531594e-06,0.0,0.0001569057931192,0.0,0.0,9.561346054077148,0.0,0.0,0.0,0.2921231389045715,4.0,0.0,1.0
321600,293.1183166503906,297.1499938964844,293.1499938964844,0.0479181073606014,-1358.198974609375,304.1460876464844,0.7221661806106567,0.0953419730067253,0.0861595198512077,293.1024169921875,297.1499938964844,293.1499938964844,0.0673669055104255,-1779.820556640625,304.1446838378906,0.7745250463485718,0.1189031451940536,0.1129178404808044,293.10577392578125,297.1499938964844,293.1499938964844,0.0651983767747879,-1284.7615966796875,304.1449890136719,0.7685571908950806,0.116172656416893,0.0815077647566795,292.98004150390625,297.1499938964844,293.1499938964844,0.174498826265335,-3767.9677734375,304.1441650390625,0.996008038520813,0.2817054986953735,0.2390656620264053,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5798230171203613,0.050000000745058,0.2279311418533325,291.1324768066406,291.1499938964844,269.9833374023437,269.2601623535156,283.50457763671875,293.27655029296875,291.13134765625,1.0,0.191138282418251,1.0,1.0,0.9739434123039246,1.0,-0.8971719145774841,0.3768829703330993,0.5202889442443848,0.1852774620056152,0.0,0.0,0.3155219256877899,24.440317153930664,31.0,-7.3204522132873535,-6891.25830078125,78.28486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.154606357216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226312518119812,0.2263169735670089,-4.455649559531594e-06,0.0,0.0001569057931192,0.0,0.0,9.561346054077148,0.0,0.0,0.0,0.2921231389045715,4.0,0.0,1.0
321660,293.1176452636719,297.1499938964844,293.1499938964844,0.0488117709755897,-1373.0826416015625,304.1459045410156,0.7197774052619934,0.0962792783975601,0.0870279967784881,293.1017150878906,297.1499938964844,293.1499938964844,0.0685369223356247,-1801.9014892578125,304.1445007324219,0.7721432447433472,0.1202506497502327,0.1142193377017974,293.10504150390625,297.1499938964844,293.1499938964844,0.0663114190101623,-1300.1522216796875,304.1448059082031,0.7661105394363403,0.1174384728074073,0.082412488758564,292.9888610839844,297.1499938964844,293.1499938964844,0.1801362335681915,-3866.692138671875,304.1366882324219,0.997222661972046,0.2842408716678619,0.2452549189329147,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5751855969429016,0.050000000745058,0.2280550450086593,291.1211853027344,291.1499938964844,269.9466552734375,269.224853515625,283.4825744628906,293.273681640625,291.1194763183594,1.0,0.1939564794301986,1.0,1.0,0.9740335941314696,1.0,-0.9084386229515076,0.381810188293457,0.5266284346580505,0.1880582422018051,0.0,0.0,0.3200801014900207,25.25853157043457,25.0,-14.858020782470703,-6979.4365234375,81.58075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,305.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9296875,18000.0,0.0,0.0,0.1554075926542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297372370958328,0.2297417074441909,-4.462364813662134e-06,0.0,0.0001577189395902,0.0,0.0,9.733051300048828,0.0,0.0,0.0,0.2928088307380676,4.0,0.0,1.0
321720,293.1176452636719,297.1499938964844,293.1499938964844,0.0488117709755897,-1373.0826416015625,304.1459045410156,0.7197774052619934,0.0962792783975601,0.0870279967784881,293.1017150878906,297.1499938964844,293.1499938964844,0.0685369223356247,-1801.9014892578125,304.1445007324219,0.7721432447433472,0.1202506497502327,0.1142193377017974,293.10504150390625,297.1499938964844,293.1499938964844,0.0663114190101623,-1300.1522216796875,304.1448059082031,0.7661105394363403,0.1174384728074073,0.082412488758564,292.9888610839844,297.1499938964844,293.1499938964844,0.1801362335681915,-3866.692138671875,304.1366882324219,0.997222661972046,0.2842408716678619,0.2452549189329147,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5751855969429016,0.050000000745058,0.2280550450086593,291.1211853027344,291.1499938964844,269.9466552734375,269.224853515625,283.4825744628906,293.273681640625,291.1194763183594,1.0,0.1939564794301986,1.0,1.0,0.9740335941314696,1.0,-0.9084386229515076,0.381810188293457,0.5266284346580505,0.1880582422018051,0.0,0.0,0.3200801014900207,25.25853157043457,25.0,-14.858020782470703,-6979.4365234375,81.58075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,305.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9296875,18000.0,0.0,0.0,0.1554075926542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297372370958328,0.2297417074441909,-4.462364813662134e-06,0.0,0.0001577189395902,0.0,0.0,9.733051300048828,0.0,0.0,0.0,0.2928088307380676,4.0,0.0,1.0
