time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.11700439453125,297.1499938964844,293.1499938964844,0.0496394708752632,-1386.8060302734375,304.1459045410156,0.7226808667182922,0.0972285345196724,0.0878724977374076,293.1010131835937,297.1499938964844,293.1499938964844,0.0696358457207679,-1822.6099853515625,304.1445007324219,0.7758892178535461,0.1216135174036026,0.1154986694455146,293.1043701171875,297.1499938964844,293.1499938964844,0.0673512369394302,-1314.50537109375,304.1448059082031,0.7696729302406311,0.1187154427170753,0.0832982286810875,292.998779296875,297.1499938964844,293.1499938964844,0.1795257031917572,-3854.757080078125,304.1425170898437,0.9970518350601196,0.28628870844841,0.2443063259124755,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5759005546569824,0.050000000745058,0.2280354350805282,291.1159973144531,291.1499938964844,269.9100036621094,269.1895751953125,283.4640808105469,293.2711486816406,291.1173400878906,1.0,0.1938180774450302,1.0,1.0,0.9741237759590148,1.0,-0.9108935594558716,0.3828922212123871,0.5280013680458069,0.188639298081398,0.0,0.0,0.325226753950119,25.188034057617188,25.0,0.7427222728729248,-7053.66259765625,81.92232513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,305.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16015625,18000.0,0.0,0.0,0.1564570367336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344876527786255,0.2344921380281448,-4.473319677344989e-06,0.0,0.0001587840088177,0.0,0.0,9.976374626159668,0.0,0.0,0.0,0.2937808036804199,4.0,0.0,1.0
321840,293.11700439453125,297.1499938964844,293.1499938964844,0.0496394708752632,-1386.8060302734375,304.1459045410156,0.7226808667182922,0.0972285345196724,0.0878724977374076,293.1010131835937,297.1499938964844,293.1499938964844,0.0696358457207679,-1822.6099853515625,304.1445007324219,0.7758892178535461,0.1216135174036026,0.1154986694455146,293.1043701171875,297.1499938964844,293.1499938964844,0.0673512369394302,-1314.50537109375,304.1448059082031,0.7696729302406311,0.1187154427170753,0.0832982286810875,292.998779296875,297.1499938964844,293.1499938964844,0.1795257031917572,-3854.757080078125,304.1425170898437,0.9970518350601196,0.28628870844841,0.2443063259124755,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5759005546569824,0.050000000745058,0.2280354350805282,291.1159973144531,291.1499938964844,269.9100036621094,269.1895751953125,283.4640808105469,293.2711486816406,291.1173400878906,1.0,0.1938180774450302,1.0,1.0,0.9741237759590148,1.0,-0.9108935594558716,0.3828922212123871,0.5280013680458069,0.188639298081398,0.0,0.0,0.325226753950119,25.188034057617188,25.0,0.7427222728729248,-7053.66259765625,81.92232513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,305.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16015625,18000.0,0.0,0.0,0.1564570367336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344876527786255,0.2344921380281448,-4.473319677344989e-06,0.0,0.0001587840088177,0.0,0.0,9.976374626159668,0.0,0.0,0.0,0.2937808036804199,4.0,0.0,1.0
321900,293.1167297363281,297.1499938964844,293.1499938964844,0.0500015616416931,-1392.7066650390625,304.14599609375,0.7244605422019958,0.0977003574371337,0.0882950201630592,293.1007080078125,297.1499938964844,293.1499938964844,0.0701248943805694,-1831.7183837890625,304.1446228027344,0.778170645236969,0.1222931370139122,0.116139680147171,293.1040954589844,297.1499938964844,293.1499938964844,0.0678106173872947,-1320.76708984375,304.1449279785156,0.7718544602394104,0.119350753724575,0.0837410315871238,292.9998474121094,297.1499938964844,293.1499938964844,0.1786331534385681,-3838.70703125,304.1454772949219,0.9968785643577576,0.2879952788352966,0.2433739155530929,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5766018629074097,0.050000000745058,0.2280164510011673,291.122802734375,291.1499938964844,269.89166259765625,269.1719055175781,283.45489501953125,293.2699584960937,291.1248474121094,1.0,0.1938091665506363,1.0,1.0,0.9741688370704652,1.0,-0.9115583300590516,0.3832058012485504,0.5283525586128235,0.188743382692337,0.0,0.0,0.3263719379901886,25.094501495361328,25.0,10.186556816101074,-7076.5283203125,81.89983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161376953125,305.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.802734375,18000.0,0.0,0.0,0.1570490002632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360395640134811,0.2360440343618393,-4.478575647226535e-06,0.0,0.000159384770086,0.0,0.0,10.059906005859377,0.0,0.0,0.0,0.2941258549690246,4.0,0.0,1.0
321960,293.1164855957031,297.1499938964844,293.1499938964844,0.0503697730600833,-1398.7396240234375,304.14605712890625,0.7260417342185974,0.0981701537966728,0.0887149050831794,293.1004638671875,297.1499938964844,293.1499938964844,0.0706215351819992,-1841.0142822265625,304.1446838378906,0.7802343964576721,0.1229706555604934,0.1167781874537468,293.10382080078125,297.1499938964844,293.1499938964844,0.0682770162820816,-1327.1572265625,304.1449890136719,0.773822546005249,0.1199836805462837,0.0841815769672393,292.99981689453125,297.1499938964844,293.1499938964844,0.1779702603816986,-3826.7890625,304.1474914550781,0.9967470765113832,0.2899031639099121,0.2426846474409103,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5771192908287048,0.050000000745058,0.2280024886131286,291.1287536621094,291.1499938964844,269.8733215332031,269.1542663574219,283.4456481933594,293.2687683105469,291.1297607421875,1.0,0.1938090771436691,1.0,1.0,0.9742292761802672,1.0,-0.9125133752822876,0.3836398720741272,0.5288735032081604,0.1889344751834869,0.0,0.0,0.3271742761135101,25.032325744628903,28.0,10.524044036865234,-7090.9541015625,81.97929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,305.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.564453125,18000.0,0.0,0.0,0.157656043767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369078248739242,0.2369122952222824,-4.482116310100537e-06,0.0,0.0001600008399691,0.0,0.0,10.10804843902588,0.0,0.0,0.0,0.2943378090858459,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0511702932417392,-1412.0306396484375,304.1460266113281,0.7267227172851562,0.0991041883826255,0.0895633101463317,293.1000061035156,297.1499938964844,293.1499938964844,0.0716855376958847,-1861.1546630859373,304.1446838378906,0.7814212441444397,0.1243179365992546,0.118062786757946,293.1033935546875,297.1499938964844,293.1499938964844,0.0692799240350723,-1341.0615234375,304.1449890136719,0.7748702168464661,0.1212428882718086,0.0850685983896255,293.0006408691406,297.1499938964844,293.1499938964844,0.1796725839376449,-3856.513671875,304.14532470703125,0.9971107840538024,0.2935496568679809,0.2446298152208328,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5756567120552063,0.050000000745058,0.228041872382164,291.13018798828125,291.1499938964844,269.836669921875,269.11895751953125,283.4254455566406,293.2662658691406,291.1295166015625,1.0,0.1951348334550857,1.0,1.0,0.9743502140045166,1.0,-0.9185181260108948,0.3863009214401245,0.5322172045707703,0.1903373152017593,0.0,0.0,0.3295753002166748,25.32501983642578,31.0,0.0364697314798831,-7136.48876953125,83.54911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,305.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08203125,18000.0,0.0,0.0,0.1588751822710037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387939840555191,0.2387984693050384,-4.4871198952023406e-06,0.0,0.0001612381165614,0.0,0.0,10.207138061523438,0.0,0.0,0.0,0.2947535514831543,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0511702932417392,-1412.0306396484375,304.1460266113281,0.7267227172851562,0.0991041883826255,0.0895633101463317,293.1000061035156,297.1499938964844,293.1499938964844,0.0716855376958847,-1861.1546630859373,304.1446838378906,0.7814212441444397,0.1243179365992546,0.118062786757946,293.1033935546875,297.1499938964844,293.1499938964844,0.0692799240350723,-1341.0615234375,304.1449890136719,0.7748702168464661,0.1212428882718086,0.0850685983896255,293.0006408691406,297.1499938964844,293.1499938964844,0.1796725839376449,-3856.513671875,304.14532470703125,0.9971107840538024,0.2935496568679809,0.2446298152208328,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5756567120552063,0.050000000745058,0.228041872382164,291.13018798828125,291.1499938964844,269.836669921875,269.11895751953125,283.4254455566406,293.2662658691406,291.1295166015625,1.0,0.1951348334550857,1.0,1.0,0.9743502140045166,1.0,-0.9185181260108948,0.3863009214401245,0.5322172045707703,0.1903373152017593,0.0,0.0,0.3295753002166748,25.32501983642578,31.0,0.0364697314798831,-7136.48876953125,83.54911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,305.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08203125,18000.0,0.0,0.0,0.1588751822710037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387939840555191,0.2387984693050384,-4.4871198952023406e-06,0.0,0.0001612381165614,0.0,0.0,10.207138061523438,0.0,0.0,0.0,0.2947535514831543,4.0,0.0,1.0
322140,293.11572265625,297.1499938964844,293.1499938964844,0.0520292930305004,-1426.4483642578125,304.1459045410156,0.7250307202339172,0.1000356450676918,0.0904222130775451,293.099609375,297.1499938964844,293.1499938964844,0.07281244546175,-1882.69775390625,304.14459228515625,0.7797746062278748,0.1256605982780456,0.119355984032154,293.1029968261719,297.1499938964844,293.1499938964844,0.0703460350632667,-1355.9954833984375,304.1448669433594,0.7731369733810425,0.1224986836314201,0.0859630480408668,293.00830078125,297.1499938964844,293.1499938964844,0.1843063980340957,-3937.23291015625,304.1390991210937,0.9979522228240968,0.2957944571971893,0.2497152984142303,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.571800947189331,0.050000000745058,0.2281482368707656,291.1222839355469,291.1499938964844,269.79998779296875,269.0836486816406,283.40362548828125,293.2637939453125,291.1209716796875,1.0,0.1975765079259872,1.0,1.0,0.974471151828766,1.0,-0.9284051656723022,0.3906587362289428,0.5377464294433594,0.1927311867475509,0.0,0.0,0.3337511718273163,26.031478881835938,34.0,-9.708518028259276,-7214.59521484375,86.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.1601791232824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421509772539138,0.2421554774045944,-4.494267159316223e-06,0.0,0.0001625614531803,0.0,0.0,10.38051986694336,0.0,0.0,0.0,0.2954516112804413,4.0,0.0,1.0
322200,293.11572265625,297.1499938964844,293.1499938964844,0.0520292930305004,-1426.4483642578125,304.1459045410156,0.7250307202339172,0.1000356450676918,0.0904222130775451,293.099609375,297.1499938964844,293.1499938964844,0.07281244546175,-1882.69775390625,304.14459228515625,0.7797746062278748,0.1256605982780456,0.119355984032154,293.1029968261719,297.1499938964844,293.1499938964844,0.0703460350632667,-1355.9954833984375,304.1448669433594,0.7731369733810425,0.1224986836314201,0.0859630480408668,293.00830078125,297.1499938964844,293.1499938964844,0.1843063980340957,-3937.23291015625,304.1390991210937,0.9979522228240968,0.2957944571971893,0.2497152984142303,293.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.571800947189331,0.050000000745058,0.2281482368707656,291.1222839355469,291.1499938964844,269.79998779296875,269.0836486816406,283.40362548828125,293.2637939453125,291.1209716796875,1.0,0.1975765079259872,1.0,1.0,0.974471151828766,1.0,-0.9284051656723022,0.3906587362289428,0.5377464294433594,0.1927311867475509,0.0,0.0,0.3337511718273163,26.031478881835938,34.0,-9.708518028259276,-7214.59521484375,86.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.1601791232824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421509772539138,0.2421554774045944,-4.494267159316223e-06,0.0,0.0001625614531803,0.0,0.0,10.38051986694336,0.0,0.0,0.0,0.2954516112804413,4.0,0.0,1.0
322260,293.115478515625,297.1499938964844,293.1499938964844,0.0529063120484352,-1441.2451171875,304.14581298828125,0.721412181854248,0.1009540781378746,0.0912845581769943,293.099365234375,297.1499938964844,293.1499938964844,0.0739595293998718,-1904.7427978515625,304.1444702148437,0.7758766412734985,0.1269922852516174,0.1206536516547203,293.1027526855469,297.1499938964844,293.1499938964844,0.0714308694005012,-1371.2755126953125,304.144775390625,0.7691962718963623,0.1237408742308616,0.0868597701191902,293.0247802734375,297.1499938964844,293.1499938964844,0.1912073642015457,-4056.354736328125,304.1312255859375,0.9989096522331238,0.2960607707500458,0.2572115361690521,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.566031813621521,0.050000000745058,0.2283143550157547,291.1113586425781,291.1499938964844,269.7633361816406,269.04833984375,283.3805236816406,293.2616577148437,291.10992431640625,1.0,0.2009575963020324,1.0,1.0,0.9746135473251344,1.0,-0.941269874572754,0.3963320255279541,0.5449378490447998,0.1958708763122558,0.0,0.0,0.3396198749542236,27.10107612609864,25.0,-14.373632431030272,-7322.02490234375,90.72193145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,305.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.130859375,18000.0,0.0,0.0,0.1617009490728378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471589297056198,0.2471634298563003,-4.505625838646665e-06,0.0,0.0001641059061512,0.0,0.0,10.642647743225098,0.0,0.0,0.0,0.2965099215507507,4.0,0.0,1.0
322320,293.115478515625,297.1499938964844,293.1499938964844,0.0529063120484352,-1441.2451171875,304.14581298828125,0.721412181854248,0.1009540781378746,0.0912845581769943,293.099365234375,297.1499938964844,293.1499938964844,0.0739595293998718,-1904.7427978515625,304.1444702148437,0.7758766412734985,0.1269922852516174,0.1206536516547203,293.1027526855469,297.1499938964844,293.1499938964844,0.0714308694005012,-1371.2755126953125,304.144775390625,0.7691962718963623,0.1237408742308616,0.0868597701191902,293.0247802734375,297.1499938964844,293.1499938964844,0.1912073642015457,-4056.354736328125,304.1312255859375,0.9989096522331238,0.2960607707500458,0.2572115361690521,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.566031813621521,0.050000000745058,0.2283143550157547,291.1113586425781,291.1499938964844,269.7633361816406,269.04833984375,283.3805236816406,293.2616577148437,291.10992431640625,1.0,0.2009575963020324,1.0,1.0,0.9746135473251344,1.0,-0.941269874572754,0.3963320255279541,0.5449378490447998,0.1958708763122558,0.0,0.0,0.3396198749542236,27.10107612609864,25.0,-14.373632431030272,-7322.02490234375,90.72193145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,305.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.130859375,18000.0,0.0,0.0,0.1617009490728378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471589297056198,0.2471634298563003,-4.505625838646665e-06,0.0,0.0001641059061512,0.0,0.0,10.642647743225098,0.0,0.0,0.0,0.2965099215507507,4.0,0.0,1.0
322380,293.1152038574219,297.1499938964844,293.1499938964844,0.0536738336086273,-1454.0865478515625,304.1459350585937,0.7254896759986877,0.101884938776493,0.0921029672026634,293.0990295410156,297.1499938964844,293.1499938964844,0.0749905407428741,-1924.4439697265625,304.1446228027344,0.7810477018356323,0.128339484333992,0.1219082623720169,293.1024780273437,297.1499938964844,293.1499938964844,0.0723969489336013,-1384.800537109375,304.1449279785156,0.7741498351097107,0.1249933689832687,0.0877212211489677,293.03961181640625,297.1499938964844,293.1499938964844,0.1890649795532226,-4017.3134765625,304.1415710449219,0.9986056685447692,0.296195238828659,0.2545348107814789,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5681032538414001,0.050000000745058,0.2282534539699554,291.1103820800781,291.1499938964844,269.7266540527344,269.0130310058594,283.3631286621094,293.2598571777344,291.11285400390625,1.0,0.2000191062688827,1.0,1.0,0.974755883216858,1.0,-0.9415131211280824,0.3964499831199646,0.5450631380081177,0.1958883553743362,0.0,0.0,0.3453272879123688,26.77909278869629,25.0,8.06320858001709,-7396.875,90.25347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,305.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.548828125,18000.0,0.0,0.0,0.1635001003742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253096342086792,0.2531008720397949,-4.521181836025789e-06,0.0,0.0001659318222664,0.0,0.0,10.96130657196045,0.0,0.0,0.0,0.297797679901123,4.0,0.0,1.0
322440,293.1152038574219,297.1499938964844,293.1499938964844,0.0536738336086273,-1454.0865478515625,304.1459350585937,0.7254896759986877,0.101884938776493,0.0921029672026634,293.0990295410156,297.1499938964844,293.1499938964844,0.0749905407428741,-1924.4439697265625,304.1446228027344,0.7810477018356323,0.128339484333992,0.1219082623720169,293.1024780273437,297.1499938964844,293.1499938964844,0.0723969489336013,-1384.800537109375,304.1449279785156,0.7741498351097107,0.1249933689832687,0.0877212211489677,293.03961181640625,297.1499938964844,293.1499938964844,0.1890649795532226,-4017.3134765625,304.1415710449219,0.9986056685447692,0.296195238828659,0.2545348107814789,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5681032538414001,0.050000000745058,0.2282534539699554,291.1103820800781,291.1499938964844,269.7266540527344,269.0130310058594,283.3631286621094,293.2598571777344,291.11285400390625,1.0,0.2000191062688827,1.0,1.0,0.974755883216858,1.0,-0.9415131211280824,0.3964499831199646,0.5450631380081177,0.1958883553743362,0.0,0.0,0.3453272879123688,26.77909278869629,25.0,8.06320858001709,-7396.875,90.25347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,305.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.548828125,18000.0,0.0,0.0,0.1635001003742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253096342086792,0.2531008720397949,-4.521181836025789e-06,0.0,0.0001659318222664,0.0,0.0,10.96130657196045,0.0,0.0,0.0,0.297797679901123,4.0,0.0,1.0
322500,293.1150817871094,297.1499938964844,293.1499938964844,0.0539895333349704,-1459.2275390625,304.1461181640625,0.7279338240623474,0.1023468151688575,0.0925127863883972,293.0989074707031,297.1499938964844,293.1499938964844,0.075426235795021,-1932.6090087890625,304.1448059082031,0.7841464877128601,0.1290099322795868,0.1225367709994316,293.1023864746094,297.1499938964844,293.1499938964844,0.0728005319833755,-1390.333251953125,304.1451110839844,0.7771328687667847,0.1256152093410492,0.0881517380475997,293.0407409667969,297.1499938964844,293.1499938964844,0.1872434318065643,-3985.1572265625,304.1463623046875,0.998365879058838,0.2973665297031402,0.2526438236236572,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5695589780807495,0.050000000745058,0.2282114624977111,291.1219482421875,291.1499938964844,269.7083435058594,268.995361328125,283.3546142578125,293.2590026855469,291.1250915527344,1.0,0.1996753513813018,1.0,1.0,0.9748270511627196,1.0,-0.9409539103507996,0.3962331712245941,0.5447207689285278,0.1956676393747329,0.0,0.0,0.3460558652877807,26.54477882385254,25.0,19.829620361328125,-7412.95263671875,89.76881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76885986328125,305.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.916015625,18000.0,0.0,0.0,0.1644362956285476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546162605285644,0.2546207904815674,-4.527718374447431e-06,0.0,0.0001668819313636,0.0,0.0,11.049354553222656,0.0,0.0,0.0,0.2981675863265991,4.0,0.0,1.0
322560,293.114990234375,297.1499938964844,293.1499938964844,0.0543202087283134,-1464.6727294921875,304.1462097167969,0.7300602197647095,0.1028062999248504,0.0929196253418922,293.09881591796875,297.1499938964844,293.1499938964844,0.0758799239993095,-1941.1846923828125,304.1449279785156,0.7868804335594177,0.1296774744987487,0.123162068426609,293.102294921875,297.1499938964844,293.1499938964844,0.0732214450836181,-1396.1571044921875,304.1452331542969,0.7797597050666809,0.1262341737747192,0.0885796248912811,293.0400695800781,297.1499938964844,293.1499938964844,0.185808777809143,-3959.8935546875,304.1496276855469,0.9981611967086792,0.2988834083080292,0.2511489987373352,293.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5707051753997803,0.050000000745058,0.2281787544488906,291.1313171386719,291.1499938964844,269.69000244140625,268.9776916503906,283.3459167480469,293.25811767578125,291.1329040527344,1.0,0.1993640065193176,1.0,1.0,0.9749035835266112,1.0,-0.940872848033905,0.3962172269821167,0.5446556210517883,0.1955893635749817,0.0,0.0,0.346331238746643,26.36763000488281,28.0,18.814573287963867,-7418.12646484375,89.46940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,305.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53515625,18000.0,0.0,0.0,0.1653473228216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550959289073944,0.2551004588603973,-4.531221748038661e-06,0.0,0.0001678065164014,0.0,0.0,11.080537796020508,0.0,0.0,0.0,0.2983198761940002,4.0,0.0,1.0
322620,293.1148376464844,297.1499938964844,293.1499938964844,0.0550693124532699,-1477.24755859375,304.1462097167969,0.7317318916320801,0.1037239208817482,0.0937456935644149,293.0986328125,297.1499938964844,293.1499938964844,0.0768847092986106,-1960.459716796875,304.1449279785156,0.78924560546875,0.1310071051120758,0.124422512948513,293.1021728515625,297.1499938964844,293.1499938964844,0.0741605460643768,-1409.358642578125,304.145263671875,0.781966507434845,0.1274697482585907,0.0894441381096839,293.03826904296875,297.1499938964844,293.1499938964844,0.1861049383878708,-3965.0771484375,304.1490478515625,0.9982202053070068,0.3020401895046234,0.2515700161457062,293.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5703826546669006,0.050000000745058,0.2281878292560577,291.1360168457031,291.1499938964844,269.6533203125,268.9423828125,283.3264465332031,293.25604248046875,291.1357116699219,1.0,0.2001324146986007,1.0,1.0,0.9750566482543944,1.0,-0.9449289441108704,0.3980439901351928,0.5468849539756775,0.1964779496192932,0.0,0.0,0.3477191030979156,26.47152328491211,31.0,5.375831604003906,-7448.67529296875,90.43231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,305.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1670302450656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561582922935486,0.2561628520488739,-4.5346787374001e-06,0.0,0.0001695144746918,0.0,0.0,11.139764785766602,0.0,0.0,0.0,0.2985804677009582,4.0,0.0,1.0
322680,293.1148376464844,297.1499938964844,293.1499938964844,0.0550693124532699,-1477.24755859375,304.1462097167969,0.7317318916320801,0.1037239208817482,0.0937456935644149,293.0986328125,297.1499938964844,293.1499938964844,0.0768847092986106,-1960.459716796875,304.1449279785156,0.78924560546875,0.1310071051120758,0.124422512948513,293.1021728515625,297.1499938964844,293.1499938964844,0.0741605460643768,-1409.358642578125,304.145263671875,0.781966507434845,0.1274697482585907,0.0894441381096839,293.03826904296875,297.1499938964844,293.1499938964844,0.1861049383878708,-3965.0771484375,304.1490478515625,0.9982202053070068,0.3020401895046234,0.2515700161457062,293.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5703826546669006,0.050000000745058,0.2281878292560577,291.1360168457031,291.1499938964844,269.6533203125,268.9423828125,283.3264465332031,293.25604248046875,291.1357116699219,1.0,0.2001324146986007,1.0,1.0,0.9750566482543944,1.0,-0.9449289441108704,0.3980439901351928,0.5468849539756775,0.1964779496192932,0.0,0.0,0.3477191030979156,26.47152328491211,31.0,5.375831604003906,-7448.67529296875,90.43231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,305.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1670302450656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561582922935486,0.2561628520488739,-4.5346787374001e-06,0.0,0.0001695144746918,0.0,0.0,11.139764785766602,0.0,0.0,0.0,0.2985804677009582,4.0,0.0,1.0
322740,293.1146850585937,297.1499938964844,293.1499938964844,0.0558905825018882,-1491.2099609375,304.1461181640625,0.7309039831161499,0.1046483889222145,0.0945910513401031,293.0984802246094,297.1499938964844,293.1499938964844,0.0779660791158676,-1981.4151611328125,304.1448059082031,0.7885830998420715,0.132339060306549,0.1256984174251556,293.1020202636719,297.1499938964844,293.1499938964844,0.0751784816384315,-1423.82421875,304.1451416015625,0.7812010049819946,0.1287121623754501,0.0903233587741851,293.0424499511719,297.1499938964844,293.1499938964844,0.189476728439331,-4023.653564453125,304.1436767578125,0.998694658279419,0.3040395975112915,0.2552818655967712,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.56752610206604,0.050000000745058,0.2282699942588806,291.1305236816406,291.1499938964844,269.6166687011719,268.9070739746094,283.3049621582031,293.253662109375,291.1295166015625,1.0,0.2020916193723678,1.0,1.0,0.9752097129821776,1.0,-0.9530829191207886,0.4016710221767425,0.5514119267463684,0.1984054446220398,0.0,0.0,0.3506190478801727,27.02573585510254,34.0,-6.211931228637695,-7513.58203125,92.94805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508850097656,305.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.1685988903045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585577666759491,0.258562296628952,-4.539906967693241e-06,0.0,0.0001711064396658,0.0,0.0,11.267963409423828,0.0,0.0,0.0,0.2990991771221161,4.0,0.0,1.0
322800,293.1146850585937,297.1499938964844,293.1499938964844,0.0558905825018882,-1491.2099609375,304.1461181640625,0.7309039831161499,0.1046483889222145,0.0945910513401031,293.0984802246094,297.1499938964844,293.1499938964844,0.0779660791158676,-1981.4151611328125,304.1448059082031,0.7885830998420715,0.132339060306549,0.1256984174251556,293.1020202636719,297.1499938964844,293.1499938964844,0.0751784816384315,-1423.82421875,304.1451416015625,0.7812010049819946,0.1287121623754501,0.0903233587741851,293.0424499511719,297.1499938964844,293.1499938964844,0.189476728439331,-4023.653564453125,304.1436767578125,0.998694658279419,0.3040395975112915,0.2552818655967712,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.56752610206604,0.050000000745058,0.2282699942588806,291.1305236816406,291.1499938964844,269.6166687011719,268.9070739746094,283.3049621582031,293.253662109375,291.1295166015625,1.0,0.2020916193723678,1.0,1.0,0.9752097129821776,1.0,-0.9530829191207886,0.4016710221767425,0.5514119267463684,0.1984054446220398,0.0,0.0,0.3506190478801727,27.02573585510254,34.0,-6.211931228637695,-7513.58203125,92.94805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508850097656,305.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.1685988903045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585577666759491,0.258562296628952,-4.539906967693241e-06,0.0,0.0001711064396658,0.0,0.0,11.267963409423828,0.0,0.0,0.0,0.2990991771221161,4.0,0.0,1.0
322860,293.1145324707031,297.1499938964844,293.1499938964844,0.0567473173141479,-1505.8734130859375,304.1459655761719,0.7280664443969727,0.10557122528553,0.0954505056142807,293.0983581542969,297.1499938964844,293.1499938964844,0.0790856033563613,-2003.2252197265625,304.1446838378906,0.785492479801178,0.1336695104837417,0.1269880533218383,293.1018981933594,297.1499938964844,293.1499938964844,0.076235257089138,-1438.9278564453125,304.1449890136719,0.7780522704124451,0.1299537271261215,0.091214008629322,293.0552062988281,297.1499938964844,293.1499938964844,0.1952636539936065,-4123.28369140625,304.1361083984375,0.9990000128746032,0.3041931986808777,0.2615592181682586,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5626412034034729,0.050000000745058,0.2284157127141952,291.1208190917969,291.1499938964844,269.5799865722656,268.87176513671875,283.2818298339844,293.2514038085937,291.1194763183594,1.0,0.2050513625144958,1.0,1.0,0.9753617644309998,1.0,-0.9644398093223572,0.4067182242870331,0.5577216148376465,0.2011310160160064,0.0,0.0,0.3551379144191742,27.966901779174805,25.0,-12.679341316223145,-7609.39892578125,96.79126739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514343261719,305.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.50390625,18000.0,0.0,0.0,0.1701858788728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262541651725769,0.262546181678772,-4.549208824755624e-06,0.0,0.0001727170456433,0.0,0.0,11.483516693115234,0.0,0.0,0.0,0.2999726235866546,4.0,0.0,1.0
322920,293.1145324707031,297.1499938964844,293.1499938964844,0.0567473173141479,-1505.8734130859375,304.1459655761719,0.7280664443969727,0.10557122528553,0.0954505056142807,293.0983581542969,297.1499938964844,293.1499938964844,0.0790856033563613,-2003.2252197265625,304.1446838378906,0.785492479801178,0.1336695104837417,0.1269880533218383,293.1018981933594,297.1499938964844,293.1499938964844,0.076235257089138,-1438.9278564453125,304.1449890136719,0.7780522704124451,0.1299537271261215,0.091214008629322,293.0552062988281,297.1499938964844,293.1499938964844,0.1952636539936065,-4123.28369140625,304.1361083984375,0.9990000128746032,0.3041931986808777,0.2615592181682586,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5626412034034729,0.050000000745058,0.2284157127141952,291.1208190917969,291.1499938964844,269.5799865722656,268.87176513671875,283.2818298339844,293.2514038085937,291.1194763183594,1.0,0.2050513625144958,1.0,1.0,0.9753617644309998,1.0,-0.9644398093223572,0.4067182242870331,0.5577216148376465,0.2011310160160064,0.0,0.0,0.3551379144191742,27.966901779174805,25.0,-12.679341316223145,-7609.39892578125,96.79126739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514343261719,305.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.50390625,18000.0,0.0,0.0,0.1701858788728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262541651725769,0.262546181678772,-4.549208824755624e-06,0.0,0.0001727170456433,0.0,0.0,11.483516693115234,0.0,0.0,0.0,0.2999726235866546,4.0,0.0,1.0
322980,293.1142883300781,297.1499938964844,293.1499938964844,0.0575062148272991,-1518.76220703125,304.14605712890625,0.7328031063079834,0.1065180748701095,0.0962758660316467,293.0981140136719,297.1499938964844,293.1499938964844,0.0800997242331504,-2022.8548583984373,304.144775390625,0.7915130853652954,0.135025680065155,0.1282435357570648,293.1016540527344,297.1499938964844,293.1499938964844,0.0771863907575607,-1452.4324951171875,304.14508056640625,0.7838757038116455,0.1312186121940612,0.0920780599117279,293.06640625,297.1499938964844,293.1499938964844,0.192248523235321,-4069.72998046875,304.1462707519531,0.9989926218986512,0.3042918741703033,0.257969856262207,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5654421448707581,0.050000000745058,0.2283310741186142,291.1202697753906,291.1499938964844,269.5433349609375,268.83642578125,283.2648620605469,293.249267578125,291.1226806640625,1.0,0.2037597000598907,1.0,1.0,0.975513756275177,1.0,-0.9635716080665588,0.4063392877578735,0.5572323203086853,0.2008859515190124,0.0,0.0,0.359493225812912,27.50228309631348,28.0,8.355350494384766,-7673.521484375,95.85035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7443542480469,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1796875,18000.0,0.0,0.0,0.1718653440475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674547135829925,0.2674592733383178,-4.562829417409375e-06,0.0,0.0001744214823702,0.0,0.0,11.75673007965088,0.0,0.0,0.0,0.3010768294334411,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0575062148272991,-1518.76220703125,304.14605712890625,0.7328031063079834,0.1065180748701095,0.0962758660316467,293.0981140136719,297.1499938964844,293.1499938964844,0.0800997242331504,-2022.8548583984373,304.144775390625,0.7915130853652954,0.135025680065155,0.1282435357570648,293.1016540527344,297.1499938964844,293.1499938964844,0.0771863907575607,-1452.4324951171875,304.14508056640625,0.7838757038116455,0.1312186121940612,0.0920780599117279,293.06640625,297.1499938964844,293.1499938964844,0.192248523235321,-4069.72998046875,304.1462707519531,0.9989926218986512,0.3042918741703033,0.257969856262207,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5654421448707581,0.050000000745058,0.2283310741186142,291.1202697753906,291.1499938964844,269.5433349609375,268.83642578125,283.2648620605469,293.249267578125,291.1226806640625,1.0,0.2037597000598907,1.0,1.0,0.975513756275177,1.0,-0.9635716080665588,0.4063392877578735,0.5572323203086853,0.2008859515190124,0.0,0.0,0.359493225812912,27.50228309631348,28.0,8.355350494384766,-7673.521484375,95.85035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7443542480469,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1796875,18000.0,0.0,0.0,0.1718653440475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674547135829925,0.2674592733383178,-4.562829417409375e-06,0.0,0.0001744214823702,0.0,0.0,11.75673007965088,0.0,0.0,0.0,0.3010768294334411,4.0,0.0,1.0
323100,293.1141967773437,297.1499938964844,293.1499938964844,0.0578270629048347,-1524.080810546875,304.1462097167969,0.7347204089164734,0.1069880127906799,0.0966966897249221,293.0980224609375,297.1499938964844,293.1499938964844,0.0805358737707138,-2031.1412353515625,304.1449279785156,0.7939771413803101,0.1357006132602691,0.1288801431655883,293.1015625,297.1499938964844,293.1499938964844,0.0775922164320945,-1458.081787109375,304.1452331542969,0.7862536907196045,0.1318472772836685,0.0925160869956016,293.0662841796875,297.1499938964844,293.1499938964844,0.1910131722688675,-4048.11669921875,304.14910888671875,0.9988628625869752,0.3053748905658722,0.2567777931690216,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5663677453994751,0.050000000745058,0.2283036410808563,291.1313781738281,291.1499938964844,269.5249938964844,268.8187866210937,283.2559509277344,293.24822998046875,291.134033203125,1.0,0.2037591338157653,1.0,1.0,0.9755897521972656,1.0,-0.9638993740081788,0.4065130054950714,0.5573863387107849,0.2008856385946273,0.0,0.0,0.3596310317516327,27.35846519470215,28.0,17.7025203704834,-7689.34033203125,95.68201446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439880371094,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3828125,18000.0,0.0,0.0,0.1726813018321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684011459350586,0.2684057056903839,-4.568118583847536e-06,0.0,0.0001752495736582,0.0,0.0,11.816146850585938,0.0,0.0,0.0,0.301329493522644,4.0,0.0,1.0
323160,293.1141357421875,297.1499938964844,293.1499938964844,0.0581816174089908,-1530.0650634765625,304.146240234375,0.7356247305870056,0.1074535995721817,0.0971168354153633,293.09796142578125,297.1499938964844,293.1499938964844,0.0810122862458229,-2040.31640625,304.1449890136719,0.7952225804328918,0.1363711208105087,0.1295162141323089,293.1015319824219,297.1499938964844,293.1499938964844,0.0780372247099876,-1464.3675537109375,304.1452941894531,0.7874292731285095,0.1324715912342071,0.0929535999894142,293.06597900390625,297.1499938964844,293.1499938964844,0.1910154670476913,-4048.065185546875,304.1492614746094,0.9988740682601928,0.3064924776554107,0.2568817436695099,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5662870407104492,0.050000000745058,0.2283059805631637,291.1377868652344,291.1499938964844,269.50665283203125,268.8011169433594,283.24627685546875,293.24713134765625,291.1382141113281,1.0,0.2040886431932449,1.0,1.0,0.975676655769348,1.0,-0.9658191204071044,0.4073779582977295,0.558441162109375,0.2013119310140609,0.0,0.0,0.3597568869590759,27.39780235290528,31.0,11.82554817199707,-7700.63623046875,96.14024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480163574219,305.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.1734495013952255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684917449951172,0.2684963047504425,-4.570254986902e-06,0.0,0.0001760291925165,0.0,0.0,11.825807571411133,0.0,0.0,0.0,0.3013948798179626,4.0,0.0,1.0
323220,293.1140441894531,297.1499938964844,293.1499938964844,0.0589867532253265,-1543.9088134765625,304.1461486816406,0.7355445623397827,0.1083848550915718,0.0979652181267738,293.0978698730469,297.1499938964844,293.1499938964844,0.0820764154195785,-2061.099365234375,304.1448669433594,0.7954344749450684,0.1377098262310028,0.1307951062917709,293.1014099121094,297.1499938964844,293.1499938964844,0.0790371149778366,-1478.705078125,304.14520263671875,0.7875331044197083,0.1337200999259948,0.0938347354531288,293.0686340332031,297.1499938964844,293.1499938964844,0.1934074014425277,-4089.454833984375,304.1454162597656,0.9990000128746032,0.3080962300300598,0.2595051229000091,293.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5642462968826294,0.050000000745058,0.2283666878938675,291.1341857910156,291.1499938964844,269.4700012207031,268.76580810546875,283.225341796875,293.2447814941406,291.13336181640625,1.0,0.2056611180305481,1.0,1.0,0.9758504629135132,1.0,-0.9726503491401672,0.4104304909706116,0.5622198581695557,0.2029140144586563,0.0,0.0,0.3620032966136932,27.819969177246094,34.0,-2.6783456802368164,-7754.83447265625,98.24954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654724121094,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.174849733710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701334655284881,0.2701380550861358,-4.573778369376669e-06,0.0,0.0001774502452462,0.0,0.0,11.915423393249512,0.0,0.0,0.0,0.3017687201499939,4.0,0.0,1.0
323280,293.1140441894531,297.1499938964844,293.1499938964844,0.0589867532253265,-1543.9088134765625,304.1461486816406,0.7355445623397827,0.1083848550915718,0.0979652181267738,293.0978698730469,297.1499938964844,293.1499938964844,0.0820764154195785,-2061.099365234375,304.1448669433594,0.7954344749450684,0.1377098262310028,0.1307951062917709,293.1014099121094,297.1499938964844,293.1499938964844,0.0790371149778366,-1478.705078125,304.14520263671875,0.7875331044197083,0.1337200999259948,0.0938347354531288,293.0686340332031,297.1499938964844,293.1499938964844,0.1934074014425277,-4089.454833984375,304.1454162597656,0.9990000128746032,0.3080962300300598,0.2595051229000091,293.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5642462968826294,0.050000000745058,0.2283666878938675,291.1341857910156,291.1499938964844,269.4700012207031,268.76580810546875,283.225341796875,293.2447814941406,291.13336181640625,1.0,0.2056611180305481,1.0,1.0,0.9758504629135132,1.0,-0.9726503491401672,0.4104304909706116,0.5622198581695557,0.2029140144586563,0.0,0.0,0.3620032966136932,27.819969177246094,34.0,-2.6783456802368164,-7754.83447265625,98.24954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654724121094,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.174849733710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701334655284881,0.2701380550861358,-4.573778369376669e-06,0.0,0.0001774502452462,0.0,0.0,11.915423393249512,0.0,0.0,0.0,0.3017687201499939,4.0,0.0,1.0
323340,293.1139221191406,297.1499938964844,293.1499938964844,0.0598256401717662,-1558.4288330078125,304.1460266113281,0.7333221435546875,0.1093161180615425,0.0988278090953826,293.0977783203125,297.1499938964844,293.1499938964844,0.0831771343946456,-2082.691162109375,304.1447448730469,0.7930530905723572,0.1390471309423446,0.1320869177579879,293.101318359375,297.1499938964844,293.1499938964844,0.0800744965672493,-1493.6539306640625,304.14508056640625,0.785082995891571,0.1349691599607467,0.0947271361947059,293.07861328125,297.1499938964844,293.1499938964844,0.1983184665441513,-4173.763671875,304.1387023925781,0.9990000128746032,0.3081523776054382,0.2648327648639679,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5600699186325073,0.050000000745058,0.2284948080778122,291.1263732910156,291.1499938964844,269.4333190917969,268.73046875,283.2025756835937,293.2423400878906,291.1252136230469,1.0,0.2082874774932861,1.0,1.0,0.9760242700576782,1.0,-0.9828547835350036,0.4149819016456604,0.5678728818893433,0.2053557634353637,0.0,0.0,0.3656469881534576,28.65262222290039,25.0,-9.985383987426758,-7841.8232421875,101.7852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,305.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.712890625,18000.0,0.0,0.0,0.1762106120586395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734703123569488,0.2734749019145965,-4.581767370837042e-06,0.0,0.0001788313675206,0.0,0.0,12.10043239593506,0.0,0.0,0.0,0.3025180101394653,4.0,0.0,1.0
323400,293.1139221191406,297.1499938964844,293.1499938964844,0.0598256401717662,-1558.4288330078125,304.1460266113281,0.7333221435546875,0.1093161180615425,0.0988278090953826,293.0977783203125,297.1499938964844,293.1499938964844,0.0831771343946456,-2082.691162109375,304.1447448730469,0.7930530905723572,0.1390471309423446,0.1320869177579879,293.101318359375,297.1499938964844,293.1499938964844,0.0800744965672493,-1493.6539306640625,304.14508056640625,0.785082995891571,0.1349691599607467,0.0947271361947059,293.07861328125,297.1499938964844,293.1499938964844,0.1983184665441513,-4173.763671875,304.1387023925781,0.9990000128746032,0.3081523776054382,0.2648327648639679,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5600699186325073,0.050000000745058,0.2284948080778122,291.1263732910156,291.1499938964844,269.4333190917969,268.73046875,283.2025756835937,293.2423400878906,291.1252136230469,1.0,0.2082874774932861,1.0,1.0,0.9760242700576782,1.0,-0.9828547835350036,0.4149819016456604,0.5678728818893433,0.2053557634353637,0.0,0.0,0.3656469881534576,28.65262222290039,25.0,-9.985383987426758,-7841.8232421875,101.7852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,305.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.712890625,18000.0,0.0,0.0,0.1762106120586395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734703123569488,0.2734749019145965,-4.581767370837042e-06,0.0,0.0001788313675206,0.0,0.0,12.10043239593506,0.0,0.0,0.0,0.3025180101394653,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.060578778386116,-1571.380126953125,304.1461181640625,0.7386573553085327,0.1102777495980262,0.0996607989072799,293.0975646972656,297.1499938964844,293.1499938964844,0.084184318780899,-2102.323486328125,304.14483642578125,0.7997536063194275,0.1404147446155548,0.1333476454019546,293.1011047363281,297.1499938964844,293.1499938964844,0.0810195654630661,-1507.1873779296875,304.1451416015625,0.7916112542152405,0.136248305439949,0.0955966189503669,293.08648681640625,297.1499938964844,293.1499938964844,0.1946265250444412,-4108.931640625,304.1491394042969,0.9990000128746032,0.3083261549472809,0.260528028011322,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5634474158287048,0.050000000745058,0.2283904999494552,291.1263122558594,291.1499938964844,269.39666748046875,268.6951599121094,283.1864013671875,293.23992919921875,291.128662109375,1.0,0.2067179530858993,1.0,1.0,0.9762417078018188,1.0,-0.9811261892318726,0.4141966998577118,0.5669295191764832,0.2049495130777359,0.0,0.0,0.369147777557373,28.07148551940918,28.0,8.940864562988281,-7895.6591796875,100.44657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,305.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.1776145994663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277647465467453,0.2776520848274231,-4.593815447151428e-06,0.0,0.000180256247404,0.0,0.0,12.338801383972168,0.0,0.0,0.0,0.3034807443618774,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.060578778386116,-1571.380126953125,304.1461181640625,0.7386573553085327,0.1102777495980262,0.0996607989072799,293.0975646972656,297.1499938964844,293.1499938964844,0.084184318780899,-2102.323486328125,304.14483642578125,0.7997536063194275,0.1404147446155548,0.1333476454019546,293.1011047363281,297.1499938964844,293.1499938964844,0.0810195654630661,-1507.1873779296875,304.1451416015625,0.7916112542152405,0.136248305439949,0.0955966189503669,293.08648681640625,297.1499938964844,293.1499938964844,0.1946265250444412,-4108.931640625,304.1491394042969,0.9990000128746032,0.3083261549472809,0.260528028011322,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5634474158287048,0.050000000745058,0.2283904999494552,291.1263122558594,291.1499938964844,269.39666748046875,268.6951599121094,283.1864013671875,293.23992919921875,291.128662109375,1.0,0.2067179530858993,1.0,1.0,0.9762417078018188,1.0,-0.9811261892318726,0.4141966998577118,0.5669295191764832,0.2049495130777359,0.0,0.0,0.369147777557373,28.07148551940918,28.0,8.940864562988281,-7895.6591796875,100.44657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,305.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.1776145994663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277647465467453,0.2776520848274231,-4.593815447151428e-06,0.0,0.000180256247404,0.0,0.0,12.338801383972168,0.0,0.0,0.0,0.3034807443618774,4.0,0.0,1.0
