time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.113525390625,297.1499938964844,293.1499938964844,0.0612601079046726,-1582.9447021484375,304.1462707519531,0.7420160174369812,0.1112345084547996,0.1005163788795471,293.097412109375,297.1499938964844,293.1499938964844,0.0851011127233505,-2119.995361328125,304.14501953125,0.804029107093811,0.1417773067951202,0.1346317827701568,293.1009216308594,297.1499938964844,293.1499938964844,0.0818769559264183,-1519.325439453125,304.14532470703125,0.7957566976547241,0.1375228762626648,0.0964835211634635,293.0823974609375,297.1499938964844,293.1499938964844,0.1928059011697769,-4077.448486328125,304.1521301269531,0.9990043044090272,0.3107621073722839,0.2588006556034088,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5647950768470764,0.050000000745058,0.2283498495817184,291.1430053710937,291.1499938964844,269.3599853515625,268.6598205566406,283.16851806640625,293.2373962402344,291.14324951171875,1.0,0.2068129628896713,1.0,1.0,0.9764592051506042,1.0,-0.9826326370239258,0.4148856699466705,0.5677469372749329,0.2052459269762039,0.0,0.0,0.3687649965286255,27.874774932861328,31.0,10.82305908203125,-7914.26806640625,100.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,305.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1788845062255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779745459556579,0.277979165315628,-4.599295607476961e-06,0.0,0.0001815450377762,0.0,0.0,12.368980407714844,0.0,0.0,0.0,0.3036379516124725,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0612601079046726,-1582.9447021484375,304.1462707519531,0.7420160174369812,0.1112345084547996,0.1005163788795471,293.097412109375,297.1499938964844,293.1499938964844,0.0851011127233505,-2119.995361328125,304.14501953125,0.804029107093811,0.1417773067951202,0.1346317827701568,293.1009216308594,297.1499938964844,293.1499938964844,0.0818769559264183,-1519.325439453125,304.14532470703125,0.7957566976547241,0.1375228762626648,0.0964835211634635,293.0823974609375,297.1499938964844,293.1499938964844,0.1928059011697769,-4077.448486328125,304.1521301269531,0.9990043044090272,0.3107621073722839,0.2588006556034088,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5647950768470764,0.050000000745058,0.2283498495817184,291.1430053710937,291.1499938964844,269.3599853515625,268.6598205566406,283.16851806640625,293.2373962402344,291.14324951171875,1.0,0.2068129628896713,1.0,1.0,0.9764592051506042,1.0,-0.9826326370239258,0.4148856699466705,0.5677469372749329,0.2052459269762039,0.0,0.0,0.3687649965286255,27.874774932861328,31.0,10.82305908203125,-7914.26806640625,100.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,305.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1788845062255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779745459556579,0.277979165315628,-4.599295607476961e-06,0.0,0.0001815450377762,0.0,0.0,12.368980407714844,0.0,0.0,0.0,0.3036379516124725,4.0,0.0,1.0
323700,293.1134338378906,297.1499938964844,293.1499938964844,0.0616625547409057,-1589.944580078125,304.1462097167969,0.7424917221069336,0.1117122247815132,0.1009480133652687,293.0973205566406,297.1499938964844,293.1499938964844,0.0856327638030052,-2130.43310546875,304.1449584960937,0.8047287464141846,0.1424570977687835,0.1352774947881698,293.1008605957031,297.1499938964844,293.1499938964844,0.0823775678873062,-1526.5531005859375,304.145263671875,0.7964063286781311,0.1381598562002182,0.0969302281737327,293.0810852050781,297.1499938964844,293.1499938964844,0.1933905631303787,-4087.71728515625,304.1506652832031,0.9990000128746032,0.3118802011013031,0.2594489455223083,293.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5642898082733154,0.050000000745058,0.228364959359169,291.1417236328125,291.1499938964844,269.3416748046875,268.6421813964844,283.1585693359375,293.2359924316406,291.1409606933594,1.0,0.207354798913002,1.0,1.0,0.9765679240226746,1.0,-0.9852574467658995,0.4160540401935577,0.5692034363746643,0.2058760523796081,0.0,0.0,0.3694249391555786,27.99396514892578,31.0,1.95783281326294,-7932.76806640625,101.19412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,306.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.1794357001781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782381176948547,0.2782427072525024,-4.599659860105021e-06,0.0,0.0001821044279495,0.0,0.0,12.383108139038086,0.0,0.0,0.0,0.3037058711051941,4.0,0.0,1.0
323760,293.11334228515625,297.1499938964844,293.1499938964844,0.0620800629258155,-1597.24169921875,304.1461486816406,0.7423532605171204,0.112191654741764,0.1013844907283783,293.0972595214844,297.1499938964844,293.1499938964844,0.0861813127994537,-2141.23583984375,304.1448669433594,0.8046972155570984,0.1431379169225692,0.1359275579452514,293.10076904296875,297.1499938964844,293.1499938964844,0.0828953608870506,-1534.0550537109375,304.1451721191406,0.7963324785232544,0.1387989073991775,0.0973808765411377,293.08123779296875,297.1499938964844,293.1499938964844,0.1946928650140762,-4110.3291015625,304.1481628417969,0.9990000128746032,0.3127255141735077,0.260864794254303,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5631839036941528,0.050000000745058,0.2283983379602432,291.1382141113281,291.1499938964844,269.3233337402344,268.62451171875,283.1480407714844,293.2345275878906,291.1373291015625,1.0,0.2081899791955948,1.0,1.0,0.9766471982002258,1.0,-0.9888413548469543,0.4176489412784576,0.5711924433708191,0.2067472636699676,0.0,0.0,0.3705572187900543,28.22513771057129,34.0,-3.899503707885742,-7963.0205078125,102.34803009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,306.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.1799555122852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791501879692077,0.2791548073291778,-4.60124465462286e-06,0.0,0.0001826319785322,0.0,0.0,12.432866096496582,0.0,0.0,0.0,0.3039048314094543,4.0,0.0,1.0
323820,293.1131896972656,297.1499938964844,293.1499938964844,0.0629366561770439,-1612.2724609375,304.14599609375,0.7404413223266602,0.1131528988480568,0.1022709608078002,293.0971374511719,297.1499938964844,293.1499938964844,0.0873022228479385,-2163.35009765625,304.14471435546875,0.802681565284729,0.144501507282257,0.1372408866882324,293.1005859375,297.1499938964844,293.1499938964844,0.0839557945728302,-1549.454345703125,304.14501953125,0.7942534685134888,0.1400808542966842,0.0982936024665832,293.0874328613281,297.1499938964844,293.1499938964844,0.1991700679063797,-4187.32958984375,304.1412658691406,0.9990000128746032,0.3132236003875732,0.265714943408966,293.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5593744516372681,0.050000000745058,0.2285161912441253,291.1295166015625,291.1499938964844,269.2866516113281,268.58917236328125,283.1256103515625,293.2315368652344,291.1282653808594,1.0,0.2106509208679199,1.0,1.0,0.9768057465553284,1.0,-0.9985392689704896,0.4219656586647033,0.5765736103057861,0.2091222107410431,0.0,0.0,0.373841643333435,28.998838424682617,37.0,-11.257908821105955,-8045.66162109375,105.75792694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,306.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.1809983253479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821649014949798,0.2821694910526275,-4.6083569031907246e-06,0.0,0.0001836902811191,0.0,0.0,12.602670669555664,0.0,0.0,0.0,0.3045915961265564,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0629366561770439,-1612.2724609375,304.14599609375,0.7404413223266602,0.1131528988480568,0.1022709608078002,293.0971374511719,297.1499938964844,293.1499938964844,0.0873022228479385,-2163.35009765625,304.14471435546875,0.802681565284729,0.144501507282257,0.1372408866882324,293.1005859375,297.1499938964844,293.1499938964844,0.0839557945728302,-1549.454345703125,304.14501953125,0.7942534685134888,0.1400808542966842,0.0982936024665832,293.0874328613281,297.1499938964844,293.1499938964844,0.1991700679063797,-4187.32958984375,304.1412658691406,0.9990000128746032,0.3132236003875732,0.265714943408966,293.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5593744516372681,0.050000000745058,0.2285161912441253,291.1295166015625,291.1499938964844,269.2866516113281,268.58917236328125,283.1256103515625,293.2315368652344,291.1282653808594,1.0,0.2106509208679199,1.0,1.0,0.9768057465553284,1.0,-0.9985392689704896,0.4219656586647033,0.5765736103057861,0.2091222107410431,0.0,0.0,0.373841643333435,28.998838424682617,37.0,-11.257908821105955,-8045.66162109375,105.75792694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,306.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.1809983253479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821649014949798,0.2821694910526275,-4.6083569031907246e-06,0.0,0.0001836902811191,0.0,0.0,12.602670669555664,0.0,0.0,0.0,0.3045915961265564,4.0,0.0,1.0
323940,293.1130676269531,297.1499938964844,293.1499938964844,0.0638164579868316,-1627.794677734375,304.1458740234375,0.7367305755615234,0.1141077876091003,0.1031669527292251,293.0970153808594,297.1499938964844,293.1499938964844,0.088453009724617,-2186.10693359375,304.1445617675781,0.7984921932220459,0.1458613127470016,0.1385657787322998,293.1004638671875,297.1499938964844,293.1499938964844,0.0850450247526168,-1565.31982421875,304.1448669433594,0.7900274991989136,0.1413581818342209,0.0992150157690048,293.1023864746094,297.1499938964844,293.1499938964844,0.2057446837425232,-4299.23681640625,304.1332397460937,0.9990000128746032,0.3117928206920624,0.272748053073883,293.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5538136959075928,0.050000000745058,0.2286966443061828,291.1181640625,291.1499938964844,269.25,268.5538635253906,283.1016845703125,293.2287292480469,291.1167907714844,1.0,0.2140095978975296,1.0,1.0,0.976964235305786,1.0,-1.0109684467315674,0.4275064766407013,0.5834619998931885,0.2121780812740326,0.0,0.0,0.3788373172283172,30.14945602416992,25.0,-15.084874153137209,-8155.60302734375,110.48577880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.20703125,18000.0,0.0,0.0,0.1821825355291366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869601547718048,0.2869647741317749,-4.620776053343434e-06,0.0,0.0001848921237979,0.0,0.0,12.87759780883789,0.0,0.0,0.0,0.3057129085063934,4.0,0.0,1.0
324000,293.1130676269531,297.1499938964844,293.1499938964844,0.0638164579868316,-1627.794677734375,304.1458740234375,0.7367305755615234,0.1141077876091003,0.1031669527292251,293.0970153808594,297.1499938964844,293.1499938964844,0.088453009724617,-2186.10693359375,304.1445617675781,0.7984921932220459,0.1458613127470016,0.1385657787322998,293.1004638671875,297.1499938964844,293.1499938964844,0.0850450247526168,-1565.31982421875,304.1448669433594,0.7900274991989136,0.1413581818342209,0.0992150157690048,293.1023864746094,297.1499938964844,293.1499938964844,0.2057446837425232,-4299.23681640625,304.1332397460937,0.9990000128746032,0.3117928206920624,0.272748053073883,293.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5538136959075928,0.050000000745058,0.2286966443061828,291.1181640625,291.1499938964844,269.25,268.5538635253906,283.1016845703125,293.2287292480469,291.1167907714844,1.0,0.2140095978975296,1.0,1.0,0.976964235305786,1.0,-1.0109684467315674,0.4275064766407013,0.5834619998931885,0.2121780812740326,0.0,0.0,0.3788373172283172,30.14945602416992,25.0,-15.084874153137209,-8155.60302734375,110.48577880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.20703125,18000.0,0.0,0.0,0.1821825355291366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869601547718048,0.2869647741317749,-4.620776053343434e-06,0.0,0.0001848921237979,0.0,0.0,12.87759780883789,0.0,0.0,0.0,0.3057129085063934,4.0,0.0,1.0
324060,293.1128234863281,297.1499938964844,293.1499938964844,0.0645551010966301,-1640.666748046875,304.1460266113281,0.7431676387786865,0.1150958761572837,0.104013979434967,293.0967712402344,297.1499938964844,293.1499938964844,0.0894494131207466,-2205.5712890625,304.1447448730469,0.8064208626747131,0.1472558081150055,0.1398414224386215,293.1001892089844,297.1499938964844,293.1499938964844,0.0859806910157203,-1578.783935546875,304.1450500488281,0.7978122234344482,0.1426679044961929,0.1000984236598014,293.1127319335937,297.1499938964844,293.1499938964844,0.2009387463331222,-4215.11328125,304.1474609375,0.9990000128746032,0.3108559846878052,0.2671841084957123,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5582149624824524,0.050000000745058,0.2285526245832443,291.1201171875,291.1499938964844,269.2133483886719,268.5185241699219,283.08746337890625,293.2260131835937,291.12322998046875,1.0,0.2117973268032074,1.0,1.0,0.9772460460662842,1.0,-1.007734298706055,0.4259821474552154,0.5817521810531616,0.211557075381279,0.0,0.0,0.3831467032432556,29.337236404418945,25.0,12.753263473510742,-8214.1201171875,108.36566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.771484375,18000.0,0.0,0.0,0.1835780888795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925530672073364,0.2925577163696289,-4.638362042896915e-06,0.0,0.0001863084180513,0.0,0.0,13.209665298461914,0.0,0.0,0.0,0.3070573508739471,4.0,0.0,1.0
324120,293.1128234863281,297.1499938964844,293.1499938964844,0.0645551010966301,-1640.666748046875,304.1460266113281,0.7431676387786865,0.1150958761572837,0.104013979434967,293.0967712402344,297.1499938964844,293.1499938964844,0.0894494131207466,-2205.5712890625,304.1447448730469,0.8064208626747131,0.1472558081150055,0.1398414224386215,293.1001892089844,297.1499938964844,293.1499938964844,0.0859806910157203,-1578.783935546875,304.1450500488281,0.7978122234344482,0.1426679044961929,0.1000984236598014,293.1127319335937,297.1499938964844,293.1499938964844,0.2009387463331222,-4215.11328125,304.1474609375,0.9990000128746032,0.3108559846878052,0.2671841084957123,293.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5582149624824524,0.050000000745058,0.2285526245832443,291.1201171875,291.1499938964844,269.2133483886719,268.5185241699219,283.08746337890625,293.2260131835937,291.12322998046875,1.0,0.2117973268032074,1.0,1.0,0.9772460460662842,1.0,-1.007734298706055,0.4259821474552154,0.5817521810531616,0.211557075381279,0.0,0.0,0.3831467032432556,29.337236404418945,25.0,12.753263473510742,-8214.1201171875,108.36566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.771484375,18000.0,0.0,0.0,0.1835780888795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925530672073364,0.2925577163696289,-4.638362042896915e-06,0.0,0.0001863084180513,0.0,0.0,13.209665298461914,0.0,0.0,0.0,0.3070573508739471,4.0,0.0,1.0
324180,293.1125793457031,297.1499938964844,293.1499938964844,0.0651721581816673,-1651.1654052734375,304.14630126953125,0.7502139210700989,0.1160866841673851,0.1048762276768684,293.0965270996094,297.1499938964844,293.1499938964844,0.0902957394719123,-2221.771240234375,304.1450500488281,0.8145847320556641,0.1486524492502212,0.1411326676607132,293.0999450683594,297.1499938964844,293.1499938964844,0.086770124733448,-1589.9080810546875,304.1453552246094,0.8061532974243164,0.1439796537160873,0.1009927690029144,293.102783203125,297.1499938964844,293.1499938964844,0.1950513571500778,-4113.63330078125,304.1578674316406,0.9990000128746032,0.3137964010238647,0.2610476613044739,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5630404353141785,0.050000000745058,0.2284021377563476,291.14532470703125,291.1499938964844,269.1766662597656,268.4831848144531,283.0737609863281,293.2231750488281,291.14678955078125,1.0,0.2101202607154846,1.0,1.0,0.9775277972221376,1.0,-1.0038434267044067,0.4242051243782043,0.5796383619308472,0.2106714397668838,0.0,0.0,0.3819087147712707,28.47722625732422,28.0,21.885385513305664,-8203.2900390625,106.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,306.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1848876327276229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924908399581909,0.2924954891204834,-4.645151875593001e-06,0.0,0.0001876374444691,0.0,0.0,13.224470138549805,0.0,0.0,0.0,0.3071592152118683,4.0,0.0,1.0
324240,293.1125793457031,297.1499938964844,293.1499938964844,0.0651721581816673,-1651.1654052734375,304.14630126953125,0.7502139210700989,0.1160866841673851,0.1048762276768684,293.0965270996094,297.1499938964844,293.1499938964844,0.0902957394719123,-2221.771240234375,304.1450500488281,0.8145847320556641,0.1486524492502212,0.1411326676607132,293.0999450683594,297.1499938964844,293.1499938964844,0.086770124733448,-1589.9080810546875,304.1453552246094,0.8061532974243164,0.1439796537160873,0.1009927690029144,293.102783203125,297.1499938964844,293.1499938964844,0.1950513571500778,-4113.63330078125,304.1578674316406,0.9990000128746032,0.3137964010238647,0.2610476613044739,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5630404353141785,0.050000000745058,0.2284021377563476,291.14532470703125,291.1499938964844,269.1766662597656,268.4831848144531,283.0737609863281,293.2231750488281,291.14678955078125,1.0,0.2101202607154846,1.0,1.0,0.9775277972221376,1.0,-1.0038434267044067,0.4242051243782043,0.5796383619308472,0.2106714397668838,0.0,0.0,0.3819087147712707,28.47722625732422,28.0,21.885385513305664,-8203.2900390625,106.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,306.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1848876327276229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924908399581909,0.2924954891204834,-4.645151875593001e-06,0.0,0.0001876374444691,0.0,0.0,13.224470138549805,0.0,0.0,0.0,0.3071592152118683,4.0,0.0,1.0
324300,293.1124572753906,297.1499938964844,293.1499938964844,0.0655416175723075,-1657.62646484375,304.14630126953125,0.7524837851524353,0.116582341492176,0.1053140386939048,293.096435546875,297.1499938964844,293.1499938964844,0.0907915383577346,-2231.453369140625,304.1450500488281,0.8171387314796448,0.1493498533964157,0.1417846530675888,293.0998229980469,297.1499938964844,293.1499938964844,0.0872360095381736,-1596.616455078125,304.1453552246094,0.8087848424911499,0.1446362137794494,0.1014453321695327,293.0952453613281,297.1499938964844,293.1499938964844,0.1936075985431671,-4089.102294921875,304.1590270996094,0.9990000128746032,0.3158725798130035,0.2595393359661102,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5642186999320984,0.050000000745058,0.2283664494752884,291.1491394042969,291.1499938964844,269.1583251953125,268.46551513671875,283.065673828125,293.2215576171875,291.1495361328125,1.0,0.2098955065011978,1.0,1.0,0.9776687026023864,1.0,-1.0038399696350098,0.4241844117641449,0.5796555280685425,0.210704043507576,0.0,0.0,0.3815604448318481,28.28751373291016,28.0,14.088424682617188,-8201.072265625,105.70855712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397827148437,306.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1854258924722671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919123470783233,0.2919169962406158,-4.643968168238644e-06,0.0,0.0001881837088149,0.0,0.0,13.19159698486328,0.0,0.0,0.0,0.3070406317710876,4.0,0.0,1.0
324360,293.1123352050781,297.1499938964844,293.1499938964844,0.0659379512071609,-1664.6199951171875,304.1462707519531,0.7539055943489075,0.1170812025666236,0.1057582050561904,293.0963134765625,297.1499938964844,293.1499938964844,0.0913184359669685,-2241.80419921875,304.1449890136719,0.8187543153762817,0.1500492393970489,0.1424422264099121,293.0997009277344,297.1499938964844,293.1499938964844,0.087733194231987,-1603.8228759765625,304.1452941894531,0.8104249238967896,0.1452965438365936,0.1019031405448913,293.0882873535156,297.1499938964844,293.1499938964844,0.1931354254484176,-4081.407958984375,304.158203125,0.9990001320838928,0.3179304301738739,0.2590672969818115,293.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5645866990089417,0.050000000745058,0.2283553332090377,291.1493225097656,291.1499938964844,269.1400146484375,268.4478454589844,283.0566711425781,293.21978759765625,291.1490173339844,1.0,0.2100259661674499,1.0,1.0,0.977739155292511,1.0,-1.0051311254501345,0.4247413873672485,0.5803897380828857,0.2110629379749298,0.0,0.0,0.3815720975399017,28.24878120422364,31.0,5.955713748931885,-8209.32421875,105.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8535461425781,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1858953833580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917028665542602,0.2917075157165527,-4.642873136617709e-06,0.0,0.0001886601821752,0.0,0.0,13.177939414978027,0.0,0.0,0.0,0.3069867491722107,4.0,0.0,1.0
324420,293.112060546875,297.1499938964844,293.1499938964844,0.0667890757322311,-1679.761474609375,304.1460876464844,0.7546499371528625,0.1180916503071785,0.106669396162033,293.0960693359375,297.1499938964844,293.1499938964844,0.0924384817481041,-2263.90771484375,304.1448059082031,0.8197332620620728,0.1514581590890884,0.1437785029411316,293.0993957519531,297.1499938964844,293.1499938964844,0.0887956172227859,-1619.3046875,304.14508056640625,0.8113794326782227,0.1466324627399444,0.1028380841016769,293.07940673828125,297.1499938964844,293.1499938964844,0.1945632547140121,-4106.90283203125,304.15301513671875,0.9990000128746032,0.3213159143924713,0.260664701461792,293.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5633397102355957,0.050000000745058,0.2283928394317627,291.1432189941406,291.1499938964844,269.10333251953125,268.4125366210937,283.0365600585937,293.2158203125,291.14208984375,1.0,0.211251676082611,1.0,1.0,0.9778801202774048,1.0,-1.0109119415283203,0.427286833524704,0.5836251378059387,0.2125626802444458,0.0,0.0,0.3828135132789612,28.53843116760254,34.0,-6.971920967102051,-8253.76953125,107.70207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,306.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1867096722126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925257086753845,0.292530357837677,-4.643547526939074e-06,0.0,0.000189486585441,0.0,0.0,13.222009658813477,0.0,0.0,0.0,0.3071613013744354,4.0,0.0,1.0
324480,293.112060546875,297.1499938964844,293.1499938964844,0.0667890757322311,-1679.761474609375,304.1460876464844,0.7546499371528625,0.1180916503071785,0.106669396162033,293.0960693359375,297.1499938964844,293.1499938964844,0.0924384817481041,-2263.90771484375,304.1448059082031,0.8197332620620728,0.1514581590890884,0.1437785029411316,293.0993957519531,297.1499938964844,293.1499938964844,0.0887956172227859,-1619.3046875,304.14508056640625,0.8113794326782227,0.1466324627399444,0.1028380841016769,293.07940673828125,297.1499938964844,293.1499938964844,0.1945632547140121,-4106.90283203125,304.15301513671875,0.9990000128746032,0.3213159143924713,0.260664701461792,293.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5633397102355957,0.050000000745058,0.2283928394317627,291.1432189941406,291.1499938964844,269.10333251953125,268.4125366210937,283.0365600585937,293.2158203125,291.14208984375,1.0,0.211251676082611,1.0,1.0,0.9778801202774048,1.0,-1.0109119415283203,0.427286833524704,0.5836251378059387,0.2125626802444458,0.0,0.0,0.3828135132789612,28.53843116760254,34.0,-6.971920967102051,-8253.76953125,107.70207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,306.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1867096722126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925257086753845,0.292530357837677,-4.643547526939074e-06,0.0,0.000189486585441,0.0,0.0,13.222009658813477,0.0,0.0,0.0,0.3071613013744354,4.0,0.0,1.0
324540,293.1117858886719,297.1499938964844,293.1499938964844,0.067693255841732,-1695.9632568359375,304.1458740234375,0.7529820203781128,0.1191117838025093,0.107605755329132,293.0958251953125,297.1499938964844,293.1499938964844,0.0936210826039314,-2287.310791015625,304.1445617675781,0.818149983882904,0.152877077460289,0.1451404243707656,293.0990600585937,297.1499938964844,293.1499938964844,0.0899217724800109,-1635.7762451171875,304.1448669433594,0.8097020387649536,0.147981971502304,0.1037952378392219,293.07977294921875,297.1499938964844,293.1499938964844,0.1986877471208572,-4178.30859375,304.14508056640625,0.9990000128746032,0.3230468332767486,0.2651270925998688,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5598369836807251,0.050000000745058,0.2285008430480957,291.13189697265625,291.1499938964844,269.0666809082031,268.377197265625,283.01397705078125,293.211669921875,291.1304016113281,1.0,0.213583156466484,1.0,1.0,0.9780210256576538,1.0,-1.0203040838241575,0.4314573407173157,0.5888468027114868,0.2149340957403183,0.0,0.0,0.3859533369541168,29.25948715209961,37.0,-14.683797836303713,-8333.64453125,111.0586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057312011719,306.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12890625,18000.0,0.0,0.0,0.1875105798244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295343279838562,0.2953479290008545,-4.64989125248394e-06,0.0,0.0001902994117699,0.0,0.0,13.384115219116213,0.0,0.0,0.0,0.3078172206878662,4.0,0.0,1.0
324600,293.1117858886719,297.1499938964844,293.1499938964844,0.067693255841732,-1695.9632568359375,304.1458740234375,0.7529820203781128,0.1191117838025093,0.107605755329132,293.0958251953125,297.1499938964844,293.1499938964844,0.0936210826039314,-2287.310791015625,304.1445617675781,0.818149983882904,0.152877077460289,0.1451404243707656,293.0990600585937,297.1499938964844,293.1499938964844,0.0899217724800109,-1635.7762451171875,304.1448669433594,0.8097020387649536,0.147981971502304,0.1037952378392219,293.07977294921875,297.1499938964844,293.1499938964844,0.1986877471208572,-4178.30859375,304.14508056640625,0.9990000128746032,0.3230468332767486,0.2651270925998688,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5598369836807251,0.050000000745058,0.2285008430480957,291.13189697265625,291.1499938964844,269.0666809082031,268.377197265625,283.01397705078125,293.211669921875,291.1304016113281,1.0,0.213583156466484,1.0,1.0,0.9780210256576538,1.0,-1.0203040838241575,0.4314573407173157,0.5888468027114868,0.2149340957403183,0.0,0.0,0.3859533369541168,29.25948715209961,37.0,-14.683797836303713,-8333.64453125,111.0586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057312011719,306.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12890625,18000.0,0.0,0.0,0.1875105798244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295343279838562,0.2953479290008545,-4.64989125248394e-06,0.0,0.0001902994117699,0.0,0.0,13.384115219116213,0.0,0.0,0.0,0.3078172206878662,4.0,0.0,1.0
324660,293.1115417480469,297.1499938964844,293.1499938964844,0.0686161592602729,-1712.5694580078125,304.1457214355469,0.7493575811386108,0.1201273202896118,0.1085541546344757,293.0955810546875,297.1499938964844,293.1499938964844,0.0948311984539032,-2311.254150390625,304.14434814453125,0.8144314885139465,0.1542956084012985,0.146518126130104,293.0987854003906,297.1499938964844,293.1499938964844,0.0910739451646804,-1652.641357421875,304.1446533203125,0.8057763576507568,0.1493300050497055,0.1047641187906265,293.09051513671875,297.1499938964844,293.1499938964844,0.2049769908189773,-4285.74609375,304.13623046875,0.9990000128746032,0.3226661086082458,0.2718623876571655,293.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5545139312744141,0.050000000745058,0.22867251932621,291.1189880371094,291.1499938964844,269.0299987792969,268.34185791015625,282.98944091796875,293.2076721191406,291.1175231933594,1.0,0.2168343961238861,1.0,1.0,0.978272557258606,1.0,-1.0325486660003662,0.4369249641895294,0.5956236124038696,0.217966079711914,0.0,0.0,0.3909488320350647,30.36450386047364,40.0,-17.33864402770996,-8444.51953125,115.80500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,306.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.181640625,18000.0,0.0,0.0,0.1884920746088028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003102242946625,0.3003148734569549,-4.663144864025526e-06,0.0,0.0001912954903673,0.0,0.0,13.677555084228516,0.0,0.0,0.0,0.3090126514434814,4.0,0.0,1.0
324720,293.1115417480469,297.1499938964844,293.1499938964844,0.0686161592602729,-1712.5694580078125,304.1457214355469,0.7493575811386108,0.1201273202896118,0.1085541546344757,293.0955810546875,297.1499938964844,293.1499938964844,0.0948311984539032,-2311.254150390625,304.14434814453125,0.8144314885139465,0.1542956084012985,0.146518126130104,293.0987854003906,297.1499938964844,293.1499938964844,0.0910739451646804,-1652.641357421875,304.1446533203125,0.8057763576507568,0.1493300050497055,0.1047641187906265,293.09051513671875,297.1499938964844,293.1499938964844,0.2049769908189773,-4285.74609375,304.13623046875,0.9990000128746032,0.3226661086082458,0.2718623876571655,293.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5545139312744141,0.050000000745058,0.22867251932621,291.1189880371094,291.1499938964844,269.0299987792969,268.34185791015625,282.98944091796875,293.2076721191406,291.1175231933594,1.0,0.2168343961238861,1.0,1.0,0.978272557258606,1.0,-1.0325486660003662,0.4369249641895294,0.5956236124038696,0.217966079711914,0.0,0.0,0.3909488320350647,30.36450386047364,40.0,-17.33864402770996,-8444.51953125,115.80500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,306.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.181640625,18000.0,0.0,0.0,0.1884920746088028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003102242946625,0.3003148734569549,-4.663144864025526e-06,0.0,0.0001912954903673,0.0,0.0,13.677555084228516,0.0,0.0,0.0,0.3090126514434814,4.0,0.0,1.0
324780,293.1114196777344,297.1499938964844,293.1499938964844,0.0695320293307304,-1729.0914306640625,304.1456298828125,0.7442549467086792,0.1211243197321891,0.1095005795359611,293.095458984375,297.1499938964844,293.1499938964844,0.0960427969694137,-2335.183349609375,304.14422607421875,0.8089292049407959,0.1557018607854843,0.1478992998600006,293.0986328125,297.1499938964844,293.1499938964844,0.0922234877943992,-1669.45361328125,304.14453125,0.8000044822692871,0.1506608575582504,0.1057327538728714,293.1115417480469,297.1499938964844,293.1499938964844,0.2129724025726318,-4420.68603515625,304.1275329589844,0.9990000128746032,0.3199342489242553,0.2803490757942199,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5478255152702332,0.050000000745058,0.2289026230573654,291.1067199707031,291.1499938964844,268.99334716796875,268.3065185546875,282.9631042480469,293.2041015625,291.1054077148437,1.0,0.220839723944664,1.0,1.0,0.9785240292549132,1.0,-1.0469675064086914,0.4434078931808471,0.6035596132278442,0.2214641720056533,0.0,0.0,0.3975538611412048,31.81537437438965,28.0,-16.890722274780273,-8579.650390625,121.78738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.583984375,18000.0,0.0,0.0,0.1898308098316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072804510593414,0.3072851300239563,-4.683505721914116e-06,0.0,0.0001926541299326,0.0,0.0,14.09899616241455,0.0,0.0,0.0,0.3107369840145111,4.0,0.0,1.0
324840,293.1114196777344,297.1499938964844,293.1499938964844,0.0695320293307304,-1729.0914306640625,304.1456298828125,0.7442549467086792,0.1211243197321891,0.1095005795359611,293.095458984375,297.1499938964844,293.1499938964844,0.0960427969694137,-2335.183349609375,304.14422607421875,0.8089292049407959,0.1557018607854843,0.1478992998600006,293.0986328125,297.1499938964844,293.1499938964844,0.0922234877943992,-1669.45361328125,304.14453125,0.8000044822692871,0.1506608575582504,0.1057327538728714,293.1115417480469,297.1499938964844,293.1499938964844,0.2129724025726318,-4420.68603515625,304.1275329589844,0.9990000128746032,0.3199342489242553,0.2803490757942199,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5478255152702332,0.050000000745058,0.2289026230573654,291.1067199707031,291.1499938964844,268.99334716796875,268.3065185546875,282.9631042480469,293.2041015625,291.1054077148437,1.0,0.220839723944664,1.0,1.0,0.9785240292549132,1.0,-1.0469675064086914,0.4434078931808471,0.6035596132278442,0.2214641720056533,0.0,0.0,0.3975538611412048,31.81537437438965,28.0,-16.890722274780273,-8579.650390625,121.78738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.583984375,18000.0,0.0,0.0,0.1898308098316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072804510593414,0.3072851300239563,-4.683505721914116e-06,0.0,0.0001926541299326,0.0,0.0,14.09899616241455,0.0,0.0,0.0,0.3107369840145111,4.0,0.0,1.0
324900,293.1113586425781,297.1499938964844,293.1499938964844,0.0699498206377029,-1736.6097412109375,304.1456604003906,0.7454442977905273,0.1216296255588531,0.1099471226334571,293.0953369140625,297.1499938964844,293.1499938964844,0.0966088473796844,-2346.3046875,304.1442565917969,0.810390830039978,0.1564134061336517,0.1485638916492462,293.0985107421875,297.1499938964844,293.1499938964844,0.0927570909261703,-1677.2220458984375,304.1445617675781,0.8014759421348572,0.1513324826955795,0.106196291744709,293.1230163574219,297.1499938964844,293.1499938964844,0.2129589319229126,-4419.1435546875,304.1317749023437,0.9990000128746032,0.3181585073471069,0.280071347951889,293.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5480424165725708,0.050000000745058,0.2288947254419326,291.1025695800781,291.1499938964844,268.9750061035156,268.2888488769531,282.9538879394531,293.20245361328125,291.1027526855469,1.0,0.2206267118453979,1.0,1.0,0.9786497950553894,1.0,-1.0485209226608276,0.4440582990646362,0.6044626235961914,0.2219581305980682,0.0,0.0,0.4011600017547607,31.80108070373535,28.0,-8.065750122070312,-8630.5703125,122.13550567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,306.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.203125,18000.0,0.0,0.0,0.1906663179397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114101588726043,0.3114148676395416,-4.696320502262097e-06,0.0,0.0001935020700329,0.0,0.0,14.353556632995604,0.0,0.0,0.0,0.3117774128913879,4.0,0.0,1.0
324960,293.1112365722656,297.1499938964844,293.1499938964844,0.0702815651893615,-1742.4259033203125,304.1458435058594,0.7496633529663086,0.1221439763903617,0.1103839725255966,293.09521484375,297.1499938964844,293.1499938964844,0.0970709025859832,-2355.17919921875,304.1444396972656,0.8151663541793823,0.1571336835622787,0.14921835064888,293.098388671875,297.1499938964844,293.1499938964844,0.0931891128420829,-1683.3675537109375,304.1447448730469,0.8064382076263428,0.1520119309425354,0.1066515371203422,293.12860107421875,297.1499938964844,293.1499938964844,0.2094681411981582,-4358.62353515625,304.1414794921875,0.9990000128746032,0.3174004554748535,0.2762012481689453,293.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5510830283164978,0.050000000745058,0.2287880927324295,291.10943603515625,291.1499938964844,268.9566650390625,268.27117919921875,282.9481201171875,293.2008361816406,291.112548828125,1.0,0.2191761881113052,1.0,1.0,0.9788249135017396,1.0,-1.0456067323684692,0.4426837265491485,0.6029230356216431,0.2213893234729766,0.0,0.0,0.4032398760318756,31.190750122070312,25.0,12.780702590942385,-8656.32421875,120.34801483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210754394531,306.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.833984375,18000.0,0.0,0.0,0.1915697455406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149217665195465,0.3149264752864837,-4.709690983872861e-06,0.0,0.0001944189425557,0.0,0.0,14.578741073608398,0.0,0.0,0.0,0.3126853704452514,4.0,0.0,1.0
325020,293.11102294921875,297.1499938964844,293.1499938964844,0.0708732604980468,-1752.6468505859375,304.146240234375,0.758274495601654,0.1231666430830955,0.1112634092569351,293.094970703125,297.1499938964844,293.1499938964844,0.0979050025343895,-2370.986083984375,304.1448974609375,0.8244659900665283,0.1585679650306701,0.1505329757928848,293.0981750488281,297.1499938964844,293.1499938964844,0.0939646139740943,-1694.2496337890625,304.14520263671875,0.8159521222114563,0.1533629596233368,0.1075647547841072,293.12237548828125,297.1499938964844,293.1499938964844,0.2021590322256088,-4232.96044921875,304.1563720703125,0.9990000128746032,0.3191656172275543,0.2685042917728424,293.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5571708083152771,0.050000000745058,0.2285850495100021,291.1371765136719,291.1499938964844,268.9200134277344,268.23583984375,282.936767578125,293.1976318359375,291.139404296875,1.0,0.216722771525383,1.0,1.0,0.9791751503944396,1.0,-1.0398529767990112,0.439993292093277,0.5998597145080566,0.2202078700065612,0.0,0.0,0.4029885232448578,30.02408218383789,28.0,27.391277313232425,-8645.119140625,116.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840270996094,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1933415681123733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316299557685852,0.3163042962551117,-4.72281271868269e-06,0.0,0.0001962171227205,0.0,0.0,14.690138816833496,0.0,0.0,0.0,0.313176691532135,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0708732604980468,-1752.6468505859375,304.146240234375,0.758274495601654,0.1231666430830955,0.1112634092569351,293.094970703125,297.1499938964844,293.1499938964844,0.0979050025343895,-2370.986083984375,304.1448974609375,0.8244659900665283,0.1585679650306701,0.1505329757928848,293.0981750488281,297.1499938964844,293.1499938964844,0.0939646139740943,-1694.2496337890625,304.14520263671875,0.8159521222114563,0.1533629596233368,0.1075647547841072,293.12237548828125,297.1499938964844,293.1499938964844,0.2021590322256088,-4232.96044921875,304.1563720703125,0.9990000128746032,0.3191656172275543,0.2685042917728424,293.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5571708083152771,0.050000000745058,0.2285850495100021,291.1371765136719,291.1499938964844,268.9200134277344,268.23583984375,282.936767578125,293.1976318359375,291.139404296875,1.0,0.216722771525383,1.0,1.0,0.9791751503944396,1.0,-1.0398529767990112,0.439993292093277,0.5998597145080566,0.2202078700065612,0.0,0.0,0.4029885232448578,30.02408218383789,28.0,27.391277313232425,-8645.119140625,116.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840270996094,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1933415681123733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316299557685852,0.3163042962551117,-4.72281271868269e-06,0.0,0.0001962171227205,0.0,0.0,14.690138816833496,0.0,0.0,0.0,0.313176691532135,4.0,0.0,1.0
325140,293.1108703613281,297.1499938964844,293.1499938964844,0.0715860649943351,-1765.326416015625,304.14630126953125,0.7635406851768494,0.1241828650236129,0.1121589615941047,293.0948181152344,297.1499938964844,293.1499938964844,0.0988886952400207,-2390.00146484375,304.1449584960937,0.8300624489784241,0.1599936634302139,0.1518630087375641,293.0979919433594,297.1499938964844,293.1499938964844,0.0948845148086547,-1707.443359375,304.145263671875,0.8215054869651794,0.1547077596187591,0.1084900572896003,293.1055908203125,297.1499938964844,293.1499938964844,0.1985898315906524,-4172.45751953125,304.159912109375,0.9990000128746032,0.3232622444629669,0.2648176252841949,293.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5600800514221191,0.050000000745058,0.2284924685955047,291.1485290527344,291.1499938964844,268.8833312988281,268.20050048828125,282.92156982421875,293.1939392089844,291.14874267578125,1.0,0.2160115391016006,1.0,1.0,0.9795254468917848,1.0,-1.039095759391785,0.4395808577537536,0.599514901638031,0.2201700359582901,0.0,0.0,0.4022387862205505,29.522188186645508,31.0,13.519176483154297,-8636.5615234375,115.84918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,306.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1948148608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153896927833557,0.3153944313526153,-4.722014182334533e-06,0.0,0.0001977123174583,0.0,0.0,14.63901424407959,0.0,0.0,0.0,0.3129962086677551,4.0,0.0,1.0
325200,293.1108703613281,297.1499938964844,293.1499938964844,0.0715860649943351,-1765.326416015625,304.14630126953125,0.7635406851768494,0.1241828650236129,0.1121589615941047,293.0948181152344,297.1499938964844,293.1499938964844,0.0988886952400207,-2390.00146484375,304.1449584960937,0.8300624489784241,0.1599936634302139,0.1518630087375641,293.0979919433594,297.1499938964844,293.1499938964844,0.0948845148086547,-1707.443359375,304.145263671875,0.8215054869651794,0.1547077596187591,0.1084900572896003,293.1055908203125,297.1499938964844,293.1499938964844,0.1985898315906524,-4172.45751953125,304.159912109375,0.9990000128746032,0.3232622444629669,0.2648176252841949,293.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5600800514221191,0.050000000745058,0.2284924685955047,291.1485290527344,291.1499938964844,268.8833312988281,268.20050048828125,282.92156982421875,293.1939392089844,291.14874267578125,1.0,0.2160115391016006,1.0,1.0,0.9795254468917848,1.0,-1.039095759391785,0.4395808577537536,0.599514901638031,0.2201700359582901,0.0,0.0,0.4022387862205505,29.522188186645508,31.0,13.519176483154297,-8636.5615234375,115.84918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,306.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1948148608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153896927833557,0.3153944313526153,-4.722014182334533e-06,0.0,0.0001977123174583,0.0,0.0,14.63901424407959,0.0,0.0,0.0,0.3129962086677551,4.0,0.0,1.0
325260,293.1107177734375,297.1499938964844,293.1499938964844,0.0724087134003639,-1780.22412109375,304.1461486816406,0.7654595375061035,0.125206634402275,0.1130766347050666,293.0946655273437,297.1499938964844,293.1499938964844,0.1000078544020652,-2411.86376953125,304.144775390625,0.8321964740753174,0.1614241600036621,0.1532136350870132,293.0978088378906,297.1499938964844,293.1499938964844,0.0959377959370613,-1722.734375,304.14508056640625,0.8235745429992676,0.1560627669095993,0.1094340458512306,293.09234619140625,297.1499938964844,293.1499938964844,0.1986817121505737,-4175.0576171875,304.1563415527344,0.9990000128746032,0.3270864188671112,0.2649880647659302,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5599457025527954,0.050000000745058,0.228496566414833,291.1454162597656,291.1499938964844,268.8466796875,268.1651611328125,282.90234375,293.18963623046875,291.14459228515625,1.0,0.2167105078697204,1.0,1.0,0.9796909093856812,1.0,-1.0431594848632812,0.4413589835166931,0.6018005013465881,0.2212744206190109,0.0,0.0,0.4029688239097595,29.61009407043457,34.0,-2.132549285888672,-8666.9130859375,116.95915222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,306.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1960174739360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156856894493103,0.3156904280185699,-4.721358436654555e-06,0.0,0.0001989328156923,0.0,0.0,14.6530179977417,0.0,0.0,0.0,0.3130547404289245,4.0,0.0,1.0
325320,293.1107177734375,297.1499938964844,293.1499938964844,0.0724087134003639,-1780.22412109375,304.1461486816406,0.7654595375061035,0.125206634402275,0.1130766347050666,293.0946655273437,297.1499938964844,293.1499938964844,0.1000078544020652,-2411.86376953125,304.144775390625,0.8321964740753174,0.1614241600036621,0.1532136350870132,293.0978088378906,297.1499938964844,293.1499938964844,0.0959377959370613,-1722.734375,304.14508056640625,0.8235745429992676,0.1560627669095993,0.1094340458512306,293.09234619140625,297.1499938964844,293.1499938964844,0.1986817121505737,-4175.0576171875,304.1563415527344,0.9990000128746032,0.3270864188671112,0.2649880647659302,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5599457025527954,0.050000000745058,0.228496566414833,291.1454162597656,291.1499938964844,268.8466796875,268.1651611328125,282.90234375,293.18963623046875,291.14459228515625,1.0,0.2167105078697204,1.0,1.0,0.9796909093856812,1.0,-1.0431594848632812,0.4413589835166931,0.6018005013465881,0.2212744206190109,0.0,0.0,0.4029688239097595,29.61009407043457,34.0,-2.132549285888672,-8666.9130859375,116.95915222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,306.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1960174739360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156856894493103,0.3156904280185699,-4.721358436654555e-06,0.0,0.0001989328156923,0.0,0.0,14.6530179977417,0.0,0.0,0.0,0.3130547404289245,4.0,0.0,1.0
