time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0732906013727188,-1796.3184814453125,304.1459655761719,0.7646531462669373,0.1262385994195938,0.1140182167291641,293.094482421875,297.1499938964844,293.1499938964844,0.1012014746665954,-2435.220947265625,304.14453125,0.8315429091453552,0.1628630310297012,0.1545886248350143,293.0975952148437,297.1499938964844,293.1499938964844,0.0970652401447296,-1739.151123046875,304.14483642578125,0.8228875398635864,0.1574299186468124,0.1103991791605949,293.0881652832031,297.1499938964844,293.1499938964844,0.2016723603010177,-4227.05712890625,304.149169921875,0.9990000128746032,0.3294188976287842,0.2682435810565948,293.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.557376503944397,0.050000000745058,0.2285780906677246,291.1361083984375,291.1499938964844,268.8099975585937,268.1298217773437,282.8797302246094,293.1849060058594,291.13482666015625,1.0,0.2185994982719421,1.0,1.0,0.9798563718795776,1.0,-1.0511027574539185,0.4449125826358795,0.6061902046203613,0.2232585400342941,0.0,0.0,0.405399739742279,30.17026710510254,37.0,-11.670609474182127,-8735.69140625,119.84355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.765625,18000.0,0.0,0.0,0.1971039474010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179202675819397,0.3179250061511993,-4.726457973447396e-06,0.0,0.000200035443413,0.0,0.0,14.787785530090332,0.0,0.0,0.0,0.3135997354984283,4.0,0.0,1.0
325440,293.11053466796875,297.1499938964844,293.1499938964844,0.0732906013727188,-1796.3184814453125,304.1459655761719,0.7646531462669373,0.1262385994195938,0.1140182167291641,293.094482421875,297.1499938964844,293.1499938964844,0.1012014746665954,-2435.220947265625,304.14453125,0.8315429091453552,0.1628630310297012,0.1545886248350143,293.0975952148437,297.1499938964844,293.1499938964844,0.0970652401447296,-1739.151123046875,304.14483642578125,0.8228875398635864,0.1574299186468124,0.1103991791605949,293.0881652832031,297.1499938964844,293.1499938964844,0.2016723603010177,-4227.05712890625,304.149169921875,0.9990000128746032,0.3294188976287842,0.2682435810565948,293.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.557376503944397,0.050000000745058,0.2285780906677246,291.1361083984375,291.1499938964844,268.8099975585937,268.1298217773437,282.8797302246094,293.1849060058594,291.13482666015625,1.0,0.2185994982719421,1.0,1.0,0.9798563718795776,1.0,-1.0511027574539185,0.4449125826358795,0.6061902046203613,0.2232585400342941,0.0,0.0,0.405399739742279,30.17026710510254,37.0,-11.670609474182127,-8735.69140625,119.84355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.765625,18000.0,0.0,0.0,0.1971039474010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179202675819397,0.3179250061511993,-4.726457973447396e-06,0.0,0.000200035443413,0.0,0.0,14.787785530090332,0.0,0.0,0.0,0.3135997354984283,4.0,0.0,1.0
325500,293.1104431152344,297.1499938964844,293.1499938964844,0.0737446546554565,-1804.635986328125,304.1458740234375,0.7633799314498901,0.1267545521259308,0.1144951730966568,293.0943908691406,297.1499938964844,293.1499938964844,0.1018165647983551,-2447.25048828125,304.1444091796875,0.8303263783454895,0.1635836958885193,0.1552834808826446,293.09747314453125,297.1499938964844,293.1499938964844,0.0976466760039329,-1747.619384765625,304.14471435546875,0.8216615319252014,0.1581149101257324,0.110887587070465,293.0901794433594,297.1499938964844,293.1499938964844,0.2040884792804718,-4268.52001953125,304.1449584960937,0.9990000128746032,0.3298060595989227,0.2708408236503601,293.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5553217530250549,0.050000000745058,0.2286448925733566,291.1302185058594,291.1499938964844,268.7916564941406,268.1121520996094,282.8672790527344,293.1824645996094,291.1288146972656,1.0,0.2199267297983169,1.0,1.0,0.979939103126526,1.0,-1.0562927722930908,0.4472537636756897,0.6090389490127563,0.2245137989521026,0.0,0.0,0.4073114693164825,30.60785484313965,37.0,-14.437969207763672,-8783.1884765625,121.87713623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,306.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.912109375,18000.0,0.0,0.0,0.1976610124111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198516964912414,0.3198564350605011,-4.731698481919011e-06,0.0,0.0002006007998716,0.0,0.0,14.90713119506836,0.0,0.0,0.0,0.3140846788883209,4.0,0.0,1.0
325560,293.1103820800781,297.1499938964844,293.1499938964844,0.0742020681500434,-1813.0283203125,304.1457824707031,0.7616159915924072,0.1272684186697006,0.1149741634726524,293.09429931640625,297.1499938964844,293.1499938964844,0.1024379581212997,-2459.389404296875,304.144287109375,0.8286049962043762,0.1643036156892776,0.1559815406799316,293.0973815917969,297.1499938964844,293.1499938964844,0.0982337817549705,-1756.1636962890625,304.1446228027344,0.819927453994751,0.1587985903024673,0.1113781630992889,293.0950622558594,297.1499938964844,293.1499938964844,0.2070264369249344,-4318.6025390625,304.1405334472656,0.9990000128746032,0.3296063244342804,0.2739826142787933,293.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5528351664543152,0.050000000745058,0.2287277281284332,291.1240234375,291.1499938964844,268.7733459472656,268.094482421875,282.85418701171875,293.1800842285156,291.12261962890625,1.0,0.2214758694171905,1.0,1.0,0.980089545249939,1.0,-1.062164545059204,0.4499136209487915,0.6122508645057678,0.2259048670530319,0.0,0.0,0.4096632897853851,31.141244888305664,40.0,-16.024532318115234,-8838.4091796875,124.26811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398742675781,306.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.833984375,18000.0,0.0,0.0,0.1982587873935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223350942134857,0.3223398327827453,-4.738898041978246e-06,0.0,0.0002012074546655,0.0,0.0,15.062582969665527,0.0,0.0,0.0,0.3147173523902893,4.0,0.0,1.0
325620,293.1103210449219,297.1499938964844,293.1499938964844,0.0751155987381935,-1829.81689453125,304.1456604003906,0.7568709850311279,0.1282843351364135,0.1159323900938034,293.0942077636719,297.1499938964844,293.1499938964844,0.1036873310804367,-2483.7392578125,304.14410400390625,0.8238815665245056,0.1657362282276153,0.157382071018219,293.0972900390625,297.1499938964844,293.1499938964844,0.0994119197130203,-1773.2763671875,304.1444396972656,0.815133273601532,0.1601555198431015,0.1123607158660888,293.113525390625,297.1499938964844,293.1499938964844,0.2142622917890548,-4440.794921875,304.1316223144531,0.9990000128746032,0.3272795379161834,0.2816656827926636,293.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5467988848686218,0.050000000745058,0.2289385348558426,291.1117858886719,291.1499938964844,268.7366638183594,268.0591125488281,282.8260192871094,293.1754150390625,291.1104736328125,1.0,0.2251602560281753,1.0,1.0,0.9803904294967652,1.0,-1.075649619102478,0.4560687839984894,0.6195809245109558,0.2290052473545074,0.0,0.0,0.4155832529067993,32.4750862121582,28.0,-16.754426956176758,-8968.6943359375,130.04612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7734375,18000.0,0.0,0.0,0.1996654570102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288927376270294,0.3288975059986114,-4.759330749948276e-06,0.0,0.0002026350557571,0.0,0.0,15.48095417022705,0.0,0.0,0.0,0.3164229094982147,4.0,0.0,1.0
325680,293.1103210449219,297.1499938964844,293.1499938964844,0.0751155987381935,-1829.81689453125,304.1456604003906,0.7568709850311279,0.1282843351364135,0.1159323900938034,293.0942077636719,297.1499938964844,293.1499938964844,0.1036873310804367,-2483.7392578125,304.14410400390625,0.8238815665245056,0.1657362282276153,0.157382071018219,293.0972900390625,297.1499938964844,293.1499938964844,0.0994119197130203,-1773.2763671875,304.1444396972656,0.815133273601532,0.1601555198431015,0.1123607158660888,293.113525390625,297.1499938964844,293.1499938964844,0.2142622917890548,-4440.794921875,304.1316223144531,0.9990000128746032,0.3272795379161834,0.2816656827926636,293.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5467988848686218,0.050000000745058,0.2289385348558426,291.1117858886719,291.1499938964844,268.7366638183594,268.0591125488281,282.8260192871094,293.1754150390625,291.1104736328125,1.0,0.2251602560281753,1.0,1.0,0.9803904294967652,1.0,-1.075649619102478,0.4560687839984894,0.6195809245109558,0.2290052473545074,0.0,0.0,0.4155832529067993,32.4750862121582,28.0,-16.754426956176758,-8968.6943359375,130.04612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7734375,18000.0,0.0,0.0,0.1996654570102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288927376270294,0.3288975059986114,-4.759330749948276e-06,0.0,0.0002026350557571,0.0,0.0,15.48095417022705,0.0,0.0,0.0,0.3164229094982147,4.0,0.0,1.0
325740,293.1101379394531,297.1499938964844,293.1499938964844,0.0758628770709037,-1843.3463134765625,304.1458740234375,0.7631209492683411,0.1293285191059112,0.1168324425816536,293.0939636230469,297.1499938964844,293.1499938964844,0.1047455966472625,-2504.01806640625,304.1443176269531,0.8305045962333679,0.1671995669603347,0.1587252169847488,293.0970458984375,297.1499938964844,293.1499938964844,0.1004017665982246,-1787.40966796875,304.1446838378906,0.8217309713363647,0.1615390181541443,0.1132977530360221,293.1289367675781,297.1499938964844,293.1499938964844,0.2100667208433151,-4367.44873046875,304.1453857421875,0.9990000128746032,0.325027734041214,0.2768090069293976,293.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5506028532981873,0.050000000745058,0.2288036793470382,291.1146850585937,291.1499938964844,268.70001220703125,268.0237731933594,282.81103515625,293.1708984375,291.1177673339844,1.0,0.2232388406991958,1.0,1.0,0.9806913137435912,1.0,-1.0734847784042358,0.454958975315094,0.6185258626937866,0.2287862598896026,0.0,0.0,0.420583039522171,31.730297088623047,31.0,13.005682945251465,-9039.6083984375,128.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908935546875,306.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.2421875,18000.0,0.0,0.0,0.2013764381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362029790878296,0.336207777261734,-4.786405042978004e-06,0.0,0.0002043714921455,0.0,0.0,15.96693515777588,0.0,0.0,0.0,0.3183799386024475,4.0,0.0,1.0
325800,293.1101379394531,297.1499938964844,293.1499938964844,0.0758628770709037,-1843.3463134765625,304.1458740234375,0.7631209492683411,0.1293285191059112,0.1168324425816536,293.0939636230469,297.1499938964844,293.1499938964844,0.1047455966472625,-2504.01806640625,304.1443176269531,0.8305045962333679,0.1671995669603347,0.1587252169847488,293.0970458984375,297.1499938964844,293.1499938964844,0.1004017665982246,-1787.40966796875,304.1446838378906,0.8217309713363647,0.1615390181541443,0.1132977530360221,293.1289367675781,297.1499938964844,293.1499938964844,0.2100667208433151,-4367.44873046875,304.1453857421875,0.9990000128746032,0.325027734041214,0.2768090069293976,293.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5506028532981873,0.050000000745058,0.2288036793470382,291.1146850585937,291.1499938964844,268.70001220703125,268.0237731933594,282.81103515625,293.1708984375,291.1177673339844,1.0,0.2232388406991958,1.0,1.0,0.9806913137435912,1.0,-1.0734847784042358,0.454958975315094,0.6185258626937866,0.2287862598896026,0.0,0.0,0.420583039522171,31.730297088623047,31.0,13.005682945251465,-9039.6083984375,128.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908935546875,306.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.2421875,18000.0,0.0,0.0,0.2013764381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362029790878296,0.336207777261734,-4.786405042978004e-06,0.0,0.0002043714921455,0.0,0.0,15.96693515777588,0.0,0.0,0.0,0.3183799386024475,4.0,0.0,1.0
325860,293.11004638671875,297.1499938964844,293.1499938964844,0.0765116587281227,-1854.8883056640625,304.1461486816406,0.7673712968826294,0.1303562521934509,0.1177502945065498,293.09381103515625,297.1499938964844,293.1499938964844,0.1056752502918243,-2521.5263671875,304.1446533203125,0.8350194096565247,0.1686480641365051,0.1600878089666366,293.096923828125,297.1499938964844,293.1499938964844,0.1012664213776588,-1799.5345458984375,304.1449890136719,0.8261426091194153,0.1629040092229843,0.1142467185854911,293.1263732910156,297.1499938964844,293.1499938964844,0.2074722051620483,-4322.8828125,304.1508483886719,0.9990000128746032,0.3260725438594818,0.2743220627307892,293.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5525663495063782,0.050000000745058,0.2287363409996032,291.1365966796875,291.1499938964844,268.663330078125,267.9884338378906,282.7940979003906,293.1664428710937,291.13690185546875,1.0,0.2230917513370514,1.0,1.0,0.9810293316841124,1.0,-1.0742900371551514,0.4552762806415558,0.6190137267112732,0.2290672063827514,0.0,0.0,0.4205898344516754,31.38604736328125,34.0,15.223976135253906,-9054.5166015625,127.71257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704772949219,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.2030659466981887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372853100299835,0.3372901082038879,-4.79850996271125e-06,0.0,0.000206086129765,0.0,0.0,16.06427574157715,0.0,0.0,0.0,0.3188153505325317,4.0,0.0,1.0
325920,293.11004638671875,297.1499938964844,293.1499938964844,0.0765116587281227,-1854.8883056640625,304.1461486816406,0.7673712968826294,0.1303562521934509,0.1177502945065498,293.09381103515625,297.1499938964844,293.1499938964844,0.1056752502918243,-2521.5263671875,304.1446533203125,0.8350194096565247,0.1686480641365051,0.1600878089666366,293.096923828125,297.1499938964844,293.1499938964844,0.1012664213776588,-1799.5345458984375,304.1449890136719,0.8261426091194153,0.1629040092229843,0.1142467185854911,293.1263732910156,297.1499938964844,293.1499938964844,0.2074722051620483,-4322.8828125,304.1508483886719,0.9990000128746032,0.3260725438594818,0.2743220627307892,293.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5525663495063782,0.050000000745058,0.2287363409996032,291.1365966796875,291.1499938964844,268.663330078125,267.9884338378906,282.7940979003906,293.1664428710937,291.13690185546875,1.0,0.2230917513370514,1.0,1.0,0.9810293316841124,1.0,-1.0742900371551514,0.4552762806415558,0.6190137267112732,0.2290672063827514,0.0,0.0,0.4205898344516754,31.38604736328125,34.0,15.223976135253906,-9054.5166015625,127.71257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704772949219,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.2030659466981887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372853100299835,0.3372901082038879,-4.79850996271125e-06,0.0,0.000206086129765,0.0,0.0,16.06427574157715,0.0,0.0,0.0,0.3188153505325317,4.0,0.0,1.0
325980,293.11004638671875,297.1499938964844,293.1499938964844,0.0773224085569381,-1869.775390625,304.1460876464844,0.768122673034668,0.1313658356666565,0.1186669617891311,293.0937805175781,297.1499938964844,293.1499938964844,0.1068222671747207,-2543.6103515625,304.14453125,0.835973858833313,0.1700811237096786,0.1614519655704498,293.096923828125,297.1499938964844,293.1499938964844,0.1023368909955024,-1814.8970947265625,304.1448669433594,0.827024519443512,0.1642516553401947,0.1151948422193527,293.12506103515625,297.1499938964844,293.1499938964844,0.2087268680334091,-4344.439453125,304.1483459472656,0.9990000128746032,0.3269517421722412,0.2756783068180084,293.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5514945387840271,0.050000000745058,0.228772759437561,291.1336975097656,291.1499938964844,268.6266784667969,267.9530639648437,282.7723083496094,293.16180419921875,291.1332092285156,1.0,0.2242537289857864,1.0,1.0,0.9813673496246338,1.0,-1.0798360109329224,0.4577906727790832,0.6220453977584839,0.23037089407444,0.0,0.0,0.4228884875774383,31.66769790649414,37.0,0.196704164147377,-9105.8857421875,129.62139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691650390625,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6640625,18000.0,0.0,0.0,0.2046025097370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394104242324829,0.3394152224063873,-4.80442986372509e-06,0.0,0.0002076455421047,0.0,0.0,16.201435089111328,0.0,0.0,0.0,0.3193857073783874,4.0,0.0,1.0
326040,293.11004638671875,297.1499938964844,293.1499938964844,0.0773224085569381,-1869.775390625,304.1460876464844,0.768122673034668,0.1313658356666565,0.1186669617891311,293.0937805175781,297.1499938964844,293.1499938964844,0.1068222671747207,-2543.6103515625,304.14453125,0.835973858833313,0.1700811237096786,0.1614519655704498,293.096923828125,297.1499938964844,293.1499938964844,0.1023368909955024,-1814.8970947265625,304.1448669433594,0.827024519443512,0.1642516553401947,0.1151948422193527,293.12506103515625,297.1499938964844,293.1499938964844,0.2087268680334091,-4344.439453125,304.1483459472656,0.9990000128746032,0.3269517421722412,0.2756783068180084,293.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5514945387840271,0.050000000745058,0.228772759437561,291.1336975097656,291.1499938964844,268.6266784667969,267.9530639648437,282.7723083496094,293.16180419921875,291.1332092285156,1.0,0.2242537289857864,1.0,1.0,0.9813673496246338,1.0,-1.0798360109329224,0.4577906727790832,0.6220453977584839,0.23037089407444,0.0,0.0,0.4228884875774383,31.66769790649414,37.0,0.196704164147377,-9105.8857421875,129.62139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691650390625,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6640625,18000.0,0.0,0.0,0.2046025097370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394104242324829,0.3394152224063873,-4.80442986372509e-06,0.0,0.0002076455421047,0.0,0.0,16.201435089111328,0.0,0.0,0.0,0.3193857073783874,4.0,0.0,1.0
326100,293.1100769042969,297.1499938964844,293.1499938964844,0.0777368247509002,-1877.4119873046875,304.14605712890625,0.7675065994262695,0.1318664848804474,0.1191273182630539,293.09375,297.1499938964844,293.1499938964844,0.1074096634984016,-2554.917724609375,304.1444396972656,0.835442066192627,0.1707944571971893,0.162136971950531,293.0968933105469,297.1499938964844,293.1499938964844,0.1028869077563285,-1822.7906494140625,304.1448059082031,0.8264771699905396,0.1649270355701446,0.1156724840402603,293.1271667480469,297.1499938964844,293.1499938964844,0.2103566378355026,-4372.17138671875,304.14569091796875,0.9990000128746032,0.3268545866012573,0.277438223361969,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.550106942653656,0.050000000745058,0.2288206368684768,291.13104248046875,291.1499938964844,268.6083374023437,267.9353942871094,282.7599182128906,293.15936279296875,291.1303100585937,1.0,0.2252603769302368,1.0,1.0,0.981536328792572,1.0,-1.0839534997940063,0.459681749343872,0.6242717504501343,0.2312874495983123,0.0,0.0,0.4244174063205719,31.986852645874023,37.0,-4.245270729064941,-9144.8193359375,131.25218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694091796875,306.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8359375,18000.0,0.0,0.0,0.2053614109754562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411372303962707,0.3411420285701751,-4.809880010725465e-06,0.0,0.000208415731322,0.0,0.0,16.315279006958008,0.0,0.0,0.0,0.319845587015152,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0781609266996383,-1885.2528076171875,304.14599609375,0.7663276791572571,0.1323640793561935,0.1195886209607124,293.0937805175781,297.1499938964844,293.1499938964844,0.1080114394426345,-2566.510009765625,304.1443786621094,0.8343368172645569,0.1715056449174881,0.1628236919641494,293.09686279296875,297.1499938964844,293.1499938964844,0.1034547016024589,-1830.9459228515625,304.14471435546875,0.825373113155365,0.1656053513288498,0.1161551475524902,293.1317749023437,297.1499938964844,293.1499938964844,0.212583839893341,-4409.8974609375,304.1424255371094,0.9990000128746032,0.3262376189231872,0.2798170745372772,293.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5482398271560669,0.050000000745058,0.2288862764835357,291.1271057128906,291.1499938964844,268.5899963378906,267.917724609375,282.74658203125,293.15692138671875,291.1260986328125,1.0,0.2265142500400543,1.0,1.0,0.9816889762878418,1.0,-1.0888445377349854,0.4619430005550384,0.6269014477729797,0.2323458939790725,0.0,0.0,0.4263310134410858,32.412132263183594,25.0,-8.374321937561035,-9190.859375,133.28880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76812744140625,306.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40625,18000.0,0.0,0.0,0.2061365097761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343252420425415,0.3432572484016418,-4.816718956135446e-06,0.0,0.0002092023496516,0.0,0.0,16.45577049255371,0.0,0.0,0.0,0.3204170167446136,4.0,0.0,1.0
326220,293.1100158691406,297.1499938964844,293.1499938964844,0.078867107629776,-1898.1168212890625,304.14617919921875,0.7755500674247742,0.1333977282047271,0.1204614117741584,293.0935974121094,297.1499938964844,293.1499938964844,0.1090452671051025,-2586.128662109375,304.14453125,0.8439362645149231,0.1729662120342254,0.1641457080841064,293.0966796875,297.1499938964844,293.1499938964844,0.1044256761670112,-1844.6796875,304.1448669433594,0.8347235321998596,0.1669883877038955,0.1170817017555236,293.1343688964844,297.1499938964844,293.1499938964844,0.2054694592952728,-4287.8310546875,304.15740966796875,0.9990000128746032,0.3261262476444244,0.2718724906444549,293.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5545042157173157,0.050000000745058,0.2286708652973175,291.1314392089844,291.1499938964844,268.5533447265625,267.88238525390625,282.7348327636719,293.1517944335937,291.1346130371094,1.0,0.2234037965536117,1.0,1.0,0.9819941520690918,1.0,-1.082805871963501,0.4590267837047577,0.6237791180610657,0.2313114255666732,0.0,0.0,0.4289866983890533,31.17853355407715,28.0,16.17780876159668,-9221.8447265625,129.4702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652282714844,306.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.720703125,18000.0,0.0,0.0,0.2077023088932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34778693318367,0.3477917611598968,-4.83450639876537e-06,0.0,0.0002107914478983,0.0,0.0,16.76881980895996,0.0,0.0,0.0,0.3216573894023895,4.0,0.0,1.0
326280,293.1100158691406,297.1499938964844,293.1499938964844,0.078867107629776,-1898.1168212890625,304.14617919921875,0.7755500674247742,0.1333977282047271,0.1204614117741584,293.0935974121094,297.1499938964844,293.1499938964844,0.1090452671051025,-2586.128662109375,304.14453125,0.8439362645149231,0.1729662120342254,0.1641457080841064,293.0966796875,297.1499938964844,293.1499938964844,0.1044256761670112,-1844.6796875,304.1448669433594,0.8347235321998596,0.1669883877038955,0.1170817017555236,293.1343688964844,297.1499938964844,293.1499938964844,0.2054694592952728,-4287.8310546875,304.15740966796875,0.9990000128746032,0.3261262476444244,0.2718724906444549,293.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5545042157173157,0.050000000745058,0.2286708652973175,291.1314392089844,291.1499938964844,268.5533447265625,267.88238525390625,282.7348327636719,293.1517944335937,291.1346130371094,1.0,0.2234037965536117,1.0,1.0,0.9819941520690918,1.0,-1.082805871963501,0.4590267837047577,0.6237791180610657,0.2313114255666732,0.0,0.0,0.4289866983890533,31.17853355407715,28.0,16.17780876159668,-9221.8447265625,129.4702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652282714844,306.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.720703125,18000.0,0.0,0.0,0.2077023088932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34778693318367,0.3477917611598968,-4.83450639876537e-06,0.0,0.0002107914478983,0.0,0.0,16.76881980895996,0.0,0.0,0.0,0.3216573894023895,4.0,0.0,1.0
326340,293.1099853515625,297.1499938964844,293.1499938964844,0.0794856175780296,-1909.18408203125,304.1463928222656,0.7823454737663269,0.1344184279441833,0.12135960906744,293.0934753417969,297.1499938964844,293.1499938964844,0.109959565103054,-2603.187744140625,304.1448059082031,0.8510981202125549,0.1744159162044525,0.1654949784278869,293.09674072265625,297.1499938964844,293.1499938964844,0.1052613034844398,-1856.283447265625,304.1451721191406,0.8415869474411011,0.1683296859264373,0.118008017539978,293.11785888671875,297.1499938964844,293.1499938964844,0.200372502207756,-4201.43212890625,304.1630249023437,0.9990000128746032,0.3298596739768982,0.2667278945446014,293.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5585727095603943,0.050000000745058,0.2285386323928833,291.1537475585937,291.1499938964844,268.51666259765625,267.8470153808594,282.7203674316406,293.14654541015625,291.15399169921875,1.0,0.2222590893507003,1.0,1.0,0.9822993874549866,1.0,-1.0802760124206543,0.4578059613704681,0.6224700808525085,0.2308560162782669,0.0,0.0,0.4266629517078399,30.436616897583008,31.0,15.82316780090332,-9202.923828125,127.4694595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78717041015625,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.2089884430170059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459024429321289,0.3459073007106781,-4.835761501453817e-06,0.0,0.0002120966964866,0.0,0.0,16.665468215942383,0.0,0.0,0.0,0.3212741911411285,4.0,0.0,1.0
326400,293.1099853515625,297.1499938964844,293.1499938964844,0.0794856175780296,-1909.18408203125,304.1463928222656,0.7823454737663269,0.1344184279441833,0.12135960906744,293.0934753417969,297.1499938964844,293.1499938964844,0.109959565103054,-2603.187744140625,304.1448059082031,0.8510981202125549,0.1744159162044525,0.1654949784278869,293.09674072265625,297.1499938964844,293.1499938964844,0.1052613034844398,-1856.283447265625,304.1451721191406,0.8415869474411011,0.1683296859264373,0.118008017539978,293.11785888671875,297.1499938964844,293.1499938964844,0.200372502207756,-4201.43212890625,304.1630249023437,0.9990000128746032,0.3298596739768982,0.2667278945446014,293.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5585727095603943,0.050000000745058,0.2285386323928833,291.1537475585937,291.1499938964844,268.51666259765625,267.8470153808594,282.7203674316406,293.14654541015625,291.15399169921875,1.0,0.2222590893507003,1.0,1.0,0.9822993874549866,1.0,-1.0802760124206543,0.4578059613704681,0.6224700808525085,0.2308560162782669,0.0,0.0,0.4266629517078399,30.436616897583008,31.0,15.82316780090332,-9202.923828125,127.4694595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78717041015625,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.2089884430170059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459024429321289,0.3459073007106781,-4.835761501453817e-06,0.0,0.0002120966964866,0.0,0.0,16.665468215942383,0.0,0.0,0.0,0.3212741911411285,4.0,0.0,1.0
326460,293.11004638671875,297.1499938964844,293.1499938964844,0.0802812054753303,-1923.9154052734373,304.1462707519531,0.785058319568634,0.13541841506958,0.1222573444247245,293.0934753417969,297.1499938964844,293.1499938964844,0.1111161187291145,-2625.296142578125,304.1446228027344,0.8541096448898315,0.1758502423763275,0.1668486595153808,293.09686279296875,297.1499938964844,293.1499938964844,0.1063169986009597,-1871.328857421875,304.14501953125,0.8443958759307861,0.1696505397558212,0.1189271211624145,293.1033020019531,297.1499938964844,293.1499938964844,0.1995918154716491,-4189.3955078125,304.15985107421875,0.9990000128746032,0.3336353898048401,0.2659453451633453,293.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.559190034866333,0.050000000745058,0.2285189479589462,291.1498413085937,291.1499938964844,268.4800109863281,267.8116760253906,282.6998291015625,293.1409912109375,291.149169921875,1.0,0.2225880920886993,1.0,1.0,0.9825462102890016,1.0,-1.0831170082092283,0.459097295999527,0.6240197420120239,0.2315088361501693,0.0,0.0,0.4268668591976166,30.37604331970215,34.0,-1.1469943523406982,-9226.8759765625,128.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,306.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.2099048495292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452814221382141,0.3452862501144409,-4.8308793338947e-06,0.0,0.0002130267384927,0.0,0.0,16.614883422851562,0.0,0.0,0.0,0.3210810720920563,4.0,0.0,1.0
326520,293.11004638671875,297.1499938964844,293.1499938964844,0.0802812054753303,-1923.9154052734373,304.1462707519531,0.785058319568634,0.13541841506958,0.1222573444247245,293.0934753417969,297.1499938964844,293.1499938964844,0.1111161187291145,-2625.296142578125,304.1446228027344,0.8541096448898315,0.1758502423763275,0.1668486595153808,293.09686279296875,297.1499938964844,293.1499938964844,0.1063169986009597,-1871.328857421875,304.14501953125,0.8443958759307861,0.1696505397558212,0.1189271211624145,293.1033020019531,297.1499938964844,293.1499938964844,0.1995918154716491,-4189.3955078125,304.15985107421875,0.9990000128746032,0.3336353898048401,0.2659453451633453,293.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.559190034866333,0.050000000745058,0.2285189479589462,291.1498413085937,291.1499938964844,268.4800109863281,267.8116760253906,282.6998291015625,293.1409912109375,291.149169921875,1.0,0.2225880920886993,1.0,1.0,0.9825462102890016,1.0,-1.0831170082092283,0.459097295999527,0.6240197420120239,0.2315088361501693,0.0,0.0,0.4268668591976166,30.37604331970215,34.0,-1.1469943523406982,-9226.8759765625,128.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,306.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.2099048495292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452814221382141,0.3452862501144409,-4.8308793338947e-06,0.0,0.0002130267384927,0.0,0.0,16.614883422851562,0.0,0.0,0.0,0.3210810720920563,4.0,0.0,1.0
326580,293.1101989746094,297.1499938964844,293.1499938964844,0.0811088010668754,-1939.32373046875,304.1461486816406,0.7846517562866211,0.1364006251096725,0.123156152665615,293.0935363769531,297.1499938964844,293.1499938964844,0.1123241856694221,-2648.40625,304.1444091796875,0.8539097309112549,0.1772727519273758,0.1682087481021881,293.0970153808594,297.1499938964844,293.1499938964844,0.1074294820427894,-1887.201904296875,304.14483642578125,0.8441168665885925,0.1709687411785125,0.1198582500219345,293.0985717773437,297.1499938964844,293.1499938964844,0.2018632143735885,-4229.3564453125,304.1527099609375,0.9990000128746032,0.3358023166656494,0.2684532105922699,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5572095513343811,0.050000000745058,0.2285820841789245,291.141357421875,291.1499938964844,268.4433288574219,267.7763061523437,282.6744384765625,293.1351623535156,291.1400756835937,1.0,0.2241609245538711,1.0,1.0,0.9827930331230164,1.0,-1.0900307893753052,0.4623225331306457,0.6277081966400146,0.2329256236553192,0.0,0.0,0.428528755903244,30.81672477722168,37.0,-11.03674602508545,-9290.5927734375,130.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,306.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.802734375,18000.0,0.0,0.0,0.2106601893901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467565178871155,0.3467613458633423,-4.833692855754634e-06,0.0,0.000213793318835,0.0,0.0,16.707565307617188,0.0,0.0,0.0,0.3214517831802368,4.0,0.0,1.0
326640,293.1101989746094,297.1499938964844,293.1499938964844,0.0811088010668754,-1939.32373046875,304.1461486816406,0.7846517562866211,0.1364006251096725,0.123156152665615,293.0935363769531,297.1499938964844,293.1499938964844,0.1123241856694221,-2648.40625,304.1444091796875,0.8539097309112549,0.1772727519273758,0.1682087481021881,293.0970153808594,297.1499938964844,293.1499938964844,0.1074294820427894,-1887.201904296875,304.14483642578125,0.8441168665885925,0.1709687411785125,0.1198582500219345,293.0985717773437,297.1499938964844,293.1499938964844,0.2018632143735885,-4229.3564453125,304.1527099609375,0.9990000128746032,0.3358023166656494,0.2684532105922699,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5572095513343811,0.050000000745058,0.2285820841789245,291.141357421875,291.1499938964844,268.4433288574219,267.7763061523437,282.6744384765625,293.1351623535156,291.1400756835937,1.0,0.2241609245538711,1.0,1.0,0.9827930331230164,1.0,-1.0900307893753052,0.4623225331306457,0.6277081966400146,0.2329256236553192,0.0,0.0,0.428528755903244,30.81672477722168,37.0,-11.03674602508545,-9290.5927734375,130.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,306.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.802734375,18000.0,0.0,0.0,0.2106601893901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467565178871155,0.3467613458633423,-4.833692855754634e-06,0.0,0.000213793318835,0.0,0.0,16.707565307617188,0.0,0.0,0.0,0.3214517831802368,4.0,0.0,1.0
326700,293.1102905273437,297.1499938964844,293.1499938964844,0.0815354883670806,-1947.302734375,304.14605712890625,0.7834388017654419,0.1368833780288696,0.1236041113734245,293.09356689453125,297.1499938964844,293.1499938964844,0.1129497364163398,-2660.382080078125,304.144287109375,0.8527701497077942,0.1779783219099044,0.1688896566629409,293.0971069335937,297.1499938964844,293.1499938964844,0.1080064997076988,-1895.443115234375,304.14471435546875,0.8429740071296692,0.1716216504573822,0.1203247904777526,293.10107421875,297.1499938964844,293.1499938964844,0.2040026634931564,-4266.25244140625,304.1483154296875,0.9990000128746032,0.335964947938919,0.2707564532756805,293.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553872585296631,0.050000000745058,0.2286413609981537,291.1351013183594,291.1499938964844,268.42498779296875,267.7586364746094,282.6600646972656,293.1322326660156,291.1336669921875,1.0,0.2253492176532745,1.0,1.0,0.9829164743423462,1.0,-1.0947809219360352,0.4645589590072632,0.6302220225334167,0.2338543683290481,0.0,0.0,0.4301445484161377,31.20346450805664,37.0,-14.698019981384276,-9336.2158203125,132.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,306.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.505859375,18000.0,0.0,0.0,0.2110411971807479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483950495719909,0.3483999073505401,-4.838181212107884e-06,0.0,0.0002141799923265,0.0,0.0,16.81510353088379,0.0,0.0,0.0,0.3218865692615509,4.0,0.0,1.0
326760,293.1104431152344,297.1499938964844,293.1499938964844,0.0819640234112739,-1955.32763671875,304.14599609375,0.7816510796546936,0.1373596042394638,0.124049924314022,293.0936584472656,297.1499938964844,293.1499938964844,0.1135810688138008,-2672.459228515625,304.1441650390625,0.8510428667068481,0.1786791980266571,0.169570043683052,293.0971984863281,297.1499938964844,293.1499938964844,0.1085890308022499,-1903.75732421875,304.1446228027344,0.841263473033905,0.1722724735736847,0.1207910180091857,293.10711669921875,297.1499938964844,293.1499938964844,0.2067098468542099,-4312.56982421875,304.1437072753906,0.9990000128746032,0.3354025483131408,0.2736517190933227,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5530956387519836,0.050000000745058,0.228717565536499,291.1283264160156,291.1499938964844,268.4066772460937,267.7409362792969,282.6446533203125,293.1293334960937,291.1268310546875,1.0,0.226770281791687,1.0,1.0,0.9830861687660216,1.0,-1.1002585887908936,0.4671512246131897,0.6331073641777039,0.234890803694725,0.0,0.0,0.4322664439678192,31.690658569335938,40.0,-16.979860305786133,-9390.6806640625,134.89524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,306.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.49609375,18000.0,0.0,0.0,0.2114615440368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507153689861297,0.3507202267646789,-4.8452156988787465e-06,0.0,0.0002146065962733,0.0,0.0,16.970123291015625,0.0,0.0,0.0,0.3225120604038238,4.0,0.0,1.0
326820,293.1108093261719,297.1499938964844,293.1499938964844,0.0828147754073143,-1971.2760009765625,304.1459045410156,0.7766271233558655,0.1382883936166763,0.1249317154288292,293.0938415527344,297.1499938964844,293.1499938964844,0.1148461773991584,-2696.61279296875,304.1440124511719,0.8461233973503113,0.1800641119480133,0.1709257811307907,293.0975036621094,297.1499938964844,293.1499938964844,0.1097590699791908,-1920.4251708984373,304.1444702148437,0.8364278078079224,0.1735472828149795,0.1217225492000579,293.1303100585937,297.1499938964844,293.1499938964844,0.2135990411043167,-4429.23681640625,304.13433837890625,0.9990000128746032,0.3318186998367309,0.2809628546237945,293.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5473445057868958,0.050000000745058,0.2289175242185592,291.11456298828125,291.1499938964844,268.3699951171875,267.7055969238281,282.6109619140625,293.1236877441406,291.11309814453125,1.0,0.2302277237176895,1.0,1.0,0.9834256172180176,1.0,-1.1130774021148682,0.4732705354690552,0.639806866645813,0.2371973842382431,0.0,0.0,0.4379128217697143,32.94401550292969,43.0,-18.72287368774414,-9521.9619140625,140.63235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,306.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.421875,18000.0,0.0,0.0,0.2125281244516372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572952151298523,0.3573001027107239,-4.867242296313634e-06,0.0,0.0002156890404876,0.0,0.0,17.420305252075195,0.0,0.0,0.0,0.3243288695812225,4.0,0.0,1.0
326880,293.1108093261719,297.1499938964844,293.1499938964844,0.0828147754073143,-1971.2760009765625,304.1459045410156,0.7766271233558655,0.1382883936166763,0.1249317154288292,293.0938415527344,297.1499938964844,293.1499938964844,0.1148461773991584,-2696.61279296875,304.1440124511719,0.8461233973503113,0.1800641119480133,0.1709257811307907,293.0975036621094,297.1499938964844,293.1499938964844,0.1097590699791908,-1920.4251708984373,304.1444702148437,0.8364278078079224,0.1735472828149795,0.1217225492000579,293.1303100585937,297.1499938964844,293.1499938964844,0.2135990411043167,-4429.23681640625,304.13433837890625,0.9990000128746032,0.3318186998367309,0.2809628546237945,293.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5473445057868958,0.050000000745058,0.2289175242185592,291.11456298828125,291.1499938964844,268.3699951171875,267.7055969238281,282.6109619140625,293.1236877441406,291.11309814453125,1.0,0.2302277237176895,1.0,1.0,0.9834256172180176,1.0,-1.1130774021148682,0.4732705354690552,0.639806866645813,0.2371973842382431,0.0,0.0,0.4379128217697143,32.94401550292969,43.0,-18.72287368774414,-9521.9619140625,140.63235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,306.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.421875,18000.0,0.0,0.0,0.2125281244516372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572952151298523,0.3573001027107239,-4.867242296313634e-06,0.0,0.0002156890404876,0.0,0.0,17.420305252075195,0.0,0.0,0.0,0.3243288695812225,4.0,0.0,1.0
326940,293.1116943359375,297.1499938964844,293.1499938964844,0.0836056843400001,-1986.113037109375,304.1459655761719,0.7700374126434326,0.1390999257564544,0.1257455497980117,293.0943908691406,297.1499938964844,293.1499938964844,0.1160873025655746,-2720.2333984375,304.1439514160156,0.8397141695022583,0.1813786774873733,0.1722512543201446,293.098388671875,297.1499938964844,293.1499938964844,0.110859103500843,-1936.046875,304.1444702148437,0.830035388469696,0.174703374505043,0.1225897222757339,293.1683654785156,297.1499938964844,293.1499938964844,0.2222168296575546,-4573.39501953125,304.1252136230469,0.9990000128746032,0.3246289789676666,0.290019541978836,293.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5404473543167114,0.050000000745058,0.2291757762432098,291.101318359375,291.1499938964844,268.3333435058594,267.67022705078125,282.5746459960937,293.1200256347656,291.1000366210937,1.0,0.2343714982271194,1.0,1.0,0.9837650060653688,1.0,-1.1278663873672483,0.4804109930992126,0.6474553346633911,0.2396745234727859,0.0,0.0,0.4452998638153076,34.533935546875,31.0,-18.092527389526367,-9677.6396484375,147.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,306.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.142578125,18000.0,0.0,0.0,0.2140484601259231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366379052400589,0.3663839399814605,-4.900106887362199e-06,0.0,0.0002172319800592,0.0,0.0,18.05983161926269,0.0,0.0,0.0,0.326905220746994,4.0,0.0,1.0
327000,293.1116943359375,297.1499938964844,293.1499938964844,0.0836056843400001,-1986.113037109375,304.1459655761719,0.7700374126434326,0.1390999257564544,0.1257455497980117,293.0943908691406,297.1499938964844,293.1499938964844,0.1160873025655746,-2720.2333984375,304.1439514160156,0.8397141695022583,0.1813786774873733,0.1722512543201446,293.098388671875,297.1499938964844,293.1499938964844,0.110859103500843,-1936.046875,304.1444702148437,0.830035388469696,0.174703374505043,0.1225897222757339,293.1683654785156,297.1499938964844,293.1499938964844,0.2222168296575546,-4573.39501953125,304.1252136230469,0.9990000128746032,0.3246289789676666,0.290019541978836,293.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5404473543167114,0.050000000745058,0.2291757762432098,291.101318359375,291.1499938964844,268.3333435058594,267.67022705078125,282.5746459960937,293.1200256347656,291.1000366210937,1.0,0.2343714982271194,1.0,1.0,0.9837650060653688,1.0,-1.1278663873672483,0.4804109930992126,0.6474553346633911,0.2396745234727859,0.0,0.0,0.4452998638153076,34.533935546875,31.0,-18.092527389526367,-9677.6396484375,147.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,306.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.142578125,18000.0,0.0,0.0,0.2140484601259231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366379052400589,0.3663839399814605,-4.900106887362199e-06,0.0,0.0002172319800592,0.0,0.0,18.05983161926269,0.0,0.0,0.0,0.326905220746994,4.0,0.0,1.0
327060,293.11260986328125,297.1499938964844,293.1499938964844,0.0841210633516311,-1995.523193359375,304.146484375,0.7747343182563782,0.1398855745792389,0.1264213323593139,293.0951538085937,297.1499938964844,293.1499938964844,0.116981029510498,-2736.85400390625,304.1445007324219,0.8448823094367981,0.1826359033584594,0.1734127402305603,293.0991516113281,297.1499938964844,293.1499938964844,0.111657828092575,-1947.1199951171875,304.14501953125,0.8349603414535522,0.1758545488119125,0.1233686804771423,293.2047119140625,297.1499938964844,293.1499938964844,0.2190991044044494,-4517.99755859375,304.1393127441406,0.9990000128746032,0.3167464733123779,0.2863700091838836,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5431844592094421,0.050000000745058,0.2290704399347305,291.1072692871094,291.1499938964844,268.2966613769531,267.6348571777344,282.5672302246094,293.13507080078125,291.11083984375,1.0,0.2328258007764816,1.0,1.0,0.9842380285263062,1.0,-1.126509428024292,0.4797618687152862,0.6467475891113281,0.23936827480793,0.0,0.0,0.4511725008487701,33.95094299316406,25.0,16.94831085205078,-9757.9453125,146.18101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,306.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.984375,18000.0,0.0,0.0,0.2160439938306808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760268688201904,0.3760318160057068,-4.941486622556113e-06,0.0,0.0002192571846535,0.0,0.0,18.774282455444336,0.0,0.0,0.0,0.3297260999679565,4.0,0.0,1.0
327120,293.11260986328125,297.1499938964844,293.1499938964844,0.0841210633516311,-1995.523193359375,304.146484375,0.7747343182563782,0.1398855745792389,0.1264213323593139,293.0951538085937,297.1499938964844,293.1499938964844,0.116981029510498,-2736.85400390625,304.1445007324219,0.8448823094367981,0.1826359033584594,0.1734127402305603,293.0991516113281,297.1499938964844,293.1499938964844,0.111657828092575,-1947.1199951171875,304.14501953125,0.8349603414535522,0.1758545488119125,0.1233686804771423,293.2047119140625,297.1499938964844,293.1499938964844,0.2190991044044494,-4517.99755859375,304.1393127441406,0.9990000128746032,0.3167464733123779,0.2863700091838836,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5431844592094421,0.050000000745058,0.2290704399347305,291.1072692871094,291.1499938964844,268.2966613769531,267.6348571777344,282.5672302246094,293.13507080078125,291.11083984375,1.0,0.2328258007764816,1.0,1.0,0.9842380285263062,1.0,-1.126509428024292,0.4797618687152862,0.6467475891113281,0.23936827480793,0.0,0.0,0.4511725008487701,33.95094299316406,25.0,16.94831085205078,-9757.9453125,146.18101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,306.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.984375,18000.0,0.0,0.0,0.2160439938306808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760268688201904,0.3760318160057068,-4.941486622556113e-06,0.0,0.0002192571846535,0.0,0.0,18.774282455444336,0.0,0.0,0.0,0.3297260999679565,4.0,0.0,1.0
