time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1130065917969,297.1499938964844,293.1499938964844,0.0844698622822761,-2001.4920654296875,304.1470642089844,0.7856815457344055,0.1407493203878402,0.1271204352378845,293.09552001953125,297.1499938964844,293.1499938964844,0.1176236867904663,-2748.302001953125,304.1452331542969,0.8565048575401306,0.1839466989040374,0.1745767146348953,293.0994873046875,297.1499938964844,293.1499938964844,0.1122319400310516,-1954.718994140625,304.14569091796875,0.846117377281189,0.1770732700824737,0.1241626292467117,293.209716796875,297.1499938964844,293.1499938964844,0.2095070928335189,-4354.34033203125,304.15887451171875,0.9990000128746032,0.314282476902008,0.2762940526008606,293.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5510074496269226,0.050000000745058,0.2287881821393966,291.1404724121094,291.1499938964844,268.260009765625,267.5995178222656,282.5651550292969,293.1399230957031,291.1432800292969,1.0,0.2292344570159912,1.0,1.0,0.9847110509872437,1.0,-1.1172664165496826,0.4753159880638122,0.6419504880905151,0.2376900613307953,0.0,0.0,0.4501145482063293,32.30905532836914,25.0,34.91316604614258,-9719.7880859375,140.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.2180236130952835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769985735416412,0.3770035207271576,-4.958722911396762e-06,0.0,0.0002212662511738,0.0,0.0,18.891719818115234,0.0,0.0,0.0,0.3302063643932342,4.0,0.0,1.0
327240,293.1130065917969,297.1499938964844,293.1499938964844,0.0844698622822761,-2001.4920654296875,304.1470642089844,0.7856815457344055,0.1407493203878402,0.1271204352378845,293.09552001953125,297.1499938964844,293.1499938964844,0.1176236867904663,-2748.302001953125,304.1452331542969,0.8565048575401306,0.1839466989040374,0.1745767146348953,293.0994873046875,297.1499938964844,293.1499938964844,0.1122319400310516,-1954.718994140625,304.14569091796875,0.846117377281189,0.1770732700824737,0.1241626292467117,293.209716796875,297.1499938964844,293.1499938964844,0.2095070928335189,-4354.34033203125,304.15887451171875,0.9990000128746032,0.314282476902008,0.2762940526008606,293.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5510074496269226,0.050000000745058,0.2287881821393966,291.1404724121094,291.1499938964844,268.260009765625,267.5995178222656,282.5651550292969,293.1399230957031,291.1432800292969,1.0,0.2292344570159912,1.0,1.0,0.9847110509872437,1.0,-1.1172664165496826,0.4753159880638122,0.6419504880905151,0.2376900613307953,0.0,0.0,0.4501145482063293,32.30905532836914,25.0,34.91316604614258,-9719.7880859375,140.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.2180236130952835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769985735416412,0.3770035207271576,-4.958722911396762e-06,0.0,0.0002212662511738,0.0,0.0,18.891719818115234,0.0,0.0,0.0,0.3302063643932342,4.0,0.0,1.0
327300,293.1130676269531,297.1499938964844,293.1499938964844,0.0847060531377792,-2005.7080078125,304.14715576171875,0.79105144739151,0.1412090957164764,0.1275011450052261,293.0955810546875,297.1499938964844,293.1499938964844,0.1180141195654869,-2755.4228515625,304.1453857421875,0.8622574806213379,0.1846230179071426,0.1751835644245147,293.0995483398437,297.1499938964844,293.1499938964844,0.1125866770744323,-1959.5379638671875,304.1458435058594,0.8516323566436768,0.1777025163173675,0.1245787814259529,293.20245361328125,297.1499938964844,293.1499938964844,0.2049983739852905,-4277.83935546875,304.1654052734375,0.9990000128746032,0.314945250749588,0.2715511620044708,293.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5547576546669006,0.050000000745058,0.2286614924669265,291.1522827148437,291.1499938964844,268.2416687011719,267.5818176269531,282.559814453125,293.1349182128906,291.1544189453125,1.0,0.2277261614799499,1.0,1.0,0.9849475622177124,1.0,-1.1131043434143066,0.4733176529407501,0.6397867798805237,0.2369260191917419,0.0,0.0,0.448766678571701,31.571815490722656,25.0,32.04033279418945,-9690.9609375,138.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423400878906,306.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.2188429981470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756340444087982,0.3756390213966369,-4.95659787702607e-06,0.0,0.0002220978203695,0.0,0.0,18.80209350585937,0.0,0.0,0.0,0.3298633098602295,4.0,0.0,1.0
327360,293.113037109375,297.1499938964844,293.1499938964844,0.0849874019622802,-2010.8336181640625,304.14715576171875,0.796002984046936,0.1416799277067184,0.1278969347476959,293.0956115722656,297.1499938964844,293.1499938964844,0.1184601858258247,-2763.6689453125,304.1454162597656,0.8676137328147888,0.1853089332580566,0.1758037507534027,293.0995483398437,297.1499938964844,293.1499938964844,0.1129927486181259,-1965.1336669921875,304.1458435058594,0.8567658066749573,0.1783374696969986,0.1250028014183044,293.1921081542969,297.1499938964844,293.1499938964844,0.2009836584329605,-4209.83251953125,304.1698608398437,0.9990000128746032,0.3163131475448608,0.2672898471355438,293.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5581281781196594,0.050000000745058,0.228551834821701,291.1598205566406,291.1499938964844,268.22332763671875,267.56414794921875,282.5521545410156,293.12750244140625,291.16094970703125,1.0,0.2263577133417129,1.0,1.0,0.985069751739502,1.0,-1.1095860004425049,0.4716277122497558,0.637958288192749,0.2362923920154571,0.0,0.0,0.4473350346088409,30.935436248779297,28.0,24.50624084472656,-9664.10546875,135.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548217773437,306.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.219522476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737801611423492,0.3737851083278656,-4.950793481839355e-06,0.0,0.0002227874065283,0.0,0.0,18.67076873779297,0.0,0.0,0.0,0.3293530941009521,4.0,0.0,1.0
327420,293.1130065917969,297.1499938964844,293.1499938964844,0.0856625735759735,-2023.3546142578125,304.14697265625,0.8021969795227051,0.1426257044076919,0.1287233382463455,293.0956115722656,297.1499938964844,293.1499938964844,0.1194978654384613,-2783.081787109375,304.14520263671875,0.8744655847549438,0.1866868138313293,0.1770803332328796,293.0996398925781,297.1499938964844,293.1499938964844,0.1139338836073875,-1978.267822265625,304.1456604003906,0.8632983565330505,0.179597795009613,0.1258677095174789,293.1689453125,297.1499938964844,293.1499938964844,0.1965892761945724,-4136.40234375,304.1703186035156,0.9990000128746032,0.3199471235275268,0.2626821994781494,293.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.561756432056427,0.050000000745058,0.228437915444374,291.1634216308594,291.1499938964844,268.1866760253906,267.5287780761719,282.53045654296875,293.1123962402344,291.1629638671875,1.0,0.2252685576677322,1.0,1.0,0.985314130783081,1.0,-1.1074782609939575,0.4706455767154693,0.636832594871521,0.2358122318983078,0.0,0.0,0.4451386630535126,30.29393768310547,31.0,5.685347080230713,-9643.619140625,134.1497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,306.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1796875,18000.0,0.0,0.0,0.2204768061637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703744113445282,0.3703793585300445,-4.936413915856974e-06,0.0,0.0002237559383502,0.0,0.0,18.418272018432617,0.0,0.0,0.0,0.3283602595329284,4.0,0.0,1.0
327480,293.1130065917969,297.1499938964844,293.1499938964844,0.0856625735759735,-2023.3546142578125,304.14697265625,0.8021969795227051,0.1426257044076919,0.1287233382463455,293.0956115722656,297.1499938964844,293.1499938964844,0.1194978654384613,-2783.081787109375,304.14520263671875,0.8744655847549438,0.1866868138313293,0.1770803332328796,293.0996398925781,297.1499938964844,293.1499938964844,0.1139338836073875,-1978.267822265625,304.1456604003906,0.8632983565330505,0.179597795009613,0.1258677095174789,293.1689453125,297.1499938964844,293.1499938964844,0.1965892761945724,-4136.40234375,304.1703186035156,0.9990000128746032,0.3199471235275268,0.2626821994781494,293.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.561756432056427,0.050000000745058,0.228437915444374,291.1634216308594,291.1499938964844,268.1866760253906,267.5287780761719,282.53045654296875,293.1123962402344,291.1629638671875,1.0,0.2252685576677322,1.0,1.0,0.985314130783081,1.0,-1.1074782609939575,0.4706455767154693,0.636832594871521,0.2358122318983078,0.0,0.0,0.4451386630535126,30.29393768310547,31.0,5.685347080230713,-9643.619140625,134.1497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,306.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1796875,18000.0,0.0,0.0,0.2204768061637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703744113445282,0.3703793585300445,-4.936413915856974e-06,0.0,0.0002237559383502,0.0,0.0,18.418272018432617,0.0,0.0,0.0,0.3283602595329284,4.0,0.0,1.0
327540,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8044866323471069,0.0,0.1295581758022308,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8771735429763794,0.0,0.1783722788095474,293.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.8657737374305725,0.0,0.1267201155424118,293.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.16436767578125,0.9990000128746032,0.0,0.2621479332447052,293.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.5621753931045532,0.0,0.2284249514341354,291.1553649902344,294.1499938964844,268.1499938964844,267.493408203125,282.5044860839844,293.1029052734375,291.1541748046875,0.0,0.0,1.0,1.0,0.9855585098266602,1.0,-1.1103955507278442,0.4721224904060364,0.6382730007171631,0.2360904216766357,0.0,0.0,0.0,30.26014518737793,60.0,-8.763254165649414,-9671.79296875,134.84710693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,306.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691693842411041,0.3691743016242981,-4.927826466882834e-06,0.0,0.0,0.0,0.0,18.31765937805176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8044866323471069,0.0,0.1295581758022308,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8771735429763794,0.0,0.1783722788095474,293.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.8657737374305725,0.0,0.1267201155424118,293.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.16436767578125,0.9990000128746032,0.0,0.2621479332447052,293.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.5621753931045532,0.0,0.2284249514341354,291.1553649902344,294.1499938964844,268.1499938964844,267.493408203125,282.5044860839844,293.1029052734375,291.1541748046875,0.0,0.0,1.0,1.0,0.9855585098266602,1.0,-1.1103955507278442,0.4721224904060364,0.6382730007171631,0.2360904216766357,0.0,0.0,0.0,30.26014518737793,60.0,-8.763254165649414,-9671.79296875,134.84710693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,306.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691693842411041,0.3691743016242981,-4.927826466882834e-06,0.0,0.0,0.0,0.0,18.31765937805176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0122985839844,0.0,0.0,0.0005698187742382,292.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6698303222656,0.0,0.0,0.0007537928177043,292.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307983398437,0.0,0.0,0.0005382929230108,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1539306640625,0.0,0.0,0.0012191282585263,293.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0013131530722603,291.2065124511719,294.1499938964844,268.11541748046875,267.4600524902344,280.1601867675781,286.9718933105469,291.1668395996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9913350939750672,1.0,-0.0052741589024662,0.010561253875494,-0.0052870949730277,-0.0208642017096281,0.0,0.0,0.0,-0.0294125471264123,60.0,-164.2751007080078,-0.0,-1.8960240595333744e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.8006513440343044e-18,-6.803649046574197e-18,2.9974143595371642e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0122985839844,0.0,0.0,0.0005698187742382,292.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6698303222656,0.0,0.0,0.0007537928177043,292.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307983398437,0.0,0.0,0.0005382929230108,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1539306640625,0.0,0.0,0.0012191282585263,293.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0013131530722603,291.2065124511719,294.1499938964844,268.11541748046875,267.4600524902344,280.1601867675781,286.9718933105469,291.1668395996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9913350939750672,1.0,-0.0052741589024662,0.010561253875494,-0.0052870949730277,-0.0208642017096281,0.0,0.0,0.0,-0.0294125471264123,60.0,-164.2751007080078,-0.0,-1.8960240595333744e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.8006513440343044e-18,-6.803649046574197e-18,2.9974143595371642e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9541931152344,0.0,0.0,0.0001147858201875,292.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6077575683594,0.0,0.0,0.0001254583767149,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5708923339844,0.0,0.0,9.211291035171598e-05,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775756835937,0.0,0.0,0.0001393305137753,293.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000527667987626,291.20660400390625,294.1499938964844,268.09967041015625,267.4448547363281,279.92120361328125,282.6769714355469,291.16412353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.994223415851593,1.0,-0.0011993061052635,0.0051260869950056,-0.0039267810061573,-0.0259081125259399,0.0,0.0,0.0,-0.0098602874204516,60.0,-85.91698455810547,-0.0,-9.806815626234312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.969743705363644e-20,-2.228651398651455e-20,2.589077336774894e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9281921386719,0.0,0.0,0.0001009847837849,292.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5838928222656,0.0,0.0,0.000106416948256,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5473327636719,0.0,0.0,7.859018660383299e-05,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,0.0001066443510353,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0005036867805756,291.2066650390625,294.1499938964844,268.0849304199219,267.4306335449219,279.8046264648437,279.2586975097656,291.1625366210937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.997111678123474,1.0,-0.0010756262345239,0.0012858877889811,-0.0002102615981129,-0.0296688266098499,0.0,0.0,0.0,-0.0105216512456536,60.0,-42.45295333862305,-0.0,-7.888908015729612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.666132701656948e-21,-7.047918092249913e-21,2.381785794489749e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9032897949219,0.0,0.0,0.0001007247774396,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.561279296875,0.0,0.0,0.0001060690847225,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5249938964844,0.0,0.0,7.834214920876548e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0376892089844,0.0,0.0,0.0001060723079717,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0005031266482546,291.2066955566406,294.1499938964844,268.0711364746094,267.4173583984375,279.692626953125,276.6407775878906,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732474038377,5.766355570813175e-08,0.0010731897782534,-0.0308841206133365,0.0,0.0,0.0,-0.0109398961067199,60.0,-26.15879440307617,-0.0,-7.853943628788329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6353529394788085e-21,-7.07873137786108e-21,2.443378640330663e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.87860107421875,0.0,0.0,0.0001006949896691,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,0.0001060367576428,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028076171875,0.0,0.0,7.831838593119755e-05,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0187683105469,0.0,0.0,0.000106037070509,292.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0005029875319451,291.20672607421875,294.1499938964844,268.0583190917969,267.40496826171875,279.5816650390625,274.6371154785156,291.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729699861258,1.2134699467480914e-08,0.001072957762517,-0.0308110769838094,0.0,0.0,0.0,-0.0109258564189076,60.0,-20.28901481628418,-0.0,-7.849364891399092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634943792037151e-21,-7.079135274644554e-21,2.4441916845557945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8296813964844,0.0,0.0,0.0001006363963824,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,0.0001059750284184,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4589233398437,0.0,0.0,7.82728020567447e-05,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9813232421875,0.0,0.0,0.000105975275801,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0005026950966566,291.206787109375,294.1499938964844,268.0354309082031,267.38287353515625,279.36260986328125,271.924560546875,291.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723446030169,1.2072266741824933e-08,0.0010723326122388,-0.0306516718119382,0.0,0.0,0.0,-0.0108951106667518,60.0,-17.388202667236328,-0.0,-7.840218785304388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634933694617564e-21,-7.079143352580223e-21,2.4442098599110508e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8296813964844,0.0,0.0,0.0001006363963824,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,0.0001059750284184,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4589233398437,0.0,0.0,7.82728020567447e-05,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9813232421875,0.0,0.0,0.000105975275801,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0005026950966566,291.206787109375,294.1499938964844,268.0354309082031,267.38287353515625,279.36260986328125,271.924560546875,291.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723446030169,1.2072266741824933e-08,0.0010723326122388,-0.0306516718119382,0.0,0.0,0.0,-0.0108951106667518,60.0,-17.388202667236328,-0.0,-7.840218785304388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634933694617564e-21,-7.079143352580223e-21,2.4442098599110508e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7814636230469,0.0,0.0,0.0001005722006084,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4507141113281,0.0,0.0,0.0001059074274962,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156188964844,0.0,0.0,7.822286715963855e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94439697265625,0.0,0.0,0.0001059076676028,292.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0005023744888603,291.2068176269531,294.1499938964844,268.0160522460937,267.3641967773437,279.1474609375,270.3263854980469,291.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716596152633,1.2005419769423042e-08,0.0010716475080698,-0.0304768551141023,0.0,0.0,0.0,-0.0108613967895507,60.0,-17.01064682006836,-0.0,-7.830204395986584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7814636230469,0.0,0.0,0.0001005722006084,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4507141113281,0.0,0.0,0.0001059074274962,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156188964844,0.0,0.0,7.822286715963855e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94439697265625,0.0,0.0,0.0001059076676028,292.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0005023744888603,291.2068176269531,294.1499938964844,268.0160522460937,267.3641967773437,279.1474609375,270.3263854980469,291.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716596152633,1.2005419769423042e-08,0.0010716475080698,-0.0304768551141023,0.0,0.0,0.0,-0.0108613967895507,60.0,-17.01064682006836,-0.0,-7.830204395986584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.73388671875,0.0,0.0,0.000100503253634,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4075622558594,0.0,0.0,0.0001058348207152,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729248046875,0.0,0.0,7.816924335202202e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,0.0001058350608218,292.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005020301323384,291.20684814453125,294.1499938964844,268.0000305175781,267.3487243652344,278.9361877441406,269.3799743652344,291.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709238704293,1.1933637189542878e-08,0.0010709119960665,-0.0302891302853822,0.0,0.0,0.0,-0.0108251944184303,60.0,-16.95999526977539,-0.0,-7.819457437108215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.73388671875,0.0,0.0,0.000100503253634,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4075622558594,0.0,0.0,0.0001058348207152,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729248046875,0.0,0.0,7.816924335202202e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,0.0001058350608218,292.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005020301323384,291.20684814453125,294.1499938964844,268.0000305175781,267.3487243652344,278.9361877441406,269.3799743652344,291.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709238704293,1.1933637189542878e-08,0.0010709119960665,-0.0302891302853822,0.0,0.0,0.0,-0.0108251944184303,60.0,-16.95999526977539,-0.0,-7.819457437108215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6869506835937,0.0,0.0,0.0001004304576781,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3649597167969,0.0,0.0,0.0001057581685017,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.330810546875,0.0,0.0,7.811262184986845e-05,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720092773437,0.0,0.0,0.0001057583940564,292.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0005016665672883,291.20684814453125,294.1499938964844,267.9871520996094,267.3363342285156,278.72882080078125,268.8166809082031,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701472638174,1.1857852477703544e-08,0.0010701353894546,-0.0300909355282783,0.0,0.0,0.0,-0.0107869729399681,60.0,-16.94851303100586,-0.0,-7.80811930667369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6869506835937,0.0,0.0,0.0001004304576781,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3649597167969,0.0,0.0,0.0001057581685017,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.330810546875,0.0,0.0,7.811262184986845e-05,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720092773437,0.0,0.0,0.0001057583940564,292.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0005016665672883,291.20684814453125,294.1499938964844,267.9871520996094,267.3363342285156,278.72882080078125,268.8166809082031,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701472638174,1.1857852477703544e-08,0.0010701353894546,-0.0300909355282783,0.0,0.0,0.0,-0.0107869729399681,60.0,-16.94851303100586,-0.0,-7.80811930667369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6637268066406,0.0,0.0,0.0001003928919089,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3439025878906,0.0,0.0,0.0001057186091202,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,7.808340160408989e-05,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.854248046875,0.0,0.0,0.0001057188346749,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0005014789639972,291.20684814453125,294.1499938964844,267.9818725585937,267.3312072753906,278.6265563964844,268.626708984375,291.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697464458644,1.1818746870062569e-08,0.0010697346879169,-0.0299886632710695,0.0,0.0,0.0,-0.010767251253128,60.0,-16.944049835205078,-0.0,-7.80227225050112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.64068603515625,0.0,0.0,0.0001003546931315,292.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3229675292969,0.0,0.0,0.0001056783803505,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28924560546875,0.0,0.0,7.805369386915118e-05,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8365783691406,0.0,0.0,0.0001056786059052,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0005012881592847,291.20684814453125,294.1499938964844,267.977294921875,267.3267822265625,278.5252990722656,268.4794006347656,291.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069338992238,1.1778983122212594e-08,0.0010693271178752,-0.0298846699297428,0.0,0.0,0.0,-0.0107471961528062,60.0,-16.93916130065918,-0.0,-7.796328560516488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59503173828125,0.0,0.0,0.0001002768258331,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001055963803082,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,7.799312879797071e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016052246094,0.0,0.0,0.0001055966058629,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005008992739021,291.2068176269531,294.1499938964844,267.97021484375,267.3199768066406,278.3256225585937,268.27593994140625,291.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685082525014,1.16979297359876e-08,0.0010684966109693,-0.0296726860105991,0.0,0.0,0.0,-0.0107063176110386,60.0,-16.927461624145508,-0.0,-7.784220912299133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59503173828125,0.0,0.0,0.0001002768258331,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001055963803082,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,7.799312879797071e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016052246094,0.0,0.0,0.0001055966058629,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005008992739021,291.2068176269531,294.1499938964844,267.97021484375,267.3199768066406,278.3256225585937,268.27593994140625,291.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685082525014,1.16979297359876e-08,0.0010684966109693,-0.0296726860105991,0.0,0.0,0.0,-0.0107063176110386,60.0,-16.927461624145508,-0.0,-7.784220912299133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5500183105469,0.0,0.0,0.0001001977143459,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2406921386719,0.0,0.0,0.0001055130705935,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2078857421875,0.0,0.0,7.793159602442756e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671203613281,0.0,0.0,0.0001055132888723,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0005005041602998,291.2067565917969,294.1499938964844,267.9657897949219,267.3157043457031,278.1297607421875,268.1527099609375,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676643578335,1.1615581385626685e-08,0.0010676527163013,-0.029457313939929,0.0,0.0,0.0,-0.0106647862121462,60.0,-16.91314697265625,-0.0,-7.771928522970485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5500183105469,0.0,0.0,0.0001001977143459,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2406921386719,0.0,0.0,0.0001055130705935,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2078857421875,0.0,0.0,7.793159602442756e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671203613281,0.0,0.0,0.0001055132888723,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0005005041602998,291.2067565917969,294.1499938964844,267.9657897949219,267.3157043457031,278.1297607421875,268.1527099609375,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676643578335,1.1615581385626685e-08,0.0010676527163013,-0.029457313939929,0.0,0.0,0.0,-0.0106647862121462,60.0,-16.91314697265625,-0.0,-7.771928522970485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.505615234375,0.0,0.0,0.0001001181954052,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004089355469,0.0,0.0,0.0001054293388733,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679992675781,0.0,0.0,7.7869750384707e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,0.000105429557152,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0005001070094294,291.2066650390625,294.1499938964844,267.9637756347656,267.31378173828125,277.9377136230469,268.0779113769531,291.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668161557987,1.1532817367765348e-08,0.0010668045142665,-0.0292408503592014,0.0,0.0,0.0,-0.0106230452656745,60.0,-16.896472930908203,-0.0,-7.759584974564859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.505615234375,0.0,0.0,0.0001001181954052,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004089355469,0.0,0.0,0.0001054293388733,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679992675781,0.0,0.0,7.7869750384707e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,0.000105429557152,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0005001070094294,291.2066650390625,294.1499938964844,267.9637756347656,267.31378173828125,277.9377136230469,268.0779113769531,291.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668161557987,1.1532817367765348e-08,0.0010668045142665,-0.0292408503592014,0.0,0.0,0.0,-0.0106230452656745,60.0,-16.896472930908203,-0.0,-7.759584974564859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4618225097656,0.0,0.0,0.0001000391275738,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16064453125,0.0,0.0,0.0001053460728144,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,7.780824671499431e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,0.0001053462838171,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004997120704501,291.2065734863281,294.1499938964844,267.96405029296875,267.31402587890625,277.7493896484375,268.0328369140625,291.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659726103767,1.1450515202682254e-08,0.0010659612016752,-0.0290255900472402,0.0,0.0,0.0,-0.0105815371498465,60.0,-16.877756118774414,-0.0,-7.747319585860168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4618225097656,0.0,0.0,0.0001000391275738,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16064453125,0.0,0.0,0.0001053460728144,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,7.780824671499431e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,0.0001053462838171,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004997120704501,291.2065734863281,294.1499938964844,267.96405029296875,267.31402587890625,277.7493896484375,268.0328369140625,291.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659726103767,1.1450515202682254e-08,0.0010659612016752,-0.0290255900472402,0.0,0.0,0.0,-0.0105815371498465,60.0,-16.877756118774414,-0.0,-7.747319585860168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4401550292969,0.0,0.0,0.0001000000120257,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1409912109375,0.0,0.0,0.0001053048836183,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092224121094,0.0,0.0,7.777783321216702e-05,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829528808594,0.0,0.0,0.0001053050946211,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004995167255401,291.2065124511719,294.1499938964844,267.9649658203125,267.3149108886719,277.6566467285156,268.0177307128906,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655553778633,1.1409807321172138e-08,0.0010655439691618,-0.0289191175252199,0.0,0.0,0.0,-0.0105610061436891,60.0,-16.86773109436035,-0.0,-7.74125652469593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186096191406,0.0,0.0,9.996133303502576e-05,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1214294433594,0.0,0.0,0.0001052641455316,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08990478515625,0.0,0.0,7.774773985147476e-05,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,0.0001052643565344,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004993235343135,291.2064208984375,294.1499938964844,267.9664001464844,267.3162841796875,277.5648193359375,268.0062866210937,291.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651428019627,1.1369543528871873e-08,0.0010651313932612,-0.0288138035684824,0.0,0.0,0.0,-0.0105406995862722,60.0,-16.857315063476562,-0.0,-7.73526167563432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3760070800781,0.0,0.0,9.988565579988062e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.082763671875,0.0,0.0,0.0001051844592439,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,7.768888463033363e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0001051846702466,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004989455919712,291.2062683105469,294.1499938964844,267.9706420898437,267.3204040527344,277.3839416503906,267.9915466308594,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643354617059,1.1290777202077606e-08,0.0010643241694197,-0.0286077857017517,0.0,0.0,0.0,-0.010500974021852,60.0,-16.835466384887695,-0.0,-7.723541273207958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3760070800781,0.0,0.0,9.988565579988062e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.082763671875,0.0,0.0,0.0001051844592439,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,7.768888463033363e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0001051846702466,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004989455919712,291.2062683105469,294.1499938964844,267.9706420898437,267.3204040527344,277.3839416503906,267.9915466308594,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643354617059,1.1290777202077606e-08,0.0010643241694197,-0.0286077857017517,0.0,0.0,0.0,-0.010500974021852,60.0,-16.835466384887695,-0.0,-7.723541273207958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339538574219,0.0,0.0,9.981294715544208e-05,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,0.0001051078870659,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138854980469,0.0,0.0,7.763232861179858e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015625,0.0,0.0,0.0001051080980687,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004985824343748,291.2060852050781,294.1499938964844,267.97662353515625,267.326171875,277.2066955566406,267.9846496582031,291.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635597864165,1.12150928543997e-08,0.0010635486105456,-0.0284098219126462,0.0,0.0,0.0,-0.0104628037661314,60.0,-16.812511444091797,-0.0,-7.712287697358988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
