time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339538574219,0.0,0.0,9.981294715544208e-05,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,0.0001051078870659,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138854980469,0.0,0.0,7.763232861179858e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015625,0.0,0.0,0.0001051080980687,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004985824343748,291.2060852050781,294.1499938964844,267.97662353515625,267.326171875,277.2066955566406,267.9846496582031,291.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635597864165,1.12150928543997e-08,0.0010635486105456,-0.0284098219126462,0.0,0.0,0.0,-0.0104628037661314,60.0,-16.812511444091797,-0.0,-7.712287697358988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29248046875,0.0,0.0,9.974404383683576e-05,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0069274902344,0.0,0.0,0.0001050353312166,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.97662353515625,0.0,0.0,7.757874118397012e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,0.0001050355349434,292.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004982383106835,291.2058410644531,294.1499938964844,267.9841613769531,267.3334045410156,277.03302001953125,267.9830627441406,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628247400745,1.1143371558830497e-08,0.001062813680619,-0.0282222237437963,0.0,0.0,0.0,-0.0104266321286559,60.0,-16.78875732421875,-0.0,-7.701630977408058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29248046875,0.0,0.0,9.974404383683576e-05,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0069274902344,0.0,0.0,0.0001050353312166,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.97662353515625,0.0,0.0,7.757874118397012e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,0.0001050355349434,292.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004982383106835,291.2058410644531,294.1499938964844,267.9841613769531,267.3334045410156,277.03302001953125,267.9830627441406,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628247400745,1.1143371558830497e-08,0.001062813680619,-0.0282222237437963,0.0,0.0,0.0,-0.0104266321286559,60.0,-16.78875732421875,-0.0,-7.701630977408058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,9.967981168301776e-05,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,0.0001049676939146,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398498535156,0.0,0.0,7.752878445899114e-05,291.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,0.0001049678903655,292.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004979175282642,291.2055969238281,294.1499938964844,267.9930114746094,267.34197998046875,276.8628845214844,267.9852905273437,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621395194903,1.107650682286021e-08,0.0010621284600347,-0.028047326952219,0.0,0.0,0.0,-0.010392908938229,60.0,-16.764497756958008,-0.0,-7.691703274304018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,9.967981168301776e-05,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,0.0001049676939146,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398498535156,0.0,0.0,7.752878445899114e-05,291.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,0.0001049678903655,292.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004979175282642,291.2055969238281,294.1499938964844,267.9930114746094,267.34197998046875,276.8628845214844,267.9852905273437,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621395194903,1.107650682286021e-08,0.0010621284600347,-0.028047326952219,0.0,0.0,0.0,-0.010392908938229,60.0,-16.764497756958008,-0.0,-7.691703274304018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23126220703125,0.0,0.0,9.96497183223255e-05,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0001049359998432,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9216613769531,0.0,0.0,7.750537770334631e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5227966308594,0.0,0.0,0.0001049362035701,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004977672360837,291.2054443359375,294.1499938964844,267.9979248046875,267.3466796875,276.7791442871094,267.98748779296875,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618184460327,1.1045178105462128e-08,0.0010618073865771,-0.0279653780162334,0.0,0.0,0.0,-0.0103771081194281,60.0,-16.752273559570312,-0.0,-7.687053482641204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.21112060546875,0.0,0.0,9.962112380890176e-05,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9330749511719,0.0,0.0,0.0001049058846547,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.903564453125,0.0,0.0,7.748313510091975e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5073547363281,0.0,0.0,0.0001049060883815,292.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004976243944838,291.205322265625,294.1499938964844,268.0030822753906,267.3516845703125,276.6962585449219,267.9902648925781,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615132050588,1.1015402812120101e-08,0.0010615022620186,-0.0278874933719635,0.0,0.0,0.0,-0.010362091474235,60.0,-16.740034103393555,-0.0,-7.682635327910249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1712646484375,0.0,0.0,9.956885332940146e-05,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,0.0001048508493113,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86773681640625,0.0,0.0,7.74424770497717e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767761230469,0.0,0.0,0.0001048510384862,292.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004973633913323,291.2049865722656,294.1499938964844,268.0141296386719,267.3623352050781,276.53302001953125,267.99737548828125,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609554592519,1.0960980567631395e-08,0.0010609445162117,-0.027745135128498,0.0,0.0,0.0,-0.0103346444666385,60.0,-16.715656280517578,-0.0,-7.67456427297475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1712646484375,0.0,0.0,9.956885332940146e-05,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,0.0001048508493113,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86773681640625,0.0,0.0,7.74424770497717e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767761230469,0.0,0.0,0.0001048510384862,292.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004973633913323,291.2049865722656,294.1499938964844,268.0141296386719,267.3623352050781,276.53302001953125,267.99737548828125,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609554592519,1.0960980567631395e-08,0.0010609445162117,-0.027745135128498,0.0,0.0,0.0,-0.0103346444666385,60.0,-16.715656280517578,-0.0,-7.67456427297475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13189697265625,0.0,0.0,9.952391701517628e-05,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8611145019531,0.0,0.0,0.000104803526483,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323974609375,0.0,0.0,7.740752334939316e-05,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,0.0001048037156579,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004971389425918,291.2046203613281,294.1499938964844,268.0260009765625,267.3738098144531,276.3731689453125,268.0061340332031,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060475828126,1.0914178005805296e-08,0.0010604648850858,-0.0276227109134197,0.0,0.0,0.0,-0.0103110400959849,60.0,-16.691661834716797,-0.0,-7.667626533702787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13189697265625,0.0,0.0,9.952391701517628e-05,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8611145019531,0.0,0.0,0.000104803526483,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323974609375,0.0,0.0,7.740752334939316e-05,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,0.0001048037156579,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004971389425918,291.2046203613281,294.1499938964844,268.0260009765625,267.3738098144531,276.3731689453125,268.0061340332031,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060475828126,1.0914178005805296e-08,0.0010604648850858,-0.0276227109134197,0.0,0.0,0.0,-0.0103110400959849,60.0,-16.691661834716797,-0.0,-7.667626533702787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,9.948723163688555e-05,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.0,0.0,0.000104764891148,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7974853515625,0.0,0.0,7.737899431958795e-05,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001047650803229,292.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004969557048752,291.2042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.2165832519531,268.0161437988281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600839741528,1.0875955247513502e-08,0.0010600731475278,-0.0275227259844541,0.0,0.0,0.0,-0.0102917626500129,60.0,-16.6683406829834,-0.0,-7.661962797556043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,9.948723163688555e-05,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.0,0.0,0.000104764891148,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7974853515625,0.0,0.0,7.737899431958795e-05,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001047650803229,292.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004969557048752,291.2042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.2165832519531,268.0161437988281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600839741528,1.0875955247513502e-08,0.0010600731475278,-0.0275227259844541,0.0,0.0,0.0,-0.0102917626500129,60.0,-16.6683406829834,-0.0,-7.661962797556043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0546875,0.0,0.0,9.945974306901916e-05,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.0,0.0,0.0001047359473886,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76300048828125,0.0,0.0,7.735761028015986e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001047361292876,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004968184512108,291.2037658691406,294.1499938964844,268.0514831542969,267.3983764648437,276.0632629394531,268.0271911621094,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597903747111,1.0847299947158716e-08,0.0010597794316709,-0.0274477694183588,0.0,0.0,0.0,-0.0102773103863,60.0,-16.6459903717041,-0.0,-7.657718015252615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0546875,0.0,0.0,9.945974306901916e-05,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.0,0.0,0.0001047359473886,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76300048828125,0.0,0.0,7.735761028015986e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001047361292876,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004968184512108,291.2037658691406,294.1499938964844,268.0514831542969,267.3983764648437,276.0632629394531,268.0271911621094,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597903747111,1.0847299947158716e-08,0.0010597794316709,-0.0274477694183588,0.0,0.0,0.0,-0.0102773103863,60.0,-16.6459903717041,-0.0,-7.657718015252615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356750488281,0.0,0.0,9.94497531792149e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7737121582031,0.0,0.0,0.0001047254263539,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7459411621094,0.0,0.0,7.734983955742791e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0001047256082529,292.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004967685672454,291.2035217285156,294.1499938964844,268.0580749511719,267.4047546386719,275.98779296875,268.03302001953125,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596835054457,1.0836874508868276e-08,0.0010596725624054,-0.0274204947054386,0.0,0.0,0.0,-0.0102720521390438,60.0,-16.635269165039062,-0.0,-7.656174005887807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01678466796875,0.0,0.0,9.94424262898974e-05,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565612792969,0.0,0.0,0.0001047177138389,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289428710937,0.0,0.0,7.734414248261601e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001047178957378,292.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004967320128343,291.2032775878906,294.1499938964844,268.0647277832031,267.4111633300781,275.9130859375,268.0390014648437,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596050415188,1.082922285178256e-08,0.0010595942148938,-0.0274004805833101,0.0,0.0,0.0,-0.0102681927382946,60.0,-16.62490463256836,-0.0,-7.655040690224268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9793701171875,0.0,0.0,9.943629993358628e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225646972656,0.0,0.0,0.0001047112527885,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6953125,0.0,0.0,7.733937673037872e-05,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001047114346874,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004967014538124,291.2027282714844,294.1499938964844,268.0780639648437,267.42401123046875,275.7659912109375,268.0513610839844,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059538917616,1.0822772900098698e-08,0.001059528090991,-0.0273836087435483,0.0,0.0,0.0,-0.0102649396285414,60.0,-16.60538673400879,-0.0,-7.654085720787408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9793701171875,0.0,0.0,9.943629993358628e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225646972656,0.0,0.0,0.0001047112527885,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6953125,0.0,0.0,7.733937673037872e-05,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001047114346874,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004967014538124,291.2027282714844,294.1499938964844,268.0780639648437,267.42401123046875,275.7659912109375,268.0513610839844,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059538917616,1.0822772900098698e-08,0.001059528090991,-0.0273836087435483,0.0,0.0,0.0,-0.0102649396285414,60.0,-16.60538673400879,-0.0,-7.654085720787408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423828125,0.0,0.0,9.944238263415171e-05,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,0.0001047176629072,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620788574219,0.0,0.0,7.734410610282794e-05,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001047178375301,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000496731896419,291.2021484375,294.1499938964844,268.0913391113281,267.4367980957031,275.6219177246094,268.0640563964844,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059602946043,1.0829022123459708e-08,0.001059592119418,-0.0273999571800231,0.0,0.0,0.0,-0.0102680912241339,60.0,-16.587739944458008,-0.0,-7.655011557972102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423828125,0.0,0.0,9.944238263415171e-05,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,0.0001047176629072,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620788574219,0.0,0.0,7.734410610282794e-05,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001047178375301,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000496731896419,291.2021484375,294.1499938964844,268.0913391113281,267.4367980957031,275.6219177246094,268.0640563964844,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059602946043,1.0829022123459708e-08,0.001059592119418,-0.0273999571800231,0.0,0.0,0.0,-0.0102680912241339,60.0,-16.587739944458008,-0.0,-7.655011557972102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9058532714844,0.0,0.0,9.94617585092783e-05,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,0.0001047380719683,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292419433594,0.0,0.0,7.735918188700452e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0001047382465912,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004968287539668,291.2015380859375,294.1499938964844,268.10430908203125,267.4493408203125,275.48077392578125,268.0769348144531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598086519166,1.0849099396637031e-08,0.0010597978252917,-0.0274524744600057,0.0,0.0,0.0,-0.0102782165631651,60.0,-16.572263717651367,-0.0,-7.657984468778525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9058532714844,0.0,0.0,9.94617585092783e-05,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,0.0001047380719683,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292419433594,0.0,0.0,7.735918188700452e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0001047382465912,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004968287539668,291.2015380859375,294.1499938964844,268.10430908203125,267.4493408203125,275.48077392578125,268.0769348144531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598086519166,1.0849099396637031e-08,0.0010597978252917,-0.0274524744600057,0.0,0.0,0.0,-0.0102782165631651,60.0,-16.572263717651367,-0.0,-7.657984468778525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,9.949554078048096e-05,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229858398437,0.0,0.0,0.0001047736368491,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968017578125,0.0,0.0,7.738545536994934e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000104773818748,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004969975561834,291.20086669921875,294.1499938964844,268.1168518066406,267.46142578125,275.34246826171875,268.0898132324219,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601677931845,1.0884146917078397e-08,0.0010601568501442,-0.027544155716896,0.0,0.0,0.0,-0.0102958930656313,60.0,-16.559267044067383,-0.0,-7.663176404548724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,9.949554078048096e-05,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229858398437,0.0,0.0,0.0001047736368491,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968017578125,0.0,0.0,7.738545536994934e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000104773818748,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004969975561834,291.20086669921875,294.1499938964844,268.1168518066406,267.46142578125,275.34246826171875,268.0898132324219,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601677931845,1.0884146917078397e-08,0.0010601568501442,-0.027544155716896,0.0,0.0,0.0,-0.0102958930656313,60.0,-16.559267044067383,-0.0,-7.663176404548724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.85186767578125,0.0,0.0,9.951819811249152e-05,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,0.0001047974947141,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5807189941406,0.0,0.0,7.740307773929089e-05,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0001047976693371,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004971107118763,291.20050048828125,294.1499938964844,268.1228942871094,267.4672546386719,275.2743530273437,268.09619140625,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604087729007,1.0907664993453636e-08,0.0010603978298604,-0.0276056732982397,0.0,0.0,0.0,-0.0103077534586191,60.0,-16.553804397583008,-0.0,-7.666660906124889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8340759277344,0.0,0.0,9.954489360097796e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5905456542969,0.0,0.0,0.0001048256090143,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.564697265625,0.0,0.0,7.742383604636416e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001048257763613,292.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004972440656274,291.2001342773437,294.1499938964844,268.1287841796875,267.4729309082031,275.2069396972656,268.1024780273437,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606928262859,1.0935383265575638e-08,0.0010606818832457,-0.0276781786233186,0.0,0.0,0.0,-0.010321732610464,60.0,-16.549087524414062,-0.0,-7.670769264223054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987976074219,0.0,0.0,9.961101022781804e-05,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,0.0001048952326527,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329895019531,0.0,0.0,7.747526251478121e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001048953999998,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004975743941031,291.1993408203125,294.1499938964844,268.139892578125,267.483642578125,275.0740966796875,268.1147766113281,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613965569064,1.1004054556451592e-08,0.0010613856138661,-0.0278578083962202,0.0,0.0,0.0,-0.0103563666343688,60.0,-16.542030334472656,-0.0,-7.680952052169232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987976074219,0.0,0.0,9.961101022781804e-05,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,0.0001048952326527,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329895019531,0.0,0.0,7.747526251478121e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001048953999998,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004975743941031,291.1993408203125,294.1499938964844,268.139892578125,267.483642578125,275.0740966796875,268.1147766113281,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613965569064,1.1004054556451592e-08,0.0010613856138661,-0.0278578083962202,0.0,0.0,0.0,-0.0103563666343688,60.0,-16.542030334472656,-0.0,-7.680952052169232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.763916015625,0.0,0.0,9.969495295081288e-05,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267639160156,0.0,0.0,0.0001049836282618,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5016174316406,0.0,0.0,7.754054968245327e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001049837956088,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004979937803,291.1985168457031,294.1499938964844,268.1499938964844,267.493408203125,274.94384765625,268.12646484375,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062290277332,1.1091259466411433e-08,0.0010622792178764,-0.0280859135091304,0.0,0.0,0.0,-0.0104003474116325,60.0,-16.538408279418945,-0.0,-7.693893167015632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.763916015625,0.0,0.0,9.969495295081288e-05,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267639160156,0.0,0.0,0.0001049836282618,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5016174316406,0.0,0.0,7.754054968245327e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001049837956088,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004979937803,291.1985168457031,294.1499938964844,268.1499938964844,267.493408203125,274.94384765625,268.12646484375,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062290277332,1.1091259466411433e-08,0.0010622792178764,-0.0280859135091304,0.0,0.0,0.0,-0.0104003474116325,60.0,-16.538408279418945,-0.0,-7.693893167015632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294006347656,0.0,0.0,9.979194874176756e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953918457031,0.0,0.0,0.0001050857681548,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,7.761599408695474e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001050859355018,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004984783008694,291.1976013183594,294.1499938964844,268.16094970703125,267.50396728515625,274.8161315917969,268.1377258300781,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633231140673,1.1192034854445865e-08,0.001063311821781,-0.0283495113253593,0.0,0.0,0.0,-0.010451172478497,60.0,-16.537639617919922,-0.0,-7.708860749744417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294006347656,0.0,0.0,9.979194874176756e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953918457031,0.0,0.0,0.0001050857681548,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,7.761599408695474e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001050859355018,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004984783008694,291.1976013183594,294.1499938964844,268.16094970703125,267.50396728515625,274.8161315917969,268.1377258300781,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633231140673,1.1192034854445865e-08,0.001063311821781,-0.0283495113253593,0.0,0.0,0.0,-0.010451172478497,60.0,-16.537639617919922,-0.0,-7.708860749744417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952819824219,0.0,0.0,9.989443788072094e-05,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0001051936924341,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,7.769570220261812e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001051938597811,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004989902954548,291.1966552734375,294.1499938964844,268.1745300292969,267.5170593261719,274.6909484863281,268.1495361328125,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644143912941,1.1298520341540552e-08,0.0010644030990079,-0.0286280382424592,0.0,0.0,0.0,-0.0105048771947622,60.0,-16.536928176879883,-0.0,-7.724693062982625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952819824219,0.0,0.0,9.989443788072094e-05,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0001051936924341,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,7.769570220261812e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001051938597811,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004989902954548,291.1966552734375,294.1499938964844,268.1745300292969,267.5170593261719,274.6909484863281,268.1495361328125,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644143912941,1.1298520341540552e-08,0.0010644030990079,-0.0286280382424592,0.0,0.0,0.0,-0.0105048771947622,60.0,-16.536928176879883,-0.0,-7.724693062982625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,9.994753054343164e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,0.0001052496081683,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,7.773700053803623e-05,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0001052497682394,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004992555477656,291.1961669921875,294.1499938964844,268.1822509765625,267.5245056152344,274.6293029785156,268.1558837890625,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649798205122,1.1353691320437065e-08,0.0010649684118106,-0.0287723429501056,0.0,0.0,0.0,-0.010532702319324,60.0,-16.536235809326172,-0.0,-7.73290196320886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614990234375,0.0,0.0,0.0001000016854959,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,0.0001053066298482,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4094543457031,0.0,0.0,7.777912105666474e-05,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0001053067971952,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004995260387659,291.1956481933594,294.1499938964844,268.1905212402344,267.5325012207031,274.5682678222656,268.1626281738281,290.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655564256012,1.1409960087860329e-08,0.0010655450168997,-0.0289195161312818,0.0,0.0,0.0,-0.0105610806494951,60.0,-16.535289764404297,-0.0,-7.741279262063473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.0,0.0,0.0001001127602648,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,0.0001054235981428,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,7.786550850141793e-05,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001054237582138,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0005000809323973,291.194580078125,294.1499938964844,268.208740234375,267.550048828125,274.4480895996094,268.1774597167969,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667393216863,1.1525373544429842e-08,0.0010667277965694,-0.0292213801294565,0.0,0.0,0.0,-0.0106192883104085,60.0,-16.532636642456055,-0.0,-7.758475106811602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.0,0.0,0.0001001127602648,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,0.0001054235981428,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,7.786550850141793e-05,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001054237582138,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0005000809323973,291.194580078125,294.1499938964844,268.208740234375,267.550048828125,274.4480895996094,268.1774597167969,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667393216863,1.1525373544429842e-08,0.0010667277965694,-0.0292213801294565,0.0,0.0,0.0,-0.0106192883104085,60.0,-16.532636642456055,-0.0,-7.758475106811602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
