time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.0001002038043225,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001055194734362,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35552978515625,0.0,0.0,7.793632539687678e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0001055196335073,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0005005357670597,291.1936950683594,294.1499938964844,268.2247314453125,267.56549072265625,274.353759765625,268.190673828125,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677089449018,1.1619980533339458e-08,0.0010676973033696,-0.0294688194990158,0.0,0.0,0.0,-0.0106670027598738,60.0,-16.529766082763672,-0.0,-7.772585064458326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0001002268181764,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731384277344,0.0,0.0,0.0001055437023751,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,7.795421697665006e-05,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0334777832031,0.0,0.0,0.0001055438624462,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.00050065072719,291.1934814453125,294.1499938964844,268.2289123535156,267.56951904296875,274.3304138183594,268.1941833496094,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679538827389,1.1643891184576205e-08,0.0010679422412067,-0.029531355947256,0.0,0.0,0.0,-0.0106790615245699,60.0,-16.528949737548828,-0.0,-7.776153410077313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5622863769531,0.0,0.0,0.0001003430297714,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0001056660839822,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,7.804461347404867e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001056662440532,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0005012312904,291.1922912597656,294.1499938964844,268.2508850097656,267.5906982421875,274.2152404785156,268.2128295898437,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691916104406,1.1764654139767572e-08,0.0010691798524931,-0.0298471953719854,0.0,0.0,0.0,-0.0107399672269821,60.0,-16.52424430847168,-0.0,-7.79418769525364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5622863769531,0.0,0.0,0.0001003430297714,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0001056660839822,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,7.804461347404867e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001056662440532,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0005012312904,291.1922912597656,294.1499938964844,268.2508850097656,267.5906982421875,274.2152404785156,268.2128295898437,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691916104406,1.1764654139767572e-08,0.0010691798524931,-0.0298471953719854,0.0,0.0,0.0,-0.0107399672269821,60.0,-16.52424430847168,-0.0,-7.79418769525364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299072265625,0.0,0.0,0.0001004606310743,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001057899207808,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,7.813607226125896e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001057900735759,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0005018187221139,291.1910095214844,294.1499938964844,268.2743835449219,267.6133728027344,274.1025390625,268.2333374023437,290.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704438900575,1.1886852391285174e-08,0.0010704320156946,-0.0301667787134647,0.0,0.0,0.0,-0.0108015965670347,60.0,-16.51854133605957,-0.0,-7.812457170075504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299072265625,0.0,0.0,0.0001004606310743,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001057899207808,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,7.813607226125896e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001057900735759,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0005018187221139,291.1910095214844,294.1499938964844,268.2743835449219,267.6133728027344,274.1025390625,268.2333374023437,290.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704438900575,1.1886852391285174e-08,0.0010704320156946,-0.0301667787134647,0.0,0.0,0.0,-0.0108015965670347,60.0,-16.51854133605957,-0.0,-7.812457170075504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51385498046875,0.0,0.0,0.0001005197118502,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001058521374943,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,7.818202720955014e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0001058522902894,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0005021138931624,291.1903686523437,294.1499938964844,268.2866516113281,267.6252136230469,274.047119140625,268.2442321777344,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710732312873,1.1948250389082204e-08,0.0010710612405091,-0.030327346175909,0.0,0.0,0.0,-0.0108325621113181,60.0,-16.515316009521484,-0.0,-7.821644487648882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.49786376953125,0.0,0.0,0.0001005788581096,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0001059144196915,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,7.822803308954462e-05,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001059145724866,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0005024093552492,291.189697265625,294.1499938964844,268.2992553710937,267.6373596191406,273.9923400878906,268.25555419921875,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717030381783,1.2009714112082293e-08,0.0010716910474002,-0.0304880868643522,0.0,0.0,0.0,-0.0108635602518916,60.0,-16.511856079101562,-0.0,-7.830847437162447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46612548828125,0.0,0.0,0.0001006970051093,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001060388385667,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,7.831992115825415e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001060389840858,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0005029995809309,291.1883239746094,294.1499938964844,268.3252258300781,267.66241455078125,273.8845520019531,268.279296875,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072961371392,1.213248612685902e-08,0.0010729491477832,-0.0308091528713703,0.0,0.0,0.0,-0.0109254792332649,60.0,-16.504255294799805,-0.0,-7.849245520219483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46612548828125,0.0,0.0,0.0001006970051093,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001060388385667,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,7.831992115825415e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001060389840858,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0005029995809309,291.1883239746094,294.1499938964844,268.3252258300781,267.66241455078125,273.8845520019531,268.279296875,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072961371392,1.213248612685902e-08,0.0010729491477832,-0.0308091528713703,0.0,0.0,0.0,-0.0109254792332649,60.0,-16.504255294799805,-0.0,-7.849245520219483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0001008144026855,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001061624570866,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,7.841122715035453e-05,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0001061626098817,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0005035860231146,291.1868591308594,294.1499938964844,268.35211181640625,267.6883239746094,273.7792053222656,268.3043518066406,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742115555331,1.2254477432804832e-08,0.0010741993319243,-0.0311281662434339,0.0,0.0,0.0,-0.0109870042651891,60.0,-16.495750427246094,-0.0,-7.867548390549929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0001008144026855,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001061624570866,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,7.841122715035453e-05,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0001061626098817,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0005035860231146,291.1868591308594,294.1499938964844,268.35211181640625,267.6883239746094,273.7792053222656,268.3043518066406,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742115555331,1.2254477432804832e-08,0.0010741993319243,-0.0311281662434339,0.0,0.0,0.0,-0.0109870042651891,60.0,-16.495750427246094,-0.0,-7.867548390549929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,0.0001009303960017,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.000106284605863,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.850144902477041e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0001062847513821,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000504165480379,291.18536376953125,294.1499938964844,268.37969970703125,267.7149353027344,273.67626953125,268.33056640625,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754469549283,1.2375014790677596e-08,0.0010754344984889,-0.0314433723688125,0.0,0.0,0.0,-0.0110477963462471,60.0,-16.486398696899414,-0.0,-7.885654440542569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,0.0001009303960017,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.000106284605863,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.850144902477041e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0001062847513821,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000504165480379,291.18536376953125,294.1499938964844,268.37969970703125,267.7149353027344,273.67626953125,268.33056640625,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754469549283,1.2375014790677596e-08,0.0010754344984889,-0.0314433723688125,0.0,0.0,0.0,-0.0110477963462471,60.0,-16.486398696899414,-0.0,-7.885654440542569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0001010443884297,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0001064046446117,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.859010656829923e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616943359375,0.0,0.0,0.0001064047901309,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000504734867718,291.1837463378906,294.1499938964844,268.4077453613281,267.74200439453125,273.57574462890625,268.357666015625,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076660817489,1.2493466705620904e-08,0.0010766483610495,-0.0317531116306781,0.0,0.0,0.0,-0.0111075360327959,60.0,-16.476255416870117,-0.0,-7.903467036385339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0001010443884297,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0001064046446117,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.859010656829923e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616943359375,0.0,0.0,0.0001064047901309,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000504734867718,291.1837463378906,294.1499938964844,268.4077453613281,267.74200439453125,273.57574462890625,268.357666015625,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076660817489,1.2493466705620904e-08,0.0010766483610495,-0.0317531116306781,0.0,0.0,0.0,-0.0111075360327959,60.0,-16.476255416870117,-0.0,-7.903467036385339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001011004496831,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001064636817318,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,7.863371138228104e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.849853515625,0.0,0.0,0.000106463819975,292.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0005050149629823,291.1829528808594,294.1499938964844,268.4219055175781,267.7556457519531,273.5263671875,268.3714904785156,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772579116746,1.2551724104525874e-08,0.0010772453388199,-0.0319054462015628,0.0,0.0,0.0,-0.0111369173973798,60.0,-16.47089958190918,-0.0,-7.912235133744616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001011557978927,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001065219621523,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,7.867676322348416e-05,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,0.0001065221076714,292.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0005052914493717,291.1820983886719,294.1499938964844,268.43609619140625,267.7693176269531,273.4775695800781,268.3854675292969,290.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778474388644,1.2609240762628817e-08,0.0010778347495943,-0.0320558436214923,0.0,0.0,0.0,-0.0111659262329339,60.0,-16.465373992919922,-0.0,-7.920895939150796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001012641005218,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001066360127879,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,7.876099698478356e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,0.000106636158307,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0005058324895799,291.18035888671875,294.1499938964844,268.4644775390625,267.79669189453125,273.3816833496094,268.4136962890625,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790007654577,1.2721782738367438e-08,0.0010789880761876,-0.0323501117527484,0.0,0.0,0.0,-0.0112226856872439,60.0,-16.453853607177734,-0.0,-7.937857304796125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001012641005218,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001066360127879,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,7.876099698478356e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,0.000106636158307,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0005058324895799,291.18035888671875,294.1499938964844,268.4644775390625,267.79669189453125,273.3816833496094,268.4136962890625,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790007654577,1.2721782738367438e-08,0.0010789880761876,-0.0323501117527484,0.0,0.0,0.0,-0.0112226856872439,60.0,-16.453853607177734,-0.0,-7.937857304796125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001013688015518,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001067462653736,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,7.88424295024015e-05,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,0.0001067464036168,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0005063554854132,291.1785583496094,294.1499938964844,268.49267578125,267.82391357421875,273.2880859375,268.442138671875,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801157914102,1.2830574824818086e-08,0.0010801028693094,-0.0326345711946487,0.0,0.0,0.0,-0.0112775536254048,60.0,-16.44174575805664,-0.0,-7.954270131449449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001013688015518,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001067462653736,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,7.88424295024015e-05,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79150390625,0.0,0.0,0.0001067464036168,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0005063554854132,291.1785583496094,294.1499938964844,268.49267578125,267.82391357421875,273.2880859375,268.442138671875,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801157914102,1.2830574824818086e-08,0.0010801028693094,-0.0326345711946487,0.0,0.0,0.0,-0.0112775536254048,60.0,-16.44174575805664,-0.0,-7.954270131449449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001014694280456,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0001068522251443,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.892068970249966e-05,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.0001068523633875,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0005068581667728,291.1766967773437,294.1499938964844,268.5205383300781,267.8507385253906,273.1967163085937,268.4706115722656,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811873944476,1.2935138293812544e-08,0.0010811744723469,-0.0329079627990722,0.0,0.0,0.0,-0.0113302888348698,60.0,-16.42913818359375,-0.0,-7.970061943751716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001014694280456,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0001068522251443,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.892068970249966e-05,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.0001068523633875,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0005068581667728,291.1766967773437,294.1499938964844,268.5205383300781,267.8507385253906,273.1967163085937,268.4706115722656,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811873944476,1.2935138293812544e-08,0.0010811744723469,-0.0329079627990722,0.0,0.0,0.0,-0.0113302888348698,60.0,-16.42913818359375,-0.0,-7.970061943751716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0001015655652736,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0001069534628186,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,7.899546471890062e-05,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0001069536010618,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.000507338438183,291.1747436523437,294.1499938964844,268.5477600097656,267.87701416015625,273.1075439453125,268.49884033203125,290.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822111507877,1.3035031720676216e-08,0.0010821981122717,-0.0331691391766071,0.0,0.0,0.0,-0.0113806687295436,60.0,-16.416128158569336,-0.0,-7.98516239797209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0001015655652736,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0001069534628186,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,7.899546471890062e-05,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0001069536010618,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.000507338438183,291.1747436523437,294.1499938964844,268.5477600097656,267.87701416015625,273.1075439453125,268.49884033203125,290.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822111507877,1.3035031720676216e-08,0.0010821981122717,-0.0331691391766071,0.0,0.0,0.0,-0.0113806687295436,60.0,-16.416128158569336,-0.0,-7.98516239797209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0001016118039842,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215759277344,0.0,0.0,0.0001070021608029,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,7.903142977738753e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,0.0001070022917701,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0005075694643892,291.1737365722656,294.1499938964844,268.56109619140625,267.8898620605469,273.06378173828125,268.5127868652344,290.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082703587599,1.3083079508646732e-08,0.0010826904326677,-0.0332947596907615,0.0,0.0,0.0,-0.0114049017429351,60.0,-16.40949821472168,-0.0,-7.99243053961618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001016567985061,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0001070495418389,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886474609375,0.0,0.0,7.906642713351175e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0001070496728061,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.000507794204168,291.1727294921875,294.1499938964844,268.5741882324219,267.9024963378906,273.02056884765625,268.5265808105469,290.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831827530637,1.3129832332481328e-08,0.0010831695981323,-0.0334169939160347,0.0,0.0,0.0,-0.0114284809678792,60.0,-16.40280532836914,-0.0,-7.99950612417888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001017428367049,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0001071401420631,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,7.91333441156894e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0001071402730303,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0005082240095362,291.1706237792969,294.1499938964844,268.599609375,267.927001953125,272.9356384277344,268.5536804199219,290.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840989416465,1.3219230154959405e-08,0.0010840856702998,-0.0336507186293602,0.0,0.0,0.0,-0.0114735681563615,60.0,-16.389293670654297,-0.0,-8.013044094923316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001017428367049,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0001071401420631,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,7.91333441156894e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0001071402730303,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0005082240095362,291.1706237792969,294.1499938964844,268.599609375,267.927001953125,272.9356384277344,268.5536804199219,290.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840989416465,1.3219230154959405e-08,0.0010840856702998,-0.0336507186293602,0.0,0.0,0.0,-0.0114735681563615,60.0,-16.389293670654297,-0.0,-8.013044094923316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001018233087961,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001072248778655,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,7.91959319030866e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001072250088327,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0005086260498501,291.16845703125,294.1499938964844,268.623779296875,267.9502868652344,272.8526611328125,268.5799255371094,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849557584151,1.3302837054141037e-08,0.0010849424870684,-0.0338692963123321,0.0,0.0,0.0,-0.0115157347172498,60.0,-16.37568473815918,-0.0,-8.025715914072863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0001018233087961,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001072248778655,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,7.91959319030866e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001072250088327,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0005086260498501,291.16845703125,294.1499938964844,268.623779296875,267.9502868652344,272.8526611328125,268.5799255371094,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849557584151,1.3302837054141037e-08,0.0010849424870684,-0.0338692963123321,0.0,0.0,0.0,-0.0115157347172498,60.0,-16.37568473815918,-0.0,-8.025715914072863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001018979382934,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306030273437,0.0,0.0,0.0001073034727596,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,7.925397949293256e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,0.0001073036037269,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0005089988699182,291.1662292480469,294.1499938964844,268.646484375,267.9721984863281,272.7716369628906,268.6050109863281,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857504094019,1.3380375030180858e-08,0.0010857370216399,-0.0340720042586326,0.0,0.0,0.0,-0.0115548400208354,60.0,-16.362102508544922,-0.0,-8.037476817435164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001018979382934,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306030273437,0.0,0.0,0.0001073034727596,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,7.925397949293256e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,0.0001073036037269,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0005089988699182,291.1662292480469,294.1499938964844,268.646484375,267.9721984863281,272.7716369628906,268.6050109863281,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857504094019,1.3380375030180858e-08,0.0010857370216399,-0.0340720042586326,0.0,0.0,0.0,-0.0115548400208354,60.0,-16.362102508544922,-0.0,-8.037476817435164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0001019664778141,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0001073756429832,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8864440917969,0.0,0.0,7.930728315841407e-05,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001073757739504,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0005093412473797,291.1639099121094,294.1499938964844,268.66754150390625,267.99249267578125,272.69256591796875,268.6287536621094,290.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864802170544,1.3451578517731376e-08,0.0010864667128771,-0.0342581495642662,0.0,0.0,0.0,-0.0115907508879899,60.0,-16.348670959472656,-0.0,-8.048284172446074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0001019664778141,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0001073756429832,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8864440917969,0.0,0.0,7.930728315841407e-05,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001073757739504,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0005093412473797,291.1639099121094,294.1499938964844,268.66754150390625,267.99249267578125,272.69256591796875,268.6287536621094,290.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864802170544,1.3451578517731376e-08,0.0010864667128771,-0.0342581495642662,0.0,0.0,0.0,-0.0115907508879899,60.0,-16.348670959472656,-0.0,-8.048284172446074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677795410156,0.0,0.0,0.0001019983828882,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925476074219,0.0,0.0,0.0001074092360795,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,7.933210144983605e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0001074093670467,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0005095006199553,291.1627197265625,294.1499938964844,268.6773681640625,268.001953125,272.6537780761719,268.6399841308594,290.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868198005482,1.3484720895462488e-08,0.0010868062963709,-0.0343447886407375,0.0,0.0,0.0,-0.0116074653342366,60.0,-16.342056274414062,-0.0,-8.053316946643464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,0.000102028629044,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.0001074410902219,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,7.93556246208027e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6135559082031,0.0,0.0,0.0001074412211892,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000509651727043,291.1614990234375,294.1499938964844,268.68670654296875,268.0109558105469,272.615478515625,268.6508178710937,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871419217437,1.3516142871594642e-08,0.0010871284175664,-0.0344269350171089,0.0,0.0,0.0,-0.0116233136504888,60.0,-16.33553123474121,-0.0,-8.058090372742299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001020843919832,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001074998144758,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,7.939899660414085e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,0.0001074999381671,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0005099303089082,291.1590270996094,294.1499938964844,268.7037658691406,268.02740478515625,272.5401916503906,268.6711120605469,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877355234697,1.3574064539056964e-08,0.001087721902877,-0.0345783494412899,0.0,0.0,0.0,-0.0116525255143642,60.0,-16.322797775268555,-0.0,-8.06689186561016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
