time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,0.0001020843919832,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001074998144758,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,7.939899660414085e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,0.0001074999381671,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0005099303089082,291.1590270996094,294.1499938964844,268.7037658691406,268.02740478515625,272.5401916503906,268.6711120605469,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877355234697,1.3574064539056964e-08,0.001087721902877,-0.0345783494412899,0.0,0.0,0.0,-0.0116525255143642,60.0,-16.322797775268555,-0.0,-8.06689186561016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001021333955577,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8303527832031,0.0,0.0,0.0001075514155672,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,7.943710807012394e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0001075515392585,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.00051017513033,291.156494140625,294.1499938964844,268.718505859375,268.0416259765625,272.466552734375,268.6894836425781,290.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882571805268,1.3624962491576298e-08,0.0010882435599341,-0.03471140563488,0.0,0.0,0.0,-0.0116781955584883,60.0,-16.310590744018555,-0.0,-8.07463109708806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001021333955577,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8303527832031,0.0,0.0,0.0001075514155672,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,7.943710807012394e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0001075515392585,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.00051017513033,291.156494140625,294.1499938964844,268.718505859375,268.0416259765625,272.466552734375,268.6894836425781,290.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882571805268,1.3624962491576298e-08,0.0010882435599341,-0.03471140563488,0.0,0.0,0.0,-0.0116781955584883,60.0,-16.310590744018555,-0.0,-8.07463109708806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0001021755451802,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.805908203125,0.0,0.0,0.0001075957989087,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881774902344,0.0,0.0,7.946989353513345e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001075959226,292.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0005103857256472,291.15386962890625,294.1499938964844,268.7307434082031,268.05340576171875,272.3945617675781,268.7056579589844,290.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887057287618,1.3668731924099122e-08,0.0010886921081691,-0.034825824201107,0.0,0.0,0.0,-0.0117002697661519,60.0,-16.299081802368164,-0.0,-8.081288882522132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0001021755451802,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.805908203125,0.0,0.0,0.0001075957989087,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881774902344,0.0,0.0,7.946989353513345e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001075959226,292.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0005103857256472,291.15386962890625,294.1499938964844,268.7307434082031,268.05340576171875,272.3945617675781,268.7056579589844,290.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887057287618,1.3668731924099122e-08,0.0010886921081691,-0.034825824201107,0.0,0.0,0.0,-0.0117002697661519,60.0,-16.299081802368164,-0.0,-8.081288882522132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465026855469,0.0,0.0,0.0001022107026074,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,0.000107632826257,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,7.949723658384755e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001076329426723,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0005105613381601,291.1511535644531,294.1499938964844,268.7402038574219,268.0625305175781,272.3241577148437,268.7193603515625,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890797711908,1.3705233392613536e-08,0.0010890661505982,-0.0349212400615215,0.0,0.0,0.0,-0.0117186792194843,60.0,-16.28840446472168,-0.0,-8.086843195087567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465026855469,0.0,0.0,0.0001022107026074,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,0.000107632826257,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,7.949723658384755e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001076329426723,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0005105613381601,291.1511535644531,294.1499938964844,268.7402038574219,268.0625305175781,272.3241577148437,268.7193603515625,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890797711908,1.3705233392613536e-08,0.0010890661505982,-0.0349212400615215,0.0,0.0,0.0,-0.0117186792194843,60.0,-16.28840446472168,-0.0,-8.086843195087567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001022255673888,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,0.0001076484768418,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,7.950879808049649e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001076486005331,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0005106356111355,291.1497802734375,294.1499938964844,268.74383544921875,268.0660400390625,272.2895202636719,268.7252197265625,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892379796132,1.3720663716298986e-08,0.0010892242426052,-0.0349615737795829,0.0,0.0,0.0,-0.0117264613509178,60.0,-16.283435821533203,-0.0,-8.08919224937199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001022387150442,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576599121094,0.0,0.0,0.0001076623229891,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74041748046875,0.0,0.0,7.951902080094442e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,0.0001076624394045,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0005107013275846,291.1483764648437,294.1499938964844,268.7467041015625,268.0688171386719,272.2552490234375,268.7303771972656,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893777944147,1.373430524864716e-08,0.0010893640574067,-0.0349972359836101,0.0,0.0,0.0,-0.0117333410307765,60.0,-16.278718948364258,-0.0,-8.091268455245881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001022595533868,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.0001076842600014,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,7.953523163450882e-05,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,0.0001076843764167,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.00051080546109,291.1455078125,294.1499938964844,268.75006103515625,268.072021484375,272.1877136230469,268.7386474609375,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895993327721,1.3755918182312143e-08,0.0010895855957642,-0.0350537337362766,0.0,0.0,0.0,-0.0117442421615123,60.0,-16.270116806030273,-0.0,-8.094558978655186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001022595533868,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.0001076842600014,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,7.953523163450882e-05,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,0.0001076843764167,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.00051080546109,291.1455078125,294.1499938964844,268.75006103515625,268.072021484375,272.1877136230469,268.7386474609375,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895993327721,1.3755918182312143e-08,0.0010895855957642,-0.0350537337362766,0.0,0.0,0.0,-0.0117442421615123,60.0,-16.270116806030273,-0.0,-8.094558978655186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001022729993565,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,0.0001076984262908,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,7.95456871856004e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681091308594,0.0,0.0,0.0001076985427062,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005108726327307,291.142578125,294.1499938964844,268.75,268.0719909667969,272.1214904785156,268.7438049316406,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897420579567,1.3769851037181981e-08,0.0010897283209487,-0.0350901521742343,0.0,0.0,0.0,-0.0117512689903378,60.0,-16.262794494628906,-0.0,-8.096680659264166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001022729993565,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,0.0001076984262908,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,7.95456871856004e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681091308594,0.0,0.0,0.0001076985427062,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005108726327307,291.142578125,294.1499938964844,268.75,268.0719909667969,272.1214904785156,268.7438049316406,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897420579567,1.3769851037181981e-08,0.0010897283209487,-0.0350901521742343,0.0,0.0,0.0,-0.0117512689903378,60.0,-16.262794494628906,-0.0,-8.096680659264166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001022764554363,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001077020569937,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,7.954837201396003e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.0,0.0,0.000107702173409,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000510889920406,291.1395874023437,294.1499938964844,268.7475280761719,268.0700378417969,272.0564880371094,268.7459716796875,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897783795371,1.3773390428184484e-08,0.0010897646425291,-0.0350994057953357,0.0,0.0,0.0,-0.0117530543357133,60.0,-16.256351470947266,-0.0,-8.097219961200609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001022764554363,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001077020569937,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,7.954837201396003e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.0,0.0,0.000107702173409,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000510889920406,291.1395874023437,294.1499938964844,268.7475280761719,268.0700378417969,272.0564880371094,268.7459716796875,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897783795371,1.3773390428184484e-08,0.0010897646425291,-0.0350994057953357,0.0,0.0,0.0,-0.0117530543357133,60.0,-16.256351470947266,-0.0,-8.097219961200609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001022687138174,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001076939079212,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,7.95423547970131e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001076940243365,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0005108512705191,291.1365051269531,294.1499938964844,268.7437438964844,268.0677490234375,271.9927062988281,268.7456970214844,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089695491828,1.3765296458245755e-08,0.00108968175482,-0.0350782461464405,0.0,0.0,0.0,-0.0117489723488688,60.0,-16.249544143676758,-0.0,-8.095987169554064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001022687138174,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001076939079212,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,7.95423547970131e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001076940243365,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0005108512705191,291.1365051269531,294.1499938964844,268.7437438964844,268.0677490234375,271.9927062988281,268.7456970214844,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089695491828,1.3765296458245755e-08,0.00108968175482,-0.0350782461464405,0.0,0.0,0.0,-0.0117489723488688,60.0,-16.249544143676758,-0.0,-8.095987169554064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.00010226140148,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,0.000107686209958,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,7.953666499815881e-05,291.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001076863190974,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0005108147743158,291.1349182128906,294.1499938964844,268.7413635253906,268.0664367675781,271.96124267578125,268.74481201171875,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896172607317,1.3757667005620533e-08,0.0010896035237237,-0.0350583046674728,0.0,0.0,0.0,-0.0117451241239905,60.0,-16.245914459228516,-0.0,-8.094825432181096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,0.0001022523429128,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410522460937,0.0,0.0,0.0001076766711776,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,7.952962187118828e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.0,0.0,0.0001076767803169,292.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0005107695469632,291.1333312988281,294.1499938964844,268.7386779785156,268.06500244140625,271.9300842285156,268.74346923828125,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895205195993,1.374822566901912e-08,0.0010895067825913,-0.0350336246192455,0.0,0.0,0.0,-0.0117403632029891,60.0,-16.2421932220459,-0.0,-8.093388004226655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.0001022302531055,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,0.0001076534099411,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,7.95124433352612e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,0.0001076535190804,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005106592434458,291.1300964355469,294.1499938964844,268.7323303222656,268.061767578125,271.8685302734375,268.7397155761719,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892847785726,1.3725213854343112e-08,0.0010892710415646,-0.0349734686315059,0.0,0.0,0.0,-0.0117287570610642,60.0,-16.234670639038086,-0.0,-8.089884317996623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.0001022302531055,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,0.0001076534099411,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,7.95124433352612e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,0.0001076535190804,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005106592434458,291.1300964355469,294.1499938964844,268.7323303222656,268.061767578125,271.8685302734375,268.7397155761719,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892847785726,1.3725213854343112e-08,0.0010892710415646,-0.0349734686315059,0.0,0.0,0.0,-0.0117287570610642,60.0,-16.234670639038086,-0.0,-8.089884317996623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437438964844,0.0,0.0,0.000102205434814,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0001076272674254,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,7.949313294375315e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36962890625,0.0,0.0,0.0001076273765647,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000510535261128,291.1268005371094,294.1499938964844,268.7247009277344,268.0579528808594,271.8080749511719,268.73443603515625,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890197008848,1.3699358092367221e-08,0.0010890060802921,-0.0349058806896209,0.0,0.0,0.0,-0.0117157166823744,60.0,-16.22740364074707,-0.0,-8.085949332325981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437438964844,0.0,0.0,0.000102205434814,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0001076272674254,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,7.949313294375315e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36962890625,0.0,0.0,0.0001076273765647,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000510535261128,291.1268005371094,294.1499938964844,268.7247009277344,268.0579528808594,271.8080749511719,268.73443603515625,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890197008848,1.3699358092367221e-08,0.0010890060802921,-0.0349058806896209,0.0,0.0,0.0,-0.0117157166823744,60.0,-16.22740364074707,-0.0,-8.085949332325981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.719482421875,0.0,0.0,0.000102181060356,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0001076016051229,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.94741790741682e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,0.0001076017142622,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0005104135489091,291.1234130859375,294.1499938964844,268.7158203125,268.0535888671875,271.74859619140625,268.7278137207031,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887596290558,1.3673975729489033e-08,0.0010887458920478,-0.034839529544115,0.0,0.0,0.0,-0.0117029156535863,60.0,-16.22087860107422,-0.0,-8.082086822014389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.719482421875,0.0,0.0,0.000102181060356,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0001076016051229,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.94741790741682e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,0.0001076017142622,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0005104135489091,291.1234130859375,294.1499938964844,268.7158203125,268.0535888671875,271.74859619140625,268.7278137207031,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887596290558,1.3673975729489033e-08,0.0010887458920478,-0.034839529544115,0.0,0.0,0.0,-0.0117029156535863,60.0,-16.22087860107422,-0.0,-8.082086822014389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,0.0001021603675326,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,0.0001075798136298,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,7.945808465592563e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,0.0001075799227692,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.000510310230311,291.1199645996094,294.1499938964844,268.7056884765625,268.04852294921875,271.69012451171875,268.7198486328125,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088538672775,1.3652416974707648e-08,0.0010885250521823,-0.0347831733524799,0.0,0.0,0.0,-0.0116920424625277,60.0,-16.21559715270996,-0.0,-8.078806956746122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,0.0001021603675326,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,0.0001075798136298,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,7.945808465592563e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,0.0001075799227692,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.000510310230311,291.1199645996094,294.1499938964844,268.7056884765625,268.04852294921875,271.69012451171875,268.7198486328125,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088538672775,1.3652416974707648e-08,0.0010885250521823,-0.0347831733524799,0.0,0.0,0.0,-0.0116920424625277,60.0,-16.21559715270996,-0.0,-8.078806956746122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,0.0001021524512907,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0001075714753824,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,7.945192191982642e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,0.0001075715772458,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0005102706491015,291.1181945800781,294.1499938964844,268.7001342773437,268.0457458496094,271.6612548828125,268.7153625488281,290.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088454038836,1.3644159579939696e-08,0.0010884404182434,-0.0347615852952003,0.0,0.0,0.0,-0.011687877587974,60.0,-16.213605880737305,-0.0,-8.077550717189298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001021465868689,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,0.0001075652980944,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,7.944736717035994e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,0.0001075654072337,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0005102414288558,291.1164245605469,294.1499938964844,268.6943054199219,268.0427551269531,271.6325988769531,268.7105712890625,290.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883912909775,1.3638041806984802e-08,0.0010883776703849,-0.0347455963492393,0.0,0.0,0.0,-0.0116847921162843,60.0,-16.212095260620117,-0.0,-8.076619906205451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.0001021427524392,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001075612599379,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,7.944438402773812e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.0001075613618013,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0005102222785353,291.11279296875,294.1499938964844,268.6816711425781,268.0362243652344,271.5758972167969,268.7001037597656,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883499635383,1.3634010365137785e-08,0.0010883363429456,-0.034735057502985,0.0,0.0,0.0,-0.0116827590391039,60.0,-16.210758209228516,-0.0,-8.076007418367227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.0001021427524392,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001075612599379,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,7.944438402773812e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.0001075613618013,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0005102222785353,291.11279296875,294.1499938964844,268.6816711425781,268.0362243652344,271.5758972167969,268.7001037597656,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883499635383,1.3634010365137785e-08,0.0010883363429456,-0.034735057502985,0.0,0.0,0.0,-0.0116827590391039,60.0,-16.210758209228516,-0.0,-8.076007418367227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001021519419737,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.0,0.0,0.0001075709369615,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,7.945152901811525e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,0.0001075710388249,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0005102682043798,291.109130859375,294.1499938964844,268.6678466796875,268.02886962890625,271.5200500488281,268.6883239746094,290.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884474031627,1.3643518315120673e-08,0.00108843378257,-0.034759908914566,0.0,0.0,0.0,-0.0116875534877181,60.0,-16.21217155456543,-0.0,-8.077453372834499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001021519419737,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.0,0.0,0.0001075709369615,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,7.945152901811525e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,0.0001075710388249,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0005102682043798,291.109130859375,294.1499938964844,268.6678466796875,268.02886962890625,271.5200500488281,268.6883239746094,290.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884474031627,1.3643518315120673e-08,0.00108843378257,-0.034759908914566,0.0,0.0,0.0,-0.0116875534877181,60.0,-16.21217155456543,-0.0,-8.077453372834499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0001021768912323,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.0001075972104445,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.947093399707228e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0001075973123079,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0005103928851895,291.1053466796875,294.1499938964844,268.6528015136719,268.0206604003906,271.4649963378906,268.6753234863281,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887127136811,1.3669418486017548e-08,0.0010886990930885,-0.0348276160657405,0.0,0.0,0.0,-0.0117006162181496,60.0,-16.216751098632812,-0.0,-8.081393332304287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0001021768912323,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.0001075972104445,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.947093399707228e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0001075973123079,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0005103928851895,291.1053466796875,294.1499938964844,268.6528015136719,268.0206604003906,271.4649963378906,268.6753234863281,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887127136811,1.3669418486017548e-08,0.0010886990930885,-0.0348276160657405,0.0,0.0,0.0,-0.0117006162181496,60.0,-16.216751098632812,-0.0,-8.081393332304287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0001022201395244,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,0.0001076427579391,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,7.950457074912265e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001076428525266,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0005106088938191,291.1015319824219,294.1499938964844,268.63653564453125,268.011474609375,271.4106750488281,268.6610412597656,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891731362789,1.3714341662307561e-08,0.001089159399271,-0.034945048391819,0.0,0.0,0.0,-0.0117232725024223,60.0,-16.22491455078125,-0.0,-8.088229463965035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0001022201395244,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,0.0001076427579391,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,7.950457074912265e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001076428525266,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0005106088938191,291.1015319824219,294.1499938964844,268.63653564453125,268.011474609375,271.4106750488281,268.6610412597656,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891731362789,1.3714341662307561e-08,0.001089159399271,-0.034945048391819,0.0,0.0,0.0,-0.0117232725024223,60.0,-16.22491455078125,-0.0,-8.088229463965035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001022494398057,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0001076736079994,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41973876953125,0.0,0.0,7.952735904837027e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0001076737025869,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0005107552860863,291.0995788574219,294.1499938964844,268.6279602050781,268.00653076171875,271.3837890625,268.6534423828125,290.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894850129261,1.3744779536750684e-08,0.0010894712759181,-0.0350246168673038,0.0,0.0,0.0,-0.0117386234924197,60.0,-16.230514526367188,-0.0,-8.092863623687664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0001022839205688,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001077099150279,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,7.955417822813615e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001077100168913,292.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0005109275225549,291.0975952148437,294.1499938964844,268.6191101074219,268.0013122558594,271.3570556640625,268.6455078125,290.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898521868512,1.3780609542379809e-08,0.0010898384498432,-0.0351182743906974,0.0,0.0,0.0,-0.0117566939443349,60.0,-16.237091064453125,-0.0,-8.09831917081283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
