time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0001023700242512,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0001078005880117,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,7.96211461420171e-05,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001078006825991,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0005113576771691,291.0935974121094,294.1499938964844,268.6004638671875,267.9901123046875,271.3040771484375,268.6287536621094,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907691903412,1.3870089077272496e-08,0.0010907553369179,-0.035352174192667,0.0,0.0,0.0,-0.0118018221110105,60.0,-16.25343132019043,-0.0,-8.111953064826596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0001023700242512,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0001078005880117,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,7.96211461420171e-05,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001078006825991,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0005113576771691,291.0935974121094,294.1499938964844,268.6004638671875,267.9901123046875,271.3040771484375,268.6287536621094,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907691903412,1.3870089077272496e-08,0.0010907553369179,-0.035352174192667,0.0,0.0,0.0,-0.0118018221110105,60.0,-16.25343132019043,-0.0,-8.111953064826596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0001024799639708,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001079163557733,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,7.970665319589898e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0001079164503607,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005119068664498,291.08953857421875,294.1499938964844,268.5806884765625,267.9778137207031,271.2516784667969,268.6107482910156,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919400956481,1.3984351454610078e-08,0.0010919261258095,-0.0356508418917655,0.0,0.0,0.0,-0.0118594486266374,60.0,-16.274364471435547,-0.0,-8.129379835963847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0001024799639708,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001079163557733,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,7.970665319589898e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0001079164503607,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005119068664498,291.08953857421875,294.1499938964844,268.5806884765625,267.9778137207031,271.2516784667969,268.6107482910156,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919400956481,1.3984351454610078e-08,0.0010919261258095,-0.0356508418917655,0.0,0.0,0.0,-0.0118594486266374,60.0,-16.274364471435547,-0.0,-8.129379835963847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,0.0001026147365337,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001080582878785,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,7.981147791724652e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,0.00010805837519,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0005125800962559,291.0853881835937,294.1499938964844,268.5597229003906,267.96435546875,271.1998596191406,268.59149169921875,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933757293969,1.4124436731322021e-08,0.0010933615267276,-0.0360169969499111,0.0,0.0,0.0,-0.0119300987571477,60.0,-16.3000431060791,-0.0,-8.150770725023906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,0.0001026147365337,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001080582878785,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,7.981147791724652e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,0.00010805837519,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0005125800962559,291.0853881835937,294.1499938964844,268.5597229003906,267.96435546875,271.1998596191406,268.59149169921875,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933757293969,1.4124436731322021e-08,0.0010933615267276,-0.0360169969499111,0.0,0.0,0.0,-0.0119300987571477,60.0,-16.3000431060791,-0.0,-8.150770725023906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0001027748076012,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3413391113281,0.0,0.0,0.0001082268499885,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,7.993598410394043e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,0.0001082269373,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0005133796948939,291.0811462402344,294.1499938964844,268.5376281738281,267.94970703125,271.1485290527344,268.57098388671875,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950807482004,1.4290820971041285e-08,0.0010950664291158,-0.0364518761634826,0.0,0.0,0.0,-0.0120140118524432,60.0,-16.330564498901367,-0.0,-8.176213128763268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0001027748076012,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3413391113281,0.0,0.0,0.0001082268499885,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,7.993598410394043e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,0.0001082269373,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0005133796948939,291.0811462402344,294.1499938964844,268.5376281738281,267.94970703125,271.1485290527344,268.57098388671875,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950807482004,1.4290820971041285e-08,0.0010950664291158,-0.0364518761634826,0.0,0.0,0.0,-0.0120140118524432,60.0,-16.330564498901367,-0.0,-8.176213128763268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,0.0001028644765028,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,0.0001083212700905,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.000572415767238e-05,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.0001083213646779,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0005138276610523,291.0790100097656,294.1499938964844,268.526123046875,267.94189453125,271.1230773925781,268.56024169921875,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096035935916,1.4384030855296714e-08,0.0010960216168314,-0.0366954915225505,0.0,0.0,0.0,-0.0120610212907195,60.0,-16.347740173339844,-0.0,-8.190483669068271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,0.0001029602426569,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,0.000108422114863,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,8.008020813576877e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001084222094505,292.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0005143060116097,291.07684326171875,294.1499938964844,268.5143737792969,267.93377685546875,271.0976867675781,268.5491943359375,290.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970560833811,1.4483575228041444e-08,0.0010970416478812,-0.0369556508958339,0.0,0.0,0.0,-0.0121112251654267,60.0,-16.366071701049805,-0.0,-8.205737600519569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.0001031704377965,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0001086434640455,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,8.024369162740186e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000108643551357,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0005153560196049,291.07244873046875,294.1499938964844,268.489990234375,267.9165344238281,271.0472717285156,268.52618408203125,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992953320965,1.4702077777428713e-08,0.0010992806637659,-0.0375266894698143,0.0,0.0,0.0,-0.0122214239090681,60.0,-16.406322479248047,-0.0,-8.239270954391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.0001031704377965,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0001086434640455,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,8.024369162740186e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000108643551357,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0005153560196049,291.07244873046875,294.1499938964844,268.489990234375,267.9165344238281,271.0472717285156,268.52618408203125,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992953320965,1.4702077777428713e-08,0.0010992806637659,-0.0375266894698143,0.0,0.0,0.0,-0.0122214239090681,60.0,-16.406322479248047,-0.0,-8.239270954391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.000103404316178,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0001088897479348,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,8.042559784371406e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,0.0001088898352463,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005165243055671,291.0679626464844,294.1499938964844,268.4644775390625,267.89794921875,270.9972229003906,268.5019226074219,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017868528142,1.4945198856253228e-08,0.0011017718352377,-0.0381620191037654,0.0,0.0,0.0,-0.0123440390452742,60.0,-16.45136833190918,-0.0,-8.276661844774935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.000103404316178,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0001088897479348,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,8.042559784371406e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,0.0001088898352463,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005165243055671,291.0679626464844,294.1499938964844,268.4644775390625,267.89794921875,270.9972229003906,268.5019226074219,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017868528142,1.4945198856253228e-08,0.0011017718352377,-0.0381620191037654,0.0,0.0,0.0,-0.0123440390452742,60.0,-16.45136833190918,-0.0,-8.276661844774935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0001036601388477,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001091591402655,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2487487792969,0.0,0.0,8.062457345658913e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.000109159227577,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0005178021965548,291.0634155273437,294.1499938964844,268.4378662109375,267.8779296875,270.9475402832031,268.4764404296875,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045122519135,1.5211142567750358e-08,0.0011044970015063,-0.0388569422066211,0.0,0.0,0.0,-0.01247816439718,60.0,-16.500946044921875,-0.0,-8.317660160628294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0001036601388477,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001091591402655,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2487487792969,0.0,0.0,8.062457345658913e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.000109159227577,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0005178021965548,291.0634155273437,294.1499938964844,268.4378662109375,267.8779296875,270.9475402832031,268.4764404296875,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045122519135,1.5211142567750358e-08,0.0011044970015063,-0.0388569422066211,0.0,0.0,0.0,-0.01247816439718,60.0,-16.500946044921875,-0.0,-8.317660160628294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001039355847751,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001094491963158,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,8.083879947662354e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.062255859375,0.0,0.0,0.0001094492836273,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005191781092435,291.0587463378906,294.1499938964844,268.41015625,267.8564147949219,270.8981628417969,268.44976806640625,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074466165155,1.549748240847748e-08,0.0011074311332777,-0.0396050959825515,0.0,0.0,0.0,-0.0126225762069225,60.0,-16.554737091064453,-0.0,-8.361915604382376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001039355847751,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001094491963158,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,8.083879947662354e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.062255859375,0.0,0.0,0.0001094492836273,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005191781092435,291.0587463378906,294.1499938964844,268.41015625,267.8564147949219,270.8981628417969,268.44976806640625,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074466165155,1.549748240847748e-08,0.0011074311332777,-0.0396050959825515,0.0,0.0,0.0,-0.0126225762069225,60.0,-16.554737091064453,-0.0,-8.361915604382376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.000104079801531,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,0.0001096010601031,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,8.09509729151614e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,0.0001096011474146,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0005198985454626,291.056396484375,294.1499938964844,268.3958740234375,267.8451232910156,270.87359619140625,268.4359436035156,290.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089830659329,1.56474087020797e-08,0.0011089674662798,-0.0399968028068542,0.0,0.0,0.0,-0.0126981893554329,60.0,-16.5831356048584,-0.0,-8.385134009358809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,0.0001042276635416,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,0.000109756772872,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,8.106597670121118e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.0001097568601835,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005206371424719,291.05401611328125,294.1499938964844,268.38134765625,267.8334045410156,270.8490600585937,268.4218444824219,290.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105583980679,1.5801125741177202e-08,0.0011105425655841,-0.0403983928263187,0.0,0.0,0.0,-0.0127757145091891,60.0,-16.612380981445312,-0.0,-8.408973428686296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0001045326644089,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,0.000110077955469,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,8.130320202326402e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02801513671875,0.0,0.0,0.0001100780355045,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0005221607279963,291.0491943359375,294.1499938964844,268.3514404296875,267.808837890625,270.8002319335937,268.39276123046875,290.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138077825307,1.6118201884296468e-08,0.0011137917172163,-0.0412266999483108,0.0,0.0,0.0,-0.012935628183186,60.0,-16.673198699951172,-0.0,-8.458253830667672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0001045326644089,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,0.000110077955469,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,8.130320202326402e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02801513671875,0.0,0.0,0.0001100780355045,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0005221607279963,291.0491943359375,294.1499938964844,268.3514404296875,267.808837890625,270.8002319335937,268.39276123046875,290.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138077825307,1.6118201884296468e-08,0.0011137917172163,-0.0412266999483108,0.0,0.0,0.0,-0.012935628183186,60.0,-16.673198699951172,-0.0,-8.458253830667672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001048462218022,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,0.0001104081384255,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,8.154707757057622e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.000110408225737,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0005237269797362,291.0442810058594,294.1499938964844,268.32049560546875,267.7826232910156,270.7515869140625,268.3625183105469,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171483201906,1.6444168693396932e-08,0.0011171319056302,-0.042078148573637,0.0,0.0,0.0,-0.0131000252440571,60.0,-16.736696243286133,-0.0,-8.50906616278735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001048462218022,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,0.0001104081384255,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,8.154707757057622e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.000110408225737,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0005237269797362,291.0442810058594,294.1499938964844,268.32049560546875,267.7826232910156,270.7515869140625,268.3625183105469,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171483201906,1.6444168693396932e-08,0.0011171319056302,-0.042078148573637,0.0,0.0,0.0,-0.0131000252440571,60.0,-16.736696243286133,-0.0,-8.50906616278735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0001051630824804,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0001107418138417,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,8.179352880688384e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0001107418938772,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005253098206594,291.0392761230469,294.1499938964844,268.2884826660156,267.7547302246094,270.7031555175781,268.3311462402344,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205241316929,1.6773579858408993e-08,0.0011205073678866,-0.0429385043680667,0.0,0.0,0.0,-0.0132661601528525,60.0,-16.80207633972168,-0.0,-8.56056985298892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0001051630824804,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0001107418138417,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,8.179352880688384e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0001107418938772,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005253098206594,291.0392761230469,294.1499938964844,268.2884826660156,267.7547302246094,270.7031555175781,268.3311462402344,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205241316929,1.6773579858408993e-08,0.0011205073678866,-0.0429385043680667,0.0,0.0,0.0,-0.0132661601528525,60.0,-16.80207633972168,-0.0,-8.56056985298892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001054771710187,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001110725643229,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,8.203781908378005e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001110726443585,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005268787499517,291.0341796875,294.1499938964844,268.2554016113281,267.7251281738281,270.6548767089844,268.2986755371094,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238704901188,1.7100107996270708e-08,0.0011238533770665,-0.0437912344932556,0.0,0.0,0.0,-0.0134308403357863,60.0,-16.86843490600586,-0.0,-8.611775825784208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001054771710187,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001110725643229,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,8.203781908378005e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001110726443585,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005268787499517,291.0341796875,294.1499938964844,268.2554016113281,267.7251281738281,270.6548767089844,268.2986755371094,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238704901188,1.7100107996270708e-08,0.0011238533770665,-0.0437912344932556,0.0,0.0,0.0,-0.0134308403357863,60.0,-16.86843490600586,-0.0,-8.611775825784208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,0.0001056310138665,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0001112345635192,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,8.21574722067453e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0001112346435547,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0005276472656987,291.0315856933594,294.1499938964844,268.2384948730469,267.70965576171875,270.6307983398437,268.2820129394531,290.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255095014348,1.726003873159243e-08,0.0011254921555519,-0.0442088618874549,0.0,0.0,0.0,-0.0135115003213286,60.0,-16.901660919189453,-0.0,-8.636911985604456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.0001057814515661,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253356933594,0.0,0.0,0.0001113929829443,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,8.227447688113898e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,0.0001113930629799,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0005283987266011,291.02899169921875,294.1499938964844,268.2213134765625,267.6937561035156,270.60675048828125,268.2650756835937,290.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271121911704,1.7416434516803747e-08,0.0011270948452875,-0.0446172356605529,0.0,0.0,0.0,-0.0135903768241405,60.0,-16.934720993041992,-0.0,-8.661527317599393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001060678769135,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,0.0001116946077672,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,8.249725215137005e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001116946878028,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.000529829529114,291.0237121582031,294.1499938964844,268.1861572265625,267.6605834960937,270.55877685546875,268.2304992675781,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301637860015,1.771420521379241e-08,0.0011301460908725,-0.0453947000205516,0.0,0.0,0.0,-0.0137405535206198,60.0,-16.999744415283203,-0.0,-8.708491350262194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001060678769135,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,0.0001116946077672,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,8.249725215137005e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001116946878028,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.000529829529114,291.0237121582031,294.1499938964844,268.1861572265625,267.6605834960937,270.55877685546875,268.2304992675781,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301637860015,1.771420521379241e-08,0.0011301460908725,-0.0453947000205516,0.0,0.0,0.0,-0.0137405535206198,60.0,-16.999744415283203,-0.0,-8.708491350262194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.000106327526737,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001119680237025,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,8.269920363090932e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.000111968103738,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005311265122145,291.01837158203125,294.1499938964844,268.1499938964844,267.6255187988281,270.51092529296875,268.19488525390625,290.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329300468787,1.7984129740966637e-08,0.0011329121189191,-0.0460993871092796,0.0,0.0,0.0,-0.0138766868039965,60.0,-17.06212043762207,-0.0,-8.751172941856566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.000106327526737,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001119680237025,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,8.269920363090932e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.000111968103738,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005311265122145,291.01837158203125,294.1499938964844,268.1499938964844,267.6255187988281,270.51092529296875,268.19488525390625,290.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329300468787,1.7984129740966637e-08,0.0011329121189191,-0.0460993871092796,0.0,0.0,0.0,-0.0138766868039965,60.0,-17.06212043762207,-0.0,-8.751172941856566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0001065601754817,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001122130197472,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,8.288015669677407e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001122130997828,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005322886863723,291.0129089355469,294.1499938964844,268.11334228515625,267.5882263183594,270.4631652832031,268.1584167480469,290.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354086454957,1.8225991382792017e-08,0.0011353904847055,-0.0467307567596435,0.0,0.0,0.0,-0.0139986667782068,60.0,-17.12079620361328,-0.0,-8.789505301365352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0001065601754817,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001122130197472,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,8.288015669677407e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001122130997828,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005322886863723,291.0129089355469,294.1499938964844,268.11334228515625,267.5882263183594,270.4631652832031,268.1584167480469,290.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354086454957,1.8225991382792017e-08,0.0011353904847055,-0.0467307567596435,0.0,0.0,0.0,-0.0139986667782068,60.0,-17.12079620361328,-0.0,-8.789505301365352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0001067818302544,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001124464251915,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,8.305254596052691e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001124465052271,292.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0005333958542905,291.00738525390625,294.1499938964844,268.07666015625,267.5484313964844,270.4155578613281,268.1215209960937,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377700138837,1.845641151021482e-08,0.0011377515038475,-0.0473322048783302,0.0,0.0,0.0,-0.0141148762777447,60.0,-17.17659568786621,-0.0,-8.826102515513413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0001067818302544,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001124464251915,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,8.305254596052691e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001124465052271,292.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0005333958542905,291.00738525390625,294.1499938964844,268.07666015625,267.5484313964844,270.4155578613281,268.1215209960937,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377700138837,1.845641151021482e-08,0.0011377515038475,-0.0473322048783302,0.0,0.0,0.0,-0.0141148762777447,60.0,-17.17659568786621,-0.0,-8.826102515513413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0001068934143404,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.000112563931907,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,8.31393335829489e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.885498046875,0.0,0.0,0.0001125640046666,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0005339532508514,291.00457763671875,294.1499938964844,268.0583190917969,267.5276794433594,270.39178466796875,268.1029663085937,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389587307348,1.8572411164541336e-08,0.0011389402206987,-0.0476349778473377,0.0,0.0,0.0,-0.0141733791679143,60.0,-17.204143524169922,-0.0,-8.844555310361103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
