time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313171386719,0.0,0.0,0.0001070063735824,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0001126828792621,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,8.322719077114016e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001126829592976,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0005345175159163,291.00177001953125,294.1499938964844,268.0400085449219,267.50634765625,270.3680725097656,268.0844116210937,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401622323319,1.8689844338837247e-08,0.0011401434894651,-0.047941468656063,0.0,0.0,0.0,-0.0142326047644019,60.0,-17.231782913208008,-0.0,-8.863256084623573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001072346130968,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001129232332459,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,8.340471686096862e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001129233060055,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0005356576875783,290.9960632324219,294.1499938964844,268.0033264160156,267.462158203125,270.3206787109375,268.0472412109375,290.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425937991589,1.8927119427303296e-08,0.0011425748234614,-0.0485607087612152,0.0,0.0,0.0,-0.0143522713333368,60.0,-17.287504196166992,-0.0,-8.90110030127289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001072346130968,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001129232332459,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,8.340471686096862e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001129233060055,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0005356576875783,290.9960632324219,294.1499938964844,268.0033264160156,267.462158203125,270.3206787109375,268.0472412109375,290.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425937991589,1.8927119427303296e-08,0.0011425748234614,-0.0485607087612152,0.0,0.0,0.0,-0.0143522713333368,60.0,-17.287504196166992,-0.0,-8.90110030127289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0001074591637006,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0001131596945924,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,8.357936167158186e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.000113159767352,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0005367793492041,290.9902648925781,294.1499938964844,267.9666748046875,267.4160461425781,270.2734375,268.010009765625,290.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449860176071,1.916055936135308e-08,0.001144966809079,-0.0491698794066906,0.0,0.0,0.0,-0.0144700035452842,60.0,-17.343292236328125,-0.0,-8.938411610870389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0001074591637006,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0001131596945924,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,8.357936167158186e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.000113159767352,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0005367793492041,290.9902648925781,294.1499938964844,267.9666748046875,267.4160461425781,270.2734375,268.010009765625,290.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449860176071,1.916055936135308e-08,0.001144966809079,-0.0491698794066906,0.0,0.0,0.0,-0.0144700035452842,60.0,-17.343292236328125,-0.0,-8.938411610870389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0001076691987691,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,0.000113380869152,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,8.374272147193551e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,0.0001133809419116,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005378285422921,290.9844055175781,294.1499938964844,267.92999267578125,267.3681640625,270.2262878417969,267.9728088378906,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472236365079,1.937890381498164e-08,0.0011472041951492,-0.0497396178543567,0.0,0.0,0.0,-0.0145801231265068,60.0,-17.397722244262695,-0.0,-8.973380971610825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0001076691987691,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,0.000113380869152,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,8.374272147193551e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,0.0001133809419116,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005378285422921,290.9844055175781,294.1499938964844,267.92999267578125,267.3681640625,270.2262878417969,267.9728088378906,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472236365079,1.937890381498164e-08,0.0011472041951492,-0.0497396178543567,0.0,0.0,0.0,-0.0145801231265068,60.0,-17.397722244262695,-0.0,-8.973380971610825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001078535351553,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0001135749771492,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.3886094216723e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0001135750571847,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005387493292801,290.9784545898437,294.1499938964844,267.8933410644531,267.3187255859375,270.17926025390625,267.9356689453125,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491874465718,1.9570530085388785e-08,0.0011491678887978,-0.0502395927906036,0.0,0.0,0.0,-0.0146767674013972,60.0,-17.449024200439453,-0.0,-9.004127576872636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001078535351553,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0001135749771492,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.3886094216723e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0001135750571847,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005387493292801,290.9784545898437,294.1499938964844,267.8933410644531,267.3187255859375,270.17926025390625,267.9356689453125,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491874465718,1.9570530085388785e-08,0.0011491678887978,-0.0502395927906036,0.0,0.0,0.0,-0.0146767674013972,60.0,-17.449024200439453,-0.0,-9.004127576872636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,0.0001079329231288,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,0.0001136585851782,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,8.394784526899457e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001136586579377,292.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0005391459562815,290.9754638671875,294.1499938964844,267.875,267.29345703125,270.15582275390625,267.9171142578125,290.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500332038849,1.965306140050416e-08,0.0011500135296955,-0.050454918295145,0.0,0.0,0.0,-0.0147183910012245,60.0,-17.472911834716797,-0.0,-9.017385593779181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.0001080023503163,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0001137316940003,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,8.400184015044942e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.0001137317667598,292.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0005394927575252,290.972412109375,294.1499938964844,267.8566589355469,267.26788330078125,270.13238525390625,267.8985595703125,290.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507727904245,1.972522944981847e-08,0.0011507531162351,-0.0506431944668293,0.0,0.0,0.0,-0.014754788018763,60.0,-17.495407104492188,-0.0,-9.028986625025937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001081079535651,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0001138428997364,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,8.408397843595594e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.000113842972496,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005400202935561,290.96630859375,294.1499938964844,267.82000732421875,267.2158203125,270.0856628417969,267.8615417480469,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518978280946,1.983499586799553e-08,0.0011518780374899,-0.0509295612573623,0.0,0.0,0.0,-0.0148101486265659,60.0,-17.53564453125,-0.0,-9.046647164723256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001081079535651,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0001138428997364,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,8.408397843595594e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.000113842972496,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005400202935561,290.96630859375,294.1499938964844,267.82000732421875,267.2158203125,270.0856628417969,267.8615417480469,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518978280946,1.983499586799553e-08,0.0011518780374899,-0.0509295612573623,0.0,0.0,0.0,-0.0148101486265659,60.0,-17.53564453125,-0.0,-9.046647164723256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001081651134882,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,0.0001139030864578,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,8.41284345369786e-05,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,0.0001139031592174,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0005403058021329,290.9601135253906,294.1499938964844,267.7833251953125,267.1627197265625,270.03912353515625,267.8246459960937,290.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525065638124,1.989439013527772e-08,0.0011524866567924,-0.0510845035314559,0.0,0.0,0.0,-0.0148401036858558,60.0,-17.568450927734375,-0.0,-9.056209648861113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001081651134882,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,0.0001139030864578,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,8.41284345369786e-05,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,0.0001139031592174,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0005403058021329,290.9601135253906,294.1499938964844,267.7833251953125,267.1627197265625,270.03912353515625,267.8246459960937,290.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525065638124,1.989439013527772e-08,0.0011524866567924,-0.0510845035314559,0.0,0.0,0.0,-0.0148401036858558,60.0,-17.568450927734375,-0.0,-9.056209648861113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001081708396668,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001139091182267,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,8.413288742303848e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001139091909863,292.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0005403344403021,290.953857421875,294.1499938964844,267.7466735839844,267.1087341308594,269.9927673339844,267.787841796875,290.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525674490258,1.990031428533712e-08,0.0011525475420057,-0.051099956035614,0.0,0.0,0.0,-0.0148430913686752,60.0,-17.593154907226562,-0.0,-9.05716390775524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001081708396668,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001139091182267,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,8.413288742303848e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001139091909863,292.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0005403344403021,290.953857421875,294.1499938964844,267.7466735839844,267.1087341308594,269.9927673339844,267.787841796875,290.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525674490258,1.990031428533712e-08,0.0011525475420057,-0.051099956035614,0.0,0.0,0.0,-0.0148430913686752,60.0,-17.593154907226562,-0.0,-9.05716390775524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0001081242153304,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001138600273407,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,8.409662405028939e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001138600928243,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005401015514507,290.9475402832031,294.1499938964844,267.7099914550781,267.0540466308594,269.94659423828125,267.7511291503906,290.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520704720169,1.9851805532766772e-08,0.0011520506814122,-0.0509734116494655,0.0,0.0,0.0,-0.0148186283186078,60.0,-17.609407424926758,-0.0,-9.049352911461028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0001081242153304,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001138600273407,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,8.409662405028939e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001138600928243,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005401015514507,290.9475402832031,294.1499938964844,267.7099914550781,267.0540466308594,269.94659423828125,267.7511291503906,290.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520704720169,1.9851805532766772e-08,0.0011520506814122,-0.0509734116494655,0.0,0.0,0.0,-0.0148186283186078,60.0,-17.609407424926758,-0.0,-9.049352911461028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001080814472516,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.000113814989163,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,8.406336564803496e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001138150546466,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0005398879293352,290.9443359375,294.1499938964844,267.6916809082031,267.0264892578125,269.9236145019531,267.7328491210937,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516147060319,1.980732200479452e-08,0.0011515949154272,-0.0508573614060878,0.0,0.0,0.0,-0.0147961936891078,60.0,-17.6142520904541,-0.0,-9.042192772312776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,0.0001080260117305,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495483398437,0.0,0.0,0.0001137566141551,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84033203125,0.0,0.0,8.402024832321331e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,0.0001137566796387,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0005396110354922,290.9411315917969,294.1499938964844,267.67333984375,266.99884033203125,269.90069580078125,267.7145690917969,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510238982737,1.97496667908581e-08,0.0011510042240843,-0.0507069490849971,0.0,0.0,0.0,-0.0147671159356832,60.0,-17.61703872680664,-0.0,-9.032917347440161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,0.0001078784189303,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,0.0001136011851485,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,8.390544826397672e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,0.0001136012506322,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0005388737772591,290.9346923828125,294.1499938964844,267.6366577148437,266.9432678222656,269.85498046875,267.6781005859375,290.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494511272758,1.9596171796365525e-08,0.0011494314530864,-0.0503064915537834,0.0,0.0,0.0,-0.0146897034719586,60.0,-17.616580963134766,-0.0,-9.008245172026365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,0.0001078784189303,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,0.0001136011851485,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,8.390544826397672e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,0.0001136012506322,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0005388737772591,290.9346923828125,294.1499938964844,267.6366577148437,266.9432678222656,269.85498046875,267.6781005859375,290.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494511272758,1.9596171796365525e-08,0.0011494314530864,-0.0503064915537834,0.0,0.0,0.0,-0.0146897034719586,60.0,-17.616580963134766,-0.0,-9.008245172026365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0001076845874194,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,0.0001133970727096,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,8.375469042221084e-05,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001133971381932,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0005379055510275,290.9281616210937,294.1499938964844,267.6000061035156,266.88751220703125,269.8095703125,267.6417541503906,290.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473855702206,1.939460148037142e-08,0.0011473661288619,-0.049780573695898,0.0,0.0,0.0,-0.014588045887649,60.0,-17.60812759399414,-0.0,-8.975897713980886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0001076845874194,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,0.0001133970727096,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,8.375469042221084e-05,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001133971381932,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0005379055510275,290.9281616210937,294.1499938964844,267.6000061035156,266.88751220703125,269.8095703125,267.6417541503906,290.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473855702206,1.939460148037142e-08,0.0011473661288619,-0.049780573695898,0.0,0.0,0.0,-0.014588045887649,60.0,-17.60812759399414,-0.0,-8.975897713980886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001074484898708,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0001131484459619,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,8.357105980394408e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001131485114456,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0005367262638173,290.9216003417969,294.1499938964844,267.5633239746094,266.8317565917969,269.7643737792969,267.60552978515625,290.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448697187006,1.9149089425241083e-08,0.0011448506265878,-0.0491399504244327,0.0,0.0,0.0,-0.0144642256200313,60.0,-17.592315673828125,-0.0,-8.936576278983922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001074484898708,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0001131484459619,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,8.357105980394408e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001131485114456,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0005367262638173,290.9216003417969,294.1499938964844,267.5633239746094,266.8317565917969,269.7643737792969,267.60552978515625,290.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448697187006,1.9149089425241083e-08,0.0011448506265878,-0.0491399504244327,0.0,0.0,0.0,-0.0144642256200313,60.0,-17.592315673828125,-0.0,-8.936576278983922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001071746082743,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.000112860041554,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,8.335804159287363e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0001128600997617,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0005353581509552,290.9150085449219,294.1499938964844,267.52667236328125,266.776123046875,269.7195129394531,267.56939697265625,290.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419513029977,1.8864296791321067e-08,0.0011419324437156,-0.0483967550098896,0.0,0.0,0.0,-0.0143205942586064,60.0,-17.56981658935547,-0.0,-8.891072411643108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001071746082743,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.000112860041554,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,8.335804159287363e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0001128600997617,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0005353581509552,290.9150085449219,294.1499938964844,267.52667236328125,266.776123046875,269.7195129394531,267.56939697265625,290.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419513029977,1.8864296791321067e-08,0.0011419324437156,-0.0483967550098896,0.0,0.0,0.0,-0.0143205942586064,60.0,-17.56981658935547,-0.0,-8.891072411643108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.000107024978206,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001127024734159,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,8.324166265083477e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001127025388996,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0005346107645891,290.91168212890625,294.1499938964844,267.5083312988281,266.7484130859375,269.6971740722656,267.5513610839844,290.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114035687875,1.870870747211484e-08,0.0011403382522985,-0.0479907020926475,0.0,0.0,0.0,-0.0142421256750822,60.0,-17.556230545043945,-0.0,-8.866261680395837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.000106867737486,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001125368944485,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,8.311936107929796e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,0.0001125369526562,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0005338253104127,290.9083251953125,294.1499938964844,267.489990234375,266.7207946777344,269.6748962402344,267.5333557128906,289.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386814294382,1.8545204483189082e-08,0.0011386628029868,-0.0475639626383781,0.0,0.0,0.0,-0.0141596645116806,60.0,-17.54129409790039,-0.0,-8.84022526292938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0001065328760887,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0001121842651627,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,8.285891090054065e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001121843233704,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0005321525968611,290.901611328125,294.1499938964844,267.4533386230469,266.6659545898437,269.6305847167969,267.4974365234375,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351131834089,1.8197004791886684e-08,0.0011350949062034,-0.0466550923883914,0.0,0.0,0.0,-0.0139840561896562,60.0,-17.50775146484375,-0.0,-8.784906668779514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0001065328760887,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0001121842651627,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,8.285891090054065e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001121843233704,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0005321525968611,290.901611328125,294.1499938964844,267.4533386230469,266.6659545898437,269.6305847167969,267.4974365234375,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351131834089,1.8197004791886684e-08,0.0011350949062034,-0.0466550923883914,0.0,0.0,0.0,-0.0139840561896562,60.0,-17.50775146484375,-0.0,-8.784906668779514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001061749499058,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001118073487305,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,8.258052548626438e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,0.0001118074142141,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0005303647485561,290.8948669433594,294.1499938964844,267.4166564941406,266.6117553710937,269.5865783691406,267.46160888671875,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312993010506,1.7824834941393426e-08,0.001131281373091,-0.0456835255026817,0.0,0.0,0.0,-0.0137963565066456,60.0,-17.46978759765625,-0.0,-8.725971412104627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001061749499058,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001118073487305,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,8.258052548626438e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,0.0001118074142141,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0005303647485561,290.8948669433594,294.1499938964844,267.4166564941406,266.6117553710937,269.5865783691406,267.46160888671875,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312993010506,1.7824834941393426e-08,0.001131281373091,-0.0456835255026817,0.0,0.0,0.0,-0.0137963565066456,60.0,-17.46978759765625,-0.0,-8.725971412104627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001057988556567,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,0.0001114113038056,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,8.228801016230136e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001114113620133,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0005284860963001,290.8880920410156,294.1499938964844,267.3800048828125,266.5583801269531,269.5428466796875,267.4258728027344,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272917035967,1.7433773535913133e-08,0.0011272742412984,-0.0446625053882598,0.0,0.0,0.0,-0.0135991303250193,60.0,-17.42828369140625,-0.0,-8.66425793333292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001057988556567,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,0.0001114113038056,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,8.228801016230136e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001114113620133,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0005284860963001,290.8880920410156,294.1499938964844,267.3800048828125,266.5583801269531,269.5428466796875,267.4258728027344,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272917035967,1.7433773535913133e-08,0.0011272742412984,-0.0446625053882598,0.0,0.0,0.0,-0.0135991303250193,60.0,-17.42828369140625,-0.0,-8.66425793333292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.000105409300886,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0001110010853153,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,8.198502473533154e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.000111001143523,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0005265402141958,290.8812561035156,294.1499938964844,267.34332275390625,266.5059509277344,269.4994201660156,267.3902282714844,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231406824663,1.702871976760889e-08,0.0011231236858293,-0.0436048097908496,0.0,0.0,0.0,-0.0133948456496,60.0,-17.383970260620117,-0.0,-8.600567014127591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.000105409300886,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0001110010853153,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,8.198502473533154e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.000111001143523,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0005265402141958,290.8812561035156,294.1499938964844,267.34332275390625,266.5059509277344,269.4994201660156,267.3902282714844,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231406824663,1.702871976760889e-08,0.0011231236858293,-0.0436048097908496,0.0,0.0,0.0,-0.0133948456496,60.0,-17.383970260620117,-0.0,-8.600567014127591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
