time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0001052108782459,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001107921343646,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,8.183069439837709e-05,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,0.0001107921925722,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0005255490541458,290.8778381347656,294.1499938964844,267.32501220703125,266.48016357421875,269.4778137207031,267.3724365234375,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210264638066,1.6822404802496752e-08,0.0011210095835849,-0.0430660136044025,0.0,0.0,0.0,-0.0132907936349511,60.0,-17.361000061035156,-0.0,-8.56821671391117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,0.0001050107384799,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.0001105813789763,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,8.167503256117925e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,0.000110581437184,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0005245493375696,290.8744201660156,294.1499938964844,267.3066711425781,266.45465087890625,269.456298828125,267.35467529296875,289.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188937351107,1.661430282240417e-08,0.001118877204135,-0.0425225161015987,0.0,0.0,0.0,-0.0131858401000499,60.0,-17.337614059448242,-0.0,-8.535646855989398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0001046073375619,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.000110156579467,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,8.136127871694043e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.0001101566376746,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0005225343047641,290.8675231933594,294.1499938964844,267.2699890136719,266.4046325683594,269.4134521484375,267.3191833496094,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145953321829,1.6194860563700786e-08,0.0011145791504532,-0.0414269492030143,0.0,0.0,0.0,-0.0129743004217743,60.0,-17.289949417114258,-0.0,-8.47018952754297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0001046073375619,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.000110156579467,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,8.136127871694043e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,0.0001101566376746,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0005225343047641,290.8675231933594,294.1499938964844,267.2699890136719,266.4046325683594,269.4134521484375,267.3191833496094,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145953321829,1.6194860563700786e-08,0.0011145791504532,-0.0414269492030143,0.0,0.0,0.0,-0.0129743004217743,60.0,-17.289949417114258,-0.0,-8.47018952754297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001042029471136,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001097307322197,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,8.10467463452369e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0001097307831514,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0005205142660997,290.860595703125,294.1499938964844,267.2333374023437,266.3560791015625,269.37091064453125,267.2837829589844,289.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102862190455,1.577438446531687e-08,0.0011102703865617,-0.0403285324573516,0.0,0.0,0.0,-0.0127622382715344,60.0,-17.24163055419922,-0.0,-8.404823859109457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001042029471136,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001097307322197,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,8.10467463452369e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0001097307831514,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0005205142660997,290.860595703125,294.1499938964844,267.2333374023437,266.3560791015625,269.37091064453125,267.2837829589844,289.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102862190455,1.577438446531687e-08,0.0011102703865617,-0.0403285324573516,0.0,0.0,0.0,-0.0127622382715344,60.0,-17.24163055419922,-0.0,-8.404823859109457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001038010668708,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,0.000109307540697,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,8.073417848208919e-05,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,0.0001093075916287,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0005185068002901,290.8536376953125,294.1499938964844,267.1966552734375,266.3091125488281,269.32861328125,267.2484436035156,289.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060039978474,1.535653204598475e-08,0.0011059886310249,-0.0392368249595165,0.0,0.0,0.0,-0.0125514985993504,60.0,-17.193273544311523,-0.0,-8.340116153249255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001038010668708,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,0.000109307540697,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,8.073417848208919e-05,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,0.0001093075916287,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0005185068002901,290.8536376953125,294.1499938964844,267.1966552734375,266.3091125488281,269.32861328125,267.2484436035156,289.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060039978474,1.535653204598475e-08,0.0011059886310249,-0.0392368249595165,0.0,0.0,0.0,-0.0125514985993504,60.0,-17.193273544311523,-0.0,-8.340116153249255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001034047963912,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0001088902426999,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,8.042596164159477e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001088902936317,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005165273905731,290.8466491699219,294.1499938964844,267.1600036621094,266.2638854980469,269.28662109375,267.21319580078125,289.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017813812941,1.4944506077085862e-08,0.0011017664801329,-0.0381602086126804,0.0,0.0,0.0,-0.0123436981812119,60.0,-17.14542007446289,-0.0,-8.276555263364571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001034047963912,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0001088902426999,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,8.042596164159477e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001088902936317,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005165273905731,290.8466491699219,294.1499938964844,267.1600036621094,266.2638854980469,269.28662109375,267.21319580078125,289.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017813812941,1.4944506077085862e-08,0.0011017664801329,-0.0381602086126804,0.0,0.0,0.0,-0.0123436981812119,60.0,-17.14542007446289,-0.0,-8.276555263364571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001032096843118,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,0.0001086847842088,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,8.027420699363574e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001086848351405,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0005155527614988,290.8431396484375,294.1499938964844,267.14166259765625,266.24200439453125,269.2657165527344,267.1955871582031,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997024364769,1.4741640796955837e-08,0.001099687651731,-0.0376300774514675,0.0,0.0,0.0,-0.0122413849458098,60.0,-17.12186050415039,-0.0,-8.245348936952723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,0.0001030170242302,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,0.0001084818941308,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,8.012435864657164e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.0001084819523384,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0005145903560332,290.8396301269531,294.1499938964844,267.1233215332031,266.2205810546875,269.244873046875,267.177978515625,289.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976494522765,1.4541319259819833e-08,0.0010976349003612,-0.0371065624058246,0.0,0.0,0.0,-0.0121403550729155,60.0,-17.09861183166504,-0.0,-8.214592384092614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001026402242132,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001080851070582,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.983129034982994e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001080851579899,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0005127082113176,290.8325500488281,294.1499938964844,267.086669921875,266.1793518066406,269.2033996582031,267.1428527832031,289.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936342878267,1.4149544647068524e-08,0.0010936202015727,-0.0360826216638088,0.0,0.0,0.0,-0.0119427675381302,60.0,-17.053241729736328,-0.0,-8.154606945254272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001026402242132,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001080851070582,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.983129034982994e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001080851579899,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0005127082113176,290.8325500488281,294.1499938964844,267.086669921875,266.1793518066406,269.2033996582031,267.1428527832031,289.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936342878267,1.4149544647068524e-08,0.0010936202015727,-0.0360826216638088,0.0,0.0,0.0,-0.0119427675381302,60.0,-17.053241729736328,-0.0,-8.154606945254272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.0001022762808133,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,0.0001077018605428,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.954822649480775e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,0.0001077019114745,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.000510890269652,290.8254699707031,294.1499938964844,267.04998779296875,266.14031982421875,269.16217041015625,267.10772705078125,289.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089756260626,1.3771139784068964e-08,0.001089742523618,-0.0350935198366642,0.0,0.0,0.0,-0.0117519237101078,60.0,-17.009746551513672,-0.0,-8.096876769059237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.0001022762808133,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,0.0001077018605428,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.954822649480775e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,0.0001077019114745,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.000510890269652,290.8254699707031,294.1499938964844,267.04998779296875,266.14031982421875,269.16217041015625,267.10772705078125,289.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089756260626,1.3771139784068964e-08,0.001089742523618,-0.0350935198366642,0.0,0.0,0.0,-0.0117519237101078,60.0,-17.009746551513672,-0.0,-8.096876769059237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0001018540278892,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001072572049451,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,7.921981159597635e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001072572558769,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005087810568511,290.818359375,294.1499938964844,267.0133361816406,266.1026306152344,269.12115478515625,267.07275390625,289.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852572740986,1.3332114967568032e-08,0.001085244002752,-0.0339458361268043,0.0,0.0,0.0,-0.0115305073559284,60.0,-16.96319580078125,-0.0,-8.030155385085892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0001018540278892,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001072572049451,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,7.921981159597635e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001072572558769,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005087810568511,290.818359375,294.1499938964844,267.0133361816406,266.1026306152344,269.12115478515625,267.07275390625,289.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852572740986,1.3332114967568032e-08,0.001085244002752,-0.0339458361268043,0.0,0.0,0.0,-0.0115305073559284,60.0,-16.96319580078125,-0.0,-8.030155385085892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.000101335295767,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001067109551513,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,7.881634519435465e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.000106711006083,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0005061898846179,290.8112487792969,294.1499938964844,266.9766540527344,266.0652160644531,269.0804443359375,267.0380554199219,289.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797301074489,1.2792782833059846e-08,0.0010797174181789,-0.0325357541441917,0.0,0.0,0.0,-0.0112585024908185,60.0,-16.90280532836914,-0.0,-7.948566604909504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.000101335295767,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001067109551513,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,7.881634519435465e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.000106711006083,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0005061898846179,290.8112487792969,294.1499938964844,266.9766540527344,266.0652160644531,269.0804443359375,267.0380554199219,289.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797301074489,1.2792782833059846e-08,0.0010797174181789,-0.0325357541441917,0.0,0.0,0.0,-0.0112585024908185,60.0,-16.90280532836914,-0.0,-7.948566604909504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0001010581472655,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,0.0001064191019395,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273742675781,0.0,0.0,7.860078767407686e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001064191528712,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0005048054736107,290.80767822265625,294.1499938964844,266.9583435058594,266.046630859375,269.0601806640625,267.0208740234375,289.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767769999802,1.2504631996534954e-08,0.0010767645435407,-0.0317823067307472,0.0,0.0,0.0,-0.0111131761223077,60.0,-16.867942810058594,-0.0,-7.905146759412673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001007802202366,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,0.0001061264410964,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,7.838462624931708e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001061264847521,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0005034171626903,290.8041076660156,294.1499938964844,266.94000244140625,266.02813720703125,269.0400390625,267.0037841796875,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738157434388,1.2215676470361814e-08,0.0010738035198301,-0.0310267005115747,0.0,0.0,0.0,-0.010967444628477,60.0,-16.831632614135742,-0.0,-7.861724782287639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001002410499495,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,0.0001055586617439,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.7965269156266e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.0001055587126757,292.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0005007238942198,290.79693603515625,294.1499938964844,266.9033203125,265.9913024902344,268.9998779296875,266.9698181152344,289.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680705308914,1.1655102660768081e-08,0.0010680588893592,-0.0295606758445501,0.0,0.0,0.0,-0.0106847239658236,60.0,-16.758594512939453,-0.0,-7.777826738220028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001002410499495,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,0.0001055586617439,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.7965269156266e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.0001055587126757,292.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0005007238942198,290.79693603515625,294.1499938964844,266.9033203125,265.9913024902344,268.9998779296875,266.9698181152344,289.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680705308914,1.1655102660768081e-08,0.0010680588893592,-0.0295606758445501,0.0,0.0,0.0,-0.0106847239658236,60.0,-16.758594512939453,-0.0,-7.777826738220028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.975178545573726e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001050434439093,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,7.75847292970866e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.000105043494841,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0004982799873687,290.7897644042969,294.1499938964844,266.8666687011719,265.9547119140625,268.96002197265625,266.9360656738281,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.1146422451702165e-08,0.0010628459276631,-0.0282302033156156,0.0,0.0,0.0,-0.010428175330162,60.0,-16.690494537353516,-0.0,-7.702084303673473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,9.975178545573726e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001050434439093,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,7.75847292970866e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.000105043494841,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0004982799873687,290.7897644042969,294.1499938964844,266.8666687011719,265.9547119140625,268.96002197265625,266.9360656738281,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.1146422451702165e-08,0.0010628459276631,-0.0282302033156156,0.0,0.0,0.0,-0.010428175330162,60.0,-16.690494537353516,-0.0,-7.702084303673473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.931682870956138e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001045854151016,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,7.724643364781514e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001045854587573,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0004961072700098,290.7825622558594,294.1499938964844,266.8299865722656,265.9183349609375,268.92041015625,266.90240478515625,289.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582223767414,1.0694203744776589e-08,0.0010582116665318,-0.0270472839474678,0.0,0.0,0.0,-0.0102001028135418,60.0,-16.630884170532227,-0.0,-7.635060228494694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.931682870956138e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001045854151016,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,7.724643364781514e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001045854587573,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0004961072700098,290.7825622558594,294.1499938964844,266.8299865722656,265.9183349609375,268.92041015625,266.90240478515625,289.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582223767414,1.0694203744776589e-08,0.0010582116665318,-0.0270472839474678,0.0,0.0,0.0,-0.0102001028135418,60.0,-16.630884170532227,-0.0,-7.635060228494694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.892797970678656e-05,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0001041759387589,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,7.694399391766638e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001041759824147,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0004941648803651,290.7753601074219,294.1499938964844,266.7933349609375,265.8821716308594,268.8809814453125,266.8687744140625,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540788061916,1.0289919138983804e-08,0.001054068445228,-0.0259896554052829,0.0,0.0,0.0,-0.009996204636991,60.0,-16.578845977783203,-0.0,-7.575388139002825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.892797970678656e-05,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0001041759387589,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,7.694399391766638e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001041759824147,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0004941648803651,290.7753601074219,294.1499938964844,266.7933349609375,265.8821716308594,268.8809814453125,266.8687744140625,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540788061916,1.0289919138983804e-08,0.001054068445228,-0.0259896554052829,0.0,0.0,0.0,-0.009996204636991,60.0,-16.578845977783203,-0.0,-7.575388139002825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,9.875591058516876e-05,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,0.0001039947455865,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,7.681015995331109e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,0.0001039947892422,291.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0004933054442517,290.7717590332031,294.1499938964844,266.7749938964844,265.8641662597656,268.8613586425781,266.8519592285156,289.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522452648729,1.0111026682579904e-08,0.0010522351367399,-0.0255216360092163,0.0,0.0,0.0,-0.0099059818312525,60.0,-16.556385040283203,-0.0,-7.549058267386499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,9.859696729108693e-05,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,0.0001038273621816,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,7.66865341574885e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001038274058373,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004925114335492,290.76812744140625,294.1499938964844,266.75665283203125,265.84619140625,268.8417663574219,266.8351135253906,289.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505515383556,9.94576954127524e-09,0.0010505415266379,-0.0250892750918865,0.0,0.0,0.0,-0.0098226349800825,60.0,-16.535890579223633,-0.0,-7.524775469391899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,9.833430522121488e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001035507739288,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,7.648224709555507e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001035508175846,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0004911994328722,290.7608642578125,294.1499938964844,266.7200012207031,265.81036376953125,268.8027038574219,266.8013000488281,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477524483576,9.67268487528372e-09,0.0010477427858859,-0.0243747755885124,0.0,0.0,0.0,-0.0096849063411355,60.0,-16.502925872802734,-0.0,-7.48473567568908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,9.833430522121488e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001035507739288,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,7.648224709555507e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001035508175846,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0004911994328722,290.7608642578125,294.1499938964844,266.7200012207031,265.81036376953125,268.8027038574219,266.8013000488281,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477524483576,9.67268487528372e-09,0.0010477427858859,-0.0243747755885124,0.0,0.0,0.0,-0.0096849063411355,60.0,-16.502925872802734,-0.0,-7.48473567568908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,9.814585791900754e-05,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001033523294609,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,7.633568020537496e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0001033523731166,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0004902580985799,290.7535705566406,294.1499938964844,266.6833190917969,265.774658203125,268.7637939453125,266.7672424316406,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457442840561,9.476754492254711e-09,0.0010457347379997,-0.0238621197640895,0.0,0.0,0.0,-0.0095860892906785,60.0,-16.481529235839844,-0.0,-7.456073092271255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,9.814585791900754e-05,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001033523294609,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,7.633568020537496e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0001033523731166,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0004902580985799,290.7535705566406,294.1499938964844,266.6833190917969,265.774658203125,268.7637939453125,266.7672424316406,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457442840561,9.476754492254711e-09,0.0010457347379997,-0.0238621197640895,0.0,0.0,0.0,-0.0095860892906785,60.0,-16.481529235839844,-0.0,-7.456073092271255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.803845023270696e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001032392174238,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,7.625213038409129e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.0001032392538036,291.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0004897215403616,290.7462158203125,294.1499938964844,266.64666748046875,265.7390441894531,268.7249450683594,266.7327575683594,289.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445993393659,9.365066944155842e-09,0.0010445900261402,-0.0235698800534009,0.0,0.0,0.0,-0.009529760107398,60.0,-16.47369956970215,-0.0,-7.43975974160094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.803845023270696e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001032392174238,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,7.625213038409129e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.0001032392538036,291.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0004897215403616,290.7462158203125,294.1499938964844,266.64666748046875,265.7390441894531,268.7249450683594,266.7327575683594,289.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445993393659,9.365066944155842e-09,0.0010445900261402,-0.0235698800534009,0.0,0.0,0.0,-0.009529760107398,60.0,-16.47369956970215,-0.0,-7.43975974160094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.801746637094766e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001032171203405,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,7.623581041116267e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0001032171639963,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004896167665719,290.73883056640625,294.1499938964844,266.6099853515625,265.7035522460937,268.6861877441406,266.6977233886719,289.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044375472702,9.343238183134872e-09,0.0010443661594763,-0.0235127620398998,0.0,0.0,0.0,-0.0095187500119209,60.0,-16.480140686035156,-0.0,-7.436572957431056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
