time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.801746637094766e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001032171203405,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,7.623581041116267e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0001032171639963,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004896167665719,290.73883056640625,294.1499938964844,266.6099853515625,265.7035522460937,268.6861877441406,266.6977233886719,289.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044375472702,9.343238183134872e-09,0.0010443661594763,-0.0235127620398998,0.0,0.0,0.0,-0.0095187500119209,60.0,-16.480140686035156,-0.0,-7.436572957431056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,9.803561260923745e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0001032362342812,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,7.62499330448918e-05,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001032362779369,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0004897074541077,290.7351379394531,294.1499938964844,266.5916748046875,265.6858215332031,268.66680908203125,266.67999267578125,289.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445687221363,9.362101316412463e-09,0.0010445592924952,-0.0235621202737092,0.0,0.0,0.0,-0.009528262540698,60.0,-16.487991333007812,-0.0,-7.43932702107486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,9.807743481360376e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001032802756526,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,7.62824565754272e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0001032803120324,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0004899163614027,290.7314147949219,294.1499938964844,266.5733337402344,265.6681213378906,268.6474304199219,266.6620788574219,289.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450140107423,9.405572320986266e-09,0.0010450045811012,-0.0236758664250373,0.0,0.0,0.0,-0.0095501858741045,60.0,-16.499614715576172,-0.0,-7.445674299333407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.82240162556991e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001034346278174,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,7.639646355528384e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001034346641972,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0004906485555693,290.72393798828125,294.1499938964844,266.5366516113281,265.6327209472656,268.60870361328125,266.6257019042969,289.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465754894539,9.557942881599502e-09,0.0010465659433975,-0.0240745563060045,0.0,0.0,0.0,-0.0096270320937037,60.0,-16.534029006958008,-0.0,-7.467943419214863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,9.82240162556991e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001034346278174,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,7.639646355528384e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001034346641972,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0004906485555693,290.72393798828125,294.1499938964844,266.5366516113281,265.6327209472656,268.60870361328125,266.6257019042969,289.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465754894539,9.557942881599502e-09,0.0010465659433975,-0.0240745563060045,0.0,0.0,0.0,-0.0096270320937037,60.0,-16.534029006958008,-0.0,-7.467943419214863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,9.84511716524139e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001036738322,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,7.657313835807145e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.0001036738758557,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0004917832557111,290.71636962890625,294.1499938964844,266.5,265.59735107421875,268.5699157714844,266.5885314941406,289.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489955311641,9.794089095294112e-09,0.001048985752277,-0.0246924255043268,0.0,0.0,0.0,-0.0097461296245455,60.0,-16.58220863342285,-0.0,-7.5025234025361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,9.84511716524139e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001036738322,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,7.657313835807145e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.0001036738758557,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0004917832557111,290.71636962890625,294.1499938964844,266.5,265.59735107421875,268.5699157714844,266.5885314941406,289.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489955311641,9.794089095294112e-09,0.001048985752277,-0.0246924255043268,0.0,0.0,0.0,-0.0097461296245455,60.0,-16.58220863342285,-0.0,-7.5025234025361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.862029401119798e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001038519258145,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,7.670468039577827e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001038519621943,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000492628023494,290.7118225097656,294.1499938964844,266.4779968261719,265.5761413574219,268.5466003417969,266.5658874511719,289.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507972911,9.969903125295332e-09,0.0010507872793823,-0.0251524168998003,0.0,0.0,0.0,-0.0098347989842295,60.0,-16.61712646484375,-0.0,-7.528319656557869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,9.87522435025312e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.000103990874777,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,7.680730777792633e-05,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0001039909184328,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,0.0004932871670462,290.7087707519531,294.1499938964844,266.4633483886719,265.5619812011719,268.5310363769531,266.5506286621094,289.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522031225264,1.0107078729504336e-08,0.0010521929943934,-0.0255113076418638,0.0,0.0,0.0,-0.0099039813503623,60.0,-16.643512725830078,-0.0,-7.548477753971383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,9.91303095361218e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0001043889933498,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,7.710135832894593e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001043890370056,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0004951756563968,290.7010498046875,294.1499938964844,266.4266662597656,265.526611328125,268.4920959472656,266.5119934082031,289.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562309762462,1.0500113667433196e-08,0.0010562204988673,-0.026539547368884,0.0,0.0,0.0,-0.0101022040471434,60.0,-16.71783447265625,-0.0,-7.606383434222155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,9.91303095361218e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0001043889933498,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,7.710135832894593e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001043890370056,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0004951756563968,290.7010498046875,294.1499938964844,266.4266662597656,265.526611328125,268.4920959472656,266.5119934082031,289.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562309762462,1.0500113667433196e-08,0.0010562204988673,-0.026539547368884,0.0,0.0,0.0,-0.0101022040471434,60.0,-16.71783447265625,-0.0,-7.606383434222155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,9.93403882603161e-05,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.000104610226117,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,7.726475450908765e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001046102624968,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0004962250823155,290.6971740722656,294.1499938964844,266.4083251953125,265.5089111328125,268.4725646972656,266.492431640625,289.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.0718518517194298e-08,0.0010584585834294,-0.0271108914166688,0.0,0.0,0.0,-0.0102123543620109,60.0,-16.75908851623535,-0.0,-7.638656285280376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,9.959020098904148e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001048732883646,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,7.74590516812168e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001048733247444,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004974729381501,290.6932983398437,294.1499938964844,266.3900146484375,265.4912109375,268.4530029296875,266.47271728515625,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611306643113,1.0978224551649872e-08,0.001061119721271,-0.0277902446687221,0.0,0.0,0.0,-0.0103433337062597,60.0,-16.80462074279785,-0.0,-7.67712151628075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001002339922706,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,0.0001055512257153,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,7.79597758082673e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.000105551269371,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0005006887950003,290.6854248046875,294.1499938964844,266.35333251953125,265.4557189941406,268.41375732421875,266.4327087402344,289.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679895058274,1.164752294613436e-08,0.0010679778642952,-0.0295408573001623,0.0,0.0,0.0,-0.010680885054171,60.0,-16.915010452270508,-0.0,-7.776695554184698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001002339922706,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,0.0001055512257153,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,7.79597758082673e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.000105551269371,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0005006887950003,290.6854248046875,294.1499938964844,266.35333251953125,265.4557189941406,268.41375732421875,266.4327087402344,289.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679895058274,1.164752294613436e-08,0.0010679778642952,-0.0295408573001623,0.0,0.0,0.0,-0.010680885054171,60.0,-16.915010452270508,-0.0,-7.776695554184698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001010805353871,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001064426760422,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,7.86181990406476e-05,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001064427196979,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0005049174651503,290.6774597167969,294.1499938964844,266.3166809082031,265.420166015625,268.374267578125,266.3917541503906,289.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770087828859,1.2527621606750472e-08,0.0010769962100312,-0.0318424254655838,0.0,0.0,0.0,-0.0111247515305876,60.0,-17.058210372924805,-0.0,-7.908607102535825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001010805353871,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001064426760422,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,7.86181990406476e-05,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001064427196979,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0005049174651503,290.6774597167969,294.1499938964844,266.3166809082031,265.420166015625,268.374267578125,266.3917541503906,289.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770087828859,1.2527621606750472e-08,0.0010769962100312,-0.0318424254655838,0.0,0.0,0.0,-0.0111247515305876,60.0,-17.058210372924805,-0.0,-7.908607102535825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.000102095415059,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,0.0001075113978004,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,7.940755313029513e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001075114341801,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0005099870031699,290.6693725585937,294.1499938964844,266.2799987792969,265.384521484375,268.3344421386719,266.3500366210937,289.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878217872232,1.3582741154039013e-08,0.0010878081666305,-0.0346010364592075,0.0,0.0,0.0,-0.0116568878293037,60.0,-17.232301712036133,-0.0,-8.068211343470466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.000102095415059,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,0.0001075113978004,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,7.940755313029513e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001075114341801,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0005099870031699,290.6693725585937,294.1499938964844,266.2799987792969,265.384521484375,268.3344421386719,266.3500366210937,289.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878217872232,1.3582741154039013e-08,0.0010878081666305,-0.0346010364592075,0.0,0.0,0.0,-0.0116568878293037,60.0,-17.232301712036133,-0.0,-8.068211343470466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001032144209602,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001086897682398,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,8.027788862818852e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001086898046196,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0005155766848474,290.6611328125,294.1499938964844,266.24334716796875,265.3487243652344,268.2943115234375,266.30792236328125,289.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997443459928,1.4746132315224258e-08,0.0010997296776622,-0.0376418195664882,0.0,0.0,0.0,-0.0122436303645372,60.0,-17.4298095703125,-0.0,-8.246040295034619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001032144209602,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001086897682398,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,8.027788862818852e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001086898046196,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0005155766848474,290.6611328125,294.1499938964844,266.24334716796875,265.3487243652344,268.2943115234375,266.30792236328125,289.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997443459928,1.4746132315224258e-08,0.0010997296776622,-0.0376418195664882,0.0,0.0,0.0,-0.0122436303645372,60.0,-17.4298095703125,-0.0,-8.246040295034619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,0.0001037903130054,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.000109296212031,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,8.072581113083288e-05,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001092962484108,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0005184534238651,290.656982421875,294.1499938964844,266.2250061035156,265.330810546875,268.2740783691406,266.286865234375,289.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058804811909,1.5344873816047766e-08,0.0011058651143684,-0.0392063707113266,0.0,0.0,0.0,-0.0125455986708402,60.0,-17.53434944152832,-0.0,-8.338314927414103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001043624506564,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001098986904253,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,8.117080142255872e-05,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000109898734081,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0005213113618083,290.6527709960937,294.1499938964844,266.2066650390625,265.3128356933594,268.2537536621094,266.265869140625,289.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119764531031,1.5939709996359852e-08,0.001111960504204,-0.0407604351639747,0.0,0.0,0.0,-0.0128455981612205,60.0,-17.64023208618164,-0.0,-8.430495057609735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001054693420883,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.000111064306111,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,8.203171455534175e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001110643424908,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0005268405075185,290.6442565917969,294.1499938964844,266.1700134277344,265.2767639160156,268.2128601074219,266.2242736816406,289.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123770372942,1.709053520926318e-08,0.0011237532598897,-0.0437662377953529,0.0,0.0,0.0,-0.0134260030463337,60.0,-17.850358963012695,-0.0,-8.61027231735534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001054693420883,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.000111064306111,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,8.203171455534175e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001110643424908,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0005268405075185,290.6442565917969,294.1499938964844,266.1700134277344,265.2767639160156,268.2128601074219,266.2242736816406,289.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123770372942,1.709053520926318e-08,0.0011237532598897,-0.0437662377953529,0.0,0.0,0.0,-0.0134260030463337,60.0,-17.850358963012695,-0.0,-8.61027231735534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0001064742464222,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0001121225141105,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,8.281330519821495e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001121225504903,291.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0005318602197803,290.6356201171875,294.1499938964844,266.1333312988281,265.2405090332031,268.171630859375,266.1833801269531,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344776721671,1.8135329682422707e-08,0.0011344595113769,-0.0464940965175628,0.0,0.0,0.0,-0.0139529332518577,60.0,-18.04926109313965,-0.0,-8.775126758564512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0001064742464222,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0001121225141105,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,8.281330519821495e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001121225504903,291.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0005318602197803,290.6356201171875,294.1499938964844,266.1333312988281,265.2405090332031,268.171630859375,266.1833801269531,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344776721671,1.8135329682422707e-08,0.0011344595113769,-0.0464940965175628,0.0,0.0,0.0,-0.0139529332518577,60.0,-18.04926109313965,-0.0,-8.775126758564512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0001073293897206,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0001130230230046,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,8.34784223116003e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001130230593844,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0005361317889764,290.6268310546875,294.1499938964844,266.0966796875,265.2040710449219,268.1301574707031,266.143310546875,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435894994065,1.9024428254965642e-08,0.0011435704072937,-0.0488146468997001,0.0,0.0,0.0,-0.0144013399258255,60.0,-18.22764778137207,-0.0,-8.91664413416038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0001073293897206,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0001130230230046,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,8.34784223116003e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001130230593844,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0005361317889764,290.6268310546875,294.1499938964844,266.0966796875,265.2040710449219,268.1301574707031,266.143310546875,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435894994065,1.9024428254965642e-08,0.0011435704072937,-0.0488146468997001,0.0,0.0,0.0,-0.0144013399258255,60.0,-18.22764778137207,-0.0,-8.91664413416038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001079994035535,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001137285798904,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,8.399954094784334e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001137286162702,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005394786712713,290.6179504394531,294.1499938964844,266.0599975585937,265.1673889160156,268.0885009765625,266.10406494140625,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507287854328,1.972104968217536e-08,0.0011507091112434,-0.050632294267416,0.0,0.0,0.0,-0.0147526748478412,60.0,-18.37821388244629,-0.0,-9.028315162140645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001079994035535,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001137285798904,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,8.399954094784334e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001137286162702,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005394786712713,290.6179504394531,294.1499938964844,266.0599975585937,265.1673889160156,268.0885009765625,266.10406494140625,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507287854328,1.972104968217536e-08,0.0011507091112434,-0.050632294267416,0.0,0.0,0.0,-0.0147526748478412,60.0,-18.37821388244629,-0.0,-9.028315162140645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0001082583185052,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001140012318501,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,8.420092490268871e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001140012682299,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005407720454968,290.61346435546875,294.1499938964844,266.0416564941406,265.14898681640625,268.067626953125,266.0846862792969,289.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534877121448,1.9990247679402283e-08,0.0011534678051248,-0.0513345636427402,0.0,0.0,0.0,-0.0148884421214461,60.0,-18.44147109985352,-0.0,-9.07165471630833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001084599789464,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000114213587949,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,8.435777272097766e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001142136243288,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0005417793872766,290.6089782714844,294.1499938964844,266.0233459472656,265.1304931640625,268.0467224121094,266.0655212402344,289.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556367389857,2.0199914629870364e-08,0.0011556164827197,-0.0518814772367477,0.0,0.0,0.0,-0.0149941863492131,60.0,-18.49620056152344,-0.0,-9.105480813786929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001086946795112,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001144607449532,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,8.45403119456023e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000114460774057,291.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.000542951747775,290.59991455078125,294.1499938964844,265.9866638183594,265.0933532714844,268.00494384765625,266.02764892578125,289.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581378057599,2.0443925663471425e-08,0.0011581173166632,-0.0525179207324981,0.0,0.0,0.0,-0.0151172522455453,60.0,-18.5764274597168,-0.0,-9.14492801484812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001086946795112,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001144607449532,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,8.45403119456023e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000114460774057,291.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.000542951747775,290.59991455078125,294.1499938964844,265.9866638183594,265.0933532714844,268.00494384765625,266.02764892578125,289.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581378057599,2.0443925663471425e-08,0.0011581173166632,-0.0525179207324981,0.0,0.0,0.0,-0.0151172522455453,60.0,-18.5764274597168,-0.0,-9.14492801484812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001086938282242,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001144598427345,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,8.453964983345941e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001144598791142,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0005429474986158,290.5908203125,294.1499938964844,265.95001220703125,265.0559387207031,267.96319580078125,265.9903564453125,289.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158129191026,2.0443019721483324e-08,0.0011581087019294,-0.0525155588984489,0.0,0.0,0.0,-0.0151167996227741,60.0,-18.619274139404297,-0.0,-9.144781643044553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001086938282242,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001144598427345,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,8.453964983345941e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001144598791142,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0005429474986158,290.5908203125,294.1499938964844,265.95001220703125,265.0559387207031,267.96319580078125,265.9903564453125,289.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158129191026,2.0443019721483324e-08,0.0011581087019294,-0.0525155588984489,0.0,0.0,0.0,-0.0151167996227741,60.0,-18.619274139404297,-0.0,-9.144781643044553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001085327530745,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001142902183346,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,8.441436511930078e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001142902547144,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.000542142894119,290.5816650390625,294.1499938964844,265.9154663085937,265.02020263671875,267.921630859375,265.9541931152344,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564128799363,2.0275521706025763e-08,0.0011563926236703,-0.0520786866545677,0.0,0.0,0.0,-0.0150323249399662,60.0,-18.62426948547364,-0.0,-9.117694332871906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001085327530745,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001142902183346,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,8.441436511930078e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001142902547144,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.000542142894119,290.5816650390625,294.1499938964844,265.9154663085937,265.02020263671875,267.921630859375,265.9541931152344,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564128799363,2.0275521706025763e-08,0.0011563926236703,-0.0520786866545677,0.0,0.0,0.0,-0.0150323249399662,60.0,-18.62426948547364,-0.0,-9.117694332871906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
