time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001083026654669,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.000114047928946,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,8.423541294177994e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001140479580499,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0005409935838542,290.5724792480469,294.1499938964844,265.8850402832031,264.9881286621094,267.88037109375,265.9207458496094,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153961289674,2.003627130875429e-08,0.0011539412662386,-0.0514546148478984,0.0,0.0,0.0,-0.014911662787199,60.0,-18.60797691345215,-0.0,-9.07907420355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001083026654669,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.000114047928946,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,8.423541294177994e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001140479580499,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0005409935838542,290.5724792480469,294.1499938964844,265.8850402832031,264.9881286621094,267.88037109375,265.9207458496094,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153961289674,2.003627130875429e-08,0.0011539412662386,-0.0514546148478984,0.0,0.0,0.0,-0.014911662787199,60.0,-18.60797691345215,-0.0,-9.07907420355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001081622758647,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001139000887633,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,8.412622264586389e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001139001251431,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0005402922979556,290.56787109375,294.1499938964844,265.8713073730469,264.973388671875,267.85986328125,265.9053649902344,289.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524654692038,1.98902956327629e-08,0.0011524455621838,-0.05107381939888,0.0,0.0,0.0,-0.0148380426689982,60.0,-18.59368133544922,-0.0,-9.055550265202329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001080083966371,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001137380531872,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,8.400654041906819e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.000113738082291,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0005395236657932,290.56329345703125,294.1499938964844,265.8585510253906,264.9595031738281,267.8394470214844,265.8907165527344,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508258758112,1.97302938431676e-08,0.0011508060852065,-0.0506564080715179,0.0,0.0,0.0,-0.0147573482245206,60.0,-18.57651901245117,-0.0,-9.02980090700112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001076551561709,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001133660698542,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,8.373179298359901e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000113366098958,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0005377591587603,290.5540466308594,294.1499938964844,265.8358154296875,264.9341735839844,267.7989501953125,265.8642883300781,289.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470620520412,1.936299476312797e-08,0.0011470427270978,-0.0496981032192707,0.0,0.0,0.0,-0.014572107233107,60.0,-18.53141021728516,-0.0,-8.97083083373218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001076551561709,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001133660698542,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,8.373179298359901e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000113366098958,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0005377591587603,290.5540466308594,294.1499938964844,265.8358154296875,264.9341735839844,267.7989501953125,265.8642883300781,289.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470620520412,1.936299476312797e-08,0.0011470427270978,-0.0496981032192707,0.0,0.0,0.0,-0.014572107233107,60.0,-18.53141021728516,-0.0,-8.97083083373218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001072435115929,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001129325901274,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,8.34116290207021e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001129326265072,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0005357029731385,290.5448303222656,294.1499938964844,265.8166198730469,264.9120483398437,267.7590637207031,265.8416748046875,289.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426761047914,1.893498513538816e-08,0.001142657129094,-0.0485812313854694,0.0,0.0,0.0,-0.0143562471494078,60.0,-18.472490310668945,-0.0,-8.90235583028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001072435115929,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001129325901274,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,8.34116290207021e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001129326265072,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0005357029731385,290.5448303222656,294.1499938964844,265.8166198730469,264.9120483398437,267.7590637207031,265.8416748046875,289.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426761047914,1.893498513538816e-08,0.001142657129094,-0.0485812313854694,0.0,0.0,0.0,-0.0143562471494078,60.0,-18.472490310668945,-0.0,-8.90235583028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001067762859747,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001124405825976,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,8.30482313176617e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001124406117014,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005333690787665,290.5355834960937,294.1499938964844,265.8008117675781,264.89288330078125,267.7197570800781,265.8224182128906,289.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376978363841,1.8449179961521626e-08,0.001137679326348,-0.0473133325576782,0.0,0.0,0.0,-0.0141112385317683,60.0,-18.40152740478516,-0.0,-8.824952857366952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001067762859747,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001124405825976,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,8.30482313176617e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001124406117014,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005333690787665,290.5355834960937,294.1499938964844,265.8008117675781,264.89288330078125,267.7197570800781,265.8224182128906,289.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376978363841,1.8449179961521626e-08,0.001137679326348,-0.0473133325576782,0.0,0.0,0.0,-0.0141112385317683,60.0,-18.40152740478516,-0.0,-8.824952857366952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001062564042513,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001118931177188,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,8.264387724921107e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001118931468226,291.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0005307721439749,290.5263366699219,294.1499938964844,265.7882080078125,264.8765869140625,267.6811828613281,265.8065185546875,289.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321584461256,1.7908631022578447e-08,0.0011321405181661,-0.0459022857248783,0.0,0.0,0.0,-0.0138386199250817,60.0,-18.31834983825684,-0.0,-8.73922374466929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001062564042513,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001118931177188,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,8.264387724921107e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001118931468226,291.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0005307721439749,290.5263366699219,294.1499938964844,265.7882080078125,264.8765869140625,267.6811828613281,265.8065185546875,289.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321584461256,1.7908631022578447e-08,0.0011321405181661,-0.0459022857248783,0.0,0.0,0.0,-0.0138386199250817,60.0,-18.31834983825684,-0.0,-8.73922374466929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001059778660419,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001115998020395,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,8.242723561124876e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001115998384193,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.000529380806256,290.521728515625,294.1499938964844,265.7830505371094,264.8694763183594,267.6621398925781,265.7997131347656,289.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291906703263,1.7619024461623667e-08,0.0011291729751974,-0.0451461933553218,0.0,0.0,0.0,-0.0136925615370273,60.0,-18.27267074584961,-0.0,-8.693465503029074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001056880355463,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001112945974455,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,8.220181189244613e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001112946265493,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0005279330071061,290.51708984375,294.1499938964844,265.7785949707031,264.8630065917969,267.6433410644531,265.7936706542969,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261025210842,1.7317672629246772e-08,0.0011260851752012,-0.0443593524396419,0.0,0.0,0.0,-0.0135405790060758,60.0,-18.22416305541992,-0.0,-8.645978510912755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001050796272465,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001106539129978,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,8.172860543709248e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001106539421016,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0005248939269222,290.50787353515625,294.1499938964844,265.77178955078125,264.8519592285156,267.60626220703125,265.7836303710937,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196198174729,1.6685094195167952e-08,0.0011196031700819,-0.0427074059844017,0.0,0.0,0.0,-0.0132215460762381,60.0,-18.120365142822266,-0.0,-8.546719243440749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001050796272465,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001106539129978,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,8.172860543709248e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001106539421016,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0005248939269222,290.50787353515625,294.1499938964844,265.77178955078125,264.8519592285156,267.60626220703125,265.7836303710937,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196198174729,1.6685094195167952e-08,0.0011196031700819,-0.0427074059844017,0.0,0.0,0.0,-0.0132215460762381,60.0,-18.120365142822266,-0.0,-8.546719243440749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001044399250531,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.000109980275738,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,8.123106090351939e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001099803048418,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.000521698500961,290.4986572265625,294.1499938964844,265.76763916015625,264.84332275390625,267.57000732421875,265.7763061523437,289.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128038167953,1.6019983561932353e-08,0.0011127877514809,-0.0409701280295848,0.0,0.0,0.0,-0.0128861060366034,60.0,-18.007949829101562,-0.0,-8.442972898592417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001044399250531,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.000109980275738,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,8.123106090351939e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001099803048418,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.000521698500961,290.4986572265625,294.1499938964844,265.76763916015625,264.84332275390625,267.57000732421875,265.7763061523437,289.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128038167953,1.6019983561932353e-08,0.0011127877514809,-0.0409701280295848,0.0,0.0,0.0,-0.0128861060366034,60.0,-18.007949829101562,-0.0,-8.442972898592417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001037828478729,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001092883394449,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,8.071999764069915e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001092883685487,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0005184162873774,290.4894714355469,294.1499938964844,265.76593017578125,264.8369140625,267.53472900390625,265.7715759277344,289.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058025993406,1.5336810932353728e-08,0.0011057872325181,-0.0391852967441082,0.0,0.0,0.0,-0.0125415557995438,60.0,-17.88921546936035,-0.0,-8.337067924912844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001037828478729,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001092883394449,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,8.071999764069915e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001092883685487,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0005184162873774,290.4894714355469,294.1499938964844,265.76593017578125,264.8369140625,267.53472900390625,265.7715759277344,289.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058025993406,1.5336810932353728e-08,0.0011057872325181,-0.0391852967441082,0.0,0.0,0.0,-0.0125415557995438,60.0,-17.88921546936035,-0.0,-8.337067924912844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001031251522363,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001085957555915,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,8.020845416467637e-05,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001085957846953,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0005151309305801,290.48028564453125,294.1499938964844,265.7664489746094,264.83258056640625,267.5003356933594,265.7690734863281,289.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987947462126,1.4653005031561861e-08,0.0010987800778821,-0.0373984426259994,0.0,0.0,0.0,-0.0121966861188411,60.0,-17.7673282623291,-0.0,-8.231733517050088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001031251522363,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001085957555915,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,8.020845416467637e-05,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001085957846953,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0005151309305801,290.48028564453125,294.1499938964844,265.7664489746094,264.83258056640625,267.5003356933594,265.7690734863281,289.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987947462126,1.4653005031561861e-08,0.0010987800778821,-0.0373984426259994,0.0,0.0,0.0,-0.0121966861188411,60.0,-17.7673282623291,-0.0,-8.231733517050088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001028027254506,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001082562303054,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.995768100954592e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001082562594092,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0005135203828103,290.4757080078125,294.1499938964844,265.7675170898437,264.8311462402344,267.4834899902344,265.76861572265625,289.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953592136502,1.4317779850614444e-08,0.0010953448945656,-0.0365223325788974,0.0,0.0,0.0,-0.0120276194065809,60.0,-17.70615577697754,-0.0,-8.180339250429824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001024865850922,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001079233188647,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.971179729793221e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001079233479686,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.0005119412089698,290.4711303710937,294.1499938964844,265.7690734863281,264.8302001953125,267.4668273925781,265.7685852050781,289.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919906198978,1.3989090774657598e-08,0.0010919766500592,-0.0356632284820079,0.0,0.0,0.0,-0.0118618486449122,60.0,-17.645273208618164,-0.0,-8.13010316846885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001018870461848,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0001072919694706,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,7.924548117443919e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001072919985745,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0005089463666081,290.4620056152344,294.1499938964844,265.7735595703125,264.82958984375,267.4342041015625,265.7699584960937,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856023291125,1.3365754725214174e-08,0.0010855889413505,-0.0340337827801704,0.0,0.0,0.0,-0.0115474751219153,60.0,-17.52665901184082,-0.0,-8.035257792471384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001018870461848,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0001072919694706,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,7.924548117443919e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001072919985745,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0005089463666081,290.4620056152344,294.1499938964844,265.7735595703125,264.82958984375,267.4342041015625,265.7699584960937,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856023291125,1.3365754725214174e-08,0.0010855889413505,-0.0340337827801704,0.0,0.0,0.0,-0.0115474751219153,60.0,-17.52665901184082,-0.0,-8.035257792471384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001013476066873,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001067239136318,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.882592035457492e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001067239427356,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0005062517593614,290.452880859375,294.1499938964844,265.7797546386719,264.8305969238281,267.4025573730469,265.7730712890625,289.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798543225973,1.2804905580310333e-08,0.0010798415169119,-0.0325674526393413,0.0,0.0,0.0,-0.0112646156921982,60.0,-17.41544532775879,-0.0,-7.950396252454085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001013476066873,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001067239136318,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.882592035457492e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001067239427356,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0005062517593614,290.452880859375,294.1499938964844,265.7797546386719,264.8305969238281,267.4025573730469,265.7730712890625,289.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798543225973,1.2804905580310333e-08,0.0010798415169119,-0.0325674526393413,0.0,0.0,0.0,-0.0112646156921982,60.0,-17.41544532775879,-0.0,-7.950396252454085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001008844483294,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001062361843651,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,7.84656876930967e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001062362134689,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.0005039381794631,290.4437561035156,294.1499938964844,265.7874755859375,264.8330993652344,267.37176513671875,265.7777709960937,289.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749191278591,1.2323371656464133e-08,0.001074906787835,-0.0313083231449127,0.0,0.0,0.0,-0.0110217574983835,60.0,-17.31456184387207,-0.0,-7.87789460332533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001008844483294,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001062361843651,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,7.84656876930967e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001062362134689,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.0005039381794631,290.4437561035156,294.1499938964844,265.7874755859375,264.8330993652344,267.37176513671875,265.7777709960937,289.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749191278591,1.2323371656464133e-08,0.001074906787835,-0.0313083231449127,0.0,0.0,0.0,-0.0110217574983835,60.0,-17.31456184387207,-0.0,-7.87789460332533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001005074736895,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001058392153936,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,7.817248115316033e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0001058392444974,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0005020551616325,290.43463134765625,294.1499938964844,265.7965087890625,264.8369140625,267.3418884277344,265.78387451171875,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709021007642,1.193143983613254e-08,0.0010708902264013,-0.0302833821624517,0.0,0.0,0.0,-0.0108240898698568,60.0,-17.226573944091797,-0.0,-7.819128455821557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001005074736895,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001058392153936,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,7.817248115316033e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0001058392444974,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0005020551616325,290.43463134765625,294.1499938964844,265.7965087890625,264.8369140625,267.3418884277344,265.78387451171875,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709021007642,1.193143983613254e-08,0.0010708902264013,-0.0302833821624517,0.0,0.0,0.0,-0.0108240898698568,60.0,-17.226573944091797,-0.0,-7.819128455821557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001003516590571,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001056751352734,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.805130007909611e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,0.0001056751643773,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.0005012768669985,290.4300842285156,294.1499938964844,265.80145263671875,264.8392639160156,267.3272705078125,265.78741455078125,289.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692417854443,1.1769444085985016e-08,0.0010692300274968,-0.0298597197979688,0.0,0.0,0.0,-0.0107423877343535,60.0,-17.187782287597656,-0.0,-7.794903211788552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0001002152930595,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.000105531536974,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.794523116899654e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001055315588018,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,0.0005005956627428,290.4255065917969,294.1499938964844,265.8066711425781,264.8418884277344,267.3128356933594,265.791259765625,289.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677885729819,1.1627665941205125e-08,0.0010677769314497,-0.029488917440176,0.0,0.0,0.0,-0.0106708826497197,60.0,-17.152210235595703,-0.0,-7.773731880433844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.999517351388933e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001052997395163,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.77740278863348e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001052997613442,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0004994961200281,290.4163818359375,294.1499938964844,265.8178100585937,264.847900390625,267.2845458984375,265.7997436523437,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654430370777,1.1398809007800992e-08,0.0010654316283762,-0.0288903508335351,0.0,0.0,0.0,-0.0105554610490798,60.0,-17.09013557434082,-0.0,-7.73961872369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.999517351388933e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001052997395163,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.77740278863348e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001052997613442,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0004994961200281,290.4163818359375,294.1499938964844,265.8178100585937,264.847900390625,267.2845458984375,265.7997436523437,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654430370777,1.1398809007800992e-08,0.0010654316283762,-0.0288903508335351,0.0,0.0,0.0,-0.0105554610490798,60.0,-17.09013557434082,-0.0,-7.73961872369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.981809853343292e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001051132712746,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.763630128465593e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001051132931024,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0004986115964129,290.4071960449219,294.1499938964844,265.8297119140625,264.8547668457031,267.25714111328125,265.8093566894531,289.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635560611262,1.1214702944073451e-08,0.0010635448852553,-0.0284088030457496,0.0,0.0,0.0,-0.0104626081883907,60.0,-17.038354873657227,-0.0,-7.712230143397394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.981809853343292e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001051132712746,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.763630128465593e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001051132931024,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0004986115964129,290.4071960449219,294.1499938964844,265.8297119140625,264.8547668457031,267.25714111328125,265.8093566894531,289.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635560611262,1.1214702944073451e-08,0.0010635448852553,-0.0284088030457496,0.0,0.0,0.0,-0.0104626081883907,60.0,-17.038354873657227,-0.0,-7.712230143397394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.966273501049729e-05,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001049496640916,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,7.751546218059957e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001049496859195,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0004978355136699,290.3980407714844,294.1499938964844,265.8421936035156,264.8623352050781,267.23046875,265.8197937011719,289.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619006352499,1.1053171711239429e-08,0.0010618895757943,-0.0279862862080335,0.0,0.0,0.0,-0.0103811416774988,60.0,-16.99128532409668,-0.0,-7.68823937846719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
