time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.966273501049729e-05,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001049496640916,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,7.751546218059957e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001049496859195,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0004978355136699,290.3980407714844,294.1499938964844,265.8421936035156,264.8623352050781,267.23046875,265.8197937011719,289.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619006352499,1.1053171711239429e-08,0.0010618895757943,-0.0279862862080335,0.0,0.0,0.0,-0.0103811416774988,60.0,-16.99128532409668,-0.0,-7.68823937846719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.952466643881051e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001048042686306,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,7.740807632217184e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001048042977345,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004971458693034,290.3888244628906,294.1499938964844,265.8550720214844,264.8704833984375,267.2045593261719,265.8309631347656,289.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604293784126,1.0909621650512236e-08,0.0010604184353724,-0.0276107918471097,0.0,0.0,0.0,-0.0103087434545159,60.0,-16.947616577148438,-0.0,-7.666951518103815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.952466643881051e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001048042686306,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,7.740807632217184e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001048042977345,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004971458693034,290.3888244628906,294.1499938964844,265.8550720214844,264.8704833984375,267.2045593261719,265.8309631347656,289.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604293784126,1.0909621650512236e-08,0.0010604184353724,-0.0276107918471097,0.0,0.0,0.0,-0.0103087434545159,60.0,-16.947616577148438,-0.0,-7.666951518103815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.946172212949024e-05,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001047379919327,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,7.735912367934361e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001047380137606,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,0.0004968314315192,290.3842163085937,294.1499938964844,265.8616027832031,264.8747253417969,267.1919250488281,265.8367919921875,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597585933282,1.0844178888191893e-08,0.0010597477667033,-0.0274396054446697,0.0,0.0,0.0,-0.0102757373824715,60.0,-16.926923751831055,-0.0,-7.657256162474368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.940275049302728e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001046758843585,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,7.731324876658618e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0001046759061864,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0004965368425473,290.3796081542969,294.1499938964844,265.8681640625,264.8790588378906,267.17950439453125,265.8427429199219,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059130183421,1.0782861714631052e-08,0.0010591193567961,-0.0272792074829339,0.0,0.0,0.0,-0.0102448128163814,60.0,-16.906883239746094,-0.0,-7.648177557939563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.929559018928558e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001045630488079,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,7.722990994807333e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001045630706357,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0004960016231052,290.370361328125,294.1499938964844,265.8812866210937,264.88787841796875,267.1551513671875,265.8548583984375,289.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579882655292,1.0671451278199129e-08,0.0010579776717349,-0.0269877649843692,0.0,0.0,0.0,-0.0101886233314871,60.0,-16.868621826171875,-0.0,-7.63169580864087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.929559018928558e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001045630488079,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,7.722990994807333e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001045630706357,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0004960016231052,290.370361328125,294.1499938964844,265.8812866210937,264.88787841796875,267.1551513671875,265.8548583984375,289.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579882655292,1.0671451278199129e-08,0.0010579776717349,-0.0269877649843692,0.0,0.0,0.0,-0.0101886233314871,60.0,-16.868621826171875,-0.0,-7.63169580864087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.920140291796996e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001044638629537,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,7.715664833085611e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001044638847815,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.000495531130582,290.3611145019531,294.1499938964844,265.89422607421875,264.8968200683594,267.13153076171875,265.8672180175781,289.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569846490398,1.0573519837464572e-08,0.0010569740552455,-0.0267315786331892,0.0,0.0,0.0,-0.0101392325013875,60.0,-16.832862854003906,-0.0,-7.617222763656174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.920140291796996e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001044638629537,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,7.715664833085611e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001044638847815,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.000495531130582,290.3611145019531,294.1499938964844,265.89422607421875,264.8968200683594,267.13153076171875,265.8672180175781,289.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569846490398,1.0573519837464572e-08,0.0010569740552455,-0.0267315786331892,0.0,0.0,0.0,-0.0101392325013875,60.0,-16.832862854003906,-0.0,-7.617222763656174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.911771485349163e-05,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001043757292791,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,7.709155761403963e-05,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001043757511069,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0004951130831614,290.351806640625,294.1499938964844,265.9068298339844,264.9057312011719,267.10858154296875,265.8796081542969,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560927912592,1.0486504997686552e-08,0.0010560823138803,-0.0265039447695016,0.0,0.0,0.0,-0.0100953476503491,60.0,-16.799278259277344,-0.0,-7.60437472990816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.911771485349163e-05,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001043757292791,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,7.709155761403963e-05,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001043757511069,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0004951130831614,290.351806640625,294.1499938964844,265.9068298339844,264.9057312011719,267.10858154296875,265.8796081542969,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560927912592,1.0486504997686552e-08,0.0010560823138803,-0.0265039447695016,0.0,0.0,0.0,-0.0100953476503491,60.0,-16.799278259277344,-0.0,-7.60437472990816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.904270700644702e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001042967414832,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,7.703321898588911e-05,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.0001042967633111,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0004947384004481,290.3424987792969,294.1499938964844,265.9188842773437,264.9144592285156,267.0863647460937,265.8918762207031,289.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552934836596,1.0408517603366365e-08,0.0010552831226959,-0.0262999236583709,0.0,0.0,0.0,-0.0100560151040554,60.0,-16.767789840698242,-0.0,-7.592868911387995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.904270700644702e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001042967414832,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,7.703321898588911e-05,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.0001042967633111,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0004947384004481,290.3424987792969,294.1499938964844,265.9188842773437,264.9144592285156,267.0863647460937,265.8918762207031,289.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552934836596,1.0408517603366365e-08,0.0010552831226959,-0.0262999236583709,0.0,0.0,0.0,-0.0100560151040554,60.0,-16.767789840698242,-0.0,-7.592868911387995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.900752047542484e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.000104259692307,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,7.700585410930216e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001042597214109,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0004945626715198,290.3377990722656,294.1499938964844,265.9246520996094,264.9187316894531,267.0754699707031,265.8978881835937,289.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549186263233,1.0371937086972594e-08,0.0010549081489443,-0.0262042265385389,0.0,0.0,0.0,-0.0100375656038522,60.0,-16.752700805664062,-0.0,-7.587474470938106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.897366544464604e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001042240401147,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,7.697952241869643e-05,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001042240619426,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0004943935200572,290.3331298828125,294.1499938964844,265.93023681640625,264.9228515625,267.06475830078125,265.90380859375,289.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545577388256,1.033672969441568e-08,0.001054547377862,-0.0261121187359094,0.0,0.0,0.0,-0.0100198090076446,60.0,-16.738019943237305,-0.0,-7.58228537733885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,9.89085019682534e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001041554205585,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,7.692883809795603e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001041554423863,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0004940680228173,290.3237609863281,294.1499938964844,265.940673828125,264.9307861328125,267.0437927246094,265.915283203125,289.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538634378463,1.0268982109096214e-08,0.0010538530768826,-0.0259348805993795,0.0,0.0,0.0,-0.0099856415763497,60.0,-16.7097225189209,-0.0,-7.572303672986892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,9.89085019682534e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001041554205585,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,7.692883809795603e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001041554423863,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0004940680228173,290.3237609863281,294.1499938964844,265.940673828125,264.9307861328125,267.0437927246094,265.915283203125,289.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538634378463,1.0268982109096214e-08,0.0010538530768826,-0.0259348805993795,0.0,0.0,0.0,-0.0099856415763497,60.0,-16.7097225189209,-0.0,-7.572303672986892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,9.884515020530672e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001040887073031,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,7.687956531299278e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.000104088729131,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,0.0004937515477649,290.3143615722656,294.1499938964844,265.95001220703125,264.93804931640625,267.0233764648437,265.92608642578125,289.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531882289797,1.0203106803885476e-08,0.0010531781008467,-0.0257625393569469,0.0,0.0,0.0,-0.0099524175748229,60.0,-16.682655334472656,-0.0,-7.562604764643768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,9.884515020530672e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001040887073031,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,7.687956531299278e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.000104088729131,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,0.0004937515477649,290.3143615722656,294.1499938964844,265.95001220703125,264.93804931640625,267.0233764648437,265.92608642578125,289.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531882289797,1.0203106803885476e-08,0.0010531781008467,-0.0257625393569469,0.0,0.0,0.0,-0.0099524175748229,60.0,-16.682655334472656,-0.0,-7.562604764643768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.878172568278389e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001040219212882,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.683023432036862e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.000104021943116,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0004934347816742,290.304931640625,294.1499938964844,265.9595642089844,264.9462890625,267.0035095214844,265.9363708496094,289.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525124380365,1.0137163997114841e-08,0.0010525023099035,-0.0255900174379348,0.0,0.0,0.0,-0.0099191600456833,60.0,-16.656156539916992,-0.0,-7.552902303586961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.878172568278389e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001040219212882,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.683023432036862e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.000104021943116,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0004934347816742,290.304931640625,294.1499938964844,265.9595642089844,264.9462890625,267.0035095214844,265.9363708496094,289.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525124380365,1.0137163997114841e-08,0.0010525023099035,-0.0255900174379348,0.0,0.0,0.0,-0.0099191600456833,60.0,-16.656156539916992,-0.0,-7.552902303586961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,9.871757356449962e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001039543640217,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,7.678033580305055e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001039543858496,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0004931143485009,290.29547119140625,294.1499938964844,265.9707336425781,264.9571228027344,266.9842529296875,265.9467163085937,289.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.007046090961694e-08,0.0010518187191337,-0.0254155043512582,0.0,0.0,0.0,-0.0098855188116431,60.0,-16.62896156311035,-0.0,-7.54309397166253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,9.871757356449962e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001039543640217,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,7.678033580305055e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001039543858496,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0004931143485009,290.29547119140625,294.1499938964844,265.9707336425781,264.9571228027344,266.9842529296875,265.9467163085937,289.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.007046090961694e-08,0.0010518187191337,-0.0254155043512582,0.0,0.0,0.0,-0.0098855188116431,60.0,-16.62896156311035,-0.0,-7.54309397166253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,9.86852974165231e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001039203707478,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,7.675523374928162e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001039203925756,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,0.0004929531132802,290.2907409667969,294.1499938964844,265.97686767578125,264.96343994140625,266.9748840332031,265.9520874023437,289.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514848399907,1.0036899311671732e-08,0.001051474828273,-0.0253277011215686,0.0,0.0,0.0,-0.009868592955172,60.0,-16.61495590209961,-0.0,-7.538161383990882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,9.865291212918235e-05,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001038862756104,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,7.673005165997893e-05,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0001038862974382,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0004927913541905,290.2859802246094,294.1499938964844,265.9833679199219,264.9703063964844,266.96563720703125,265.9576416015625,289.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511397849768,1.0003233796851418e-08,0.0010511297732591,-0.0252396203577518,0.0,0.0,0.0,-0.0098516140133142,60.0,-16.600696563720703,-0.0,-7.533215296007256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.858792327577248e-05,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001038178379531,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,7.667949830647558e-05,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001038178597809,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0004924667300656,290.2764892578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9476318359375,265.9693908691406,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504472302272,9.935661182680633e-09,0.0010504373349249,-0.0250628273934125,0.0,0.0,0.0,-0.0098175341263413,60.0,-16.571443557739258,-0.0,-7.523291856159632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.858792327577248e-05,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001038178379531,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,7.667949830647558e-05,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001038178597809,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0004924667300656,290.2764892578125,294.1499938964844,265.9973449707031,264.9857177734375,266.9476318359375,265.9693908691406,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504472302272,9.935661182680633e-09,0.0010504373349249,-0.0250628273934125,0.0,0.0,0.0,-0.0098175341263413,60.0,-16.571443557739258,-0.0,-7.523291856159632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.852275979937986e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001037492111208,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,7.662881398573518e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001037492329487,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0004921411746181,290.2669372558594,294.1499938964844,266.0125732421875,265.0031433105469,266.93023681640625,265.98211669921875,289.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497528128325,9.867904715576973e-09,0.0010497430339455,-0.0248855538666248,0.0,0.0,0.0,-0.0097833620384335,60.0,-16.5412654876709,-0.0,-7.513348521115405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.852275979937986e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001037492111208,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,7.662881398573518e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001037492329487,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0004921411746181,290.2669372558594,294.1499938964844,266.0125732421875,265.0031433105469,266.93023681640625,265.98211669921875,289.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497528128325,9.867904715576973e-09,0.0010497430339455,-0.0248855538666248,0.0,0.0,0.0,-0.0097833620384335,60.0,-16.5412654876709,-0.0,-7.513348521115405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.845755266724154e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001036805479088,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,7.657810056116432e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001036805697367,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0004918155027553,290.25738525390625,294.1499938964844,266.0289306640625,265.0223999023437,266.9134826660156,265.995849609375,289.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490580461919,9.800108280444421e-09,0.0010490482673048,-0.0247081723064184,0.0,0.0,0.0,-0.0097491694614291,60.0,-16.51027488708496,-0.0,-7.503405186071177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.845755266724154e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001036805479088,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,7.657810056116432e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001036805697367,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0004918155027553,290.25738525390625,294.1499938964844,266.0289306640625,265.0223999023437,266.9134826660156,265.995849609375,289.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490580461919,9.800108280444421e-09,0.0010490482673048,-0.0247081723064184,0.0,0.0,0.0,-0.0097491694614291,60.0,-16.51027488708496,-0.0,-7.503405186071177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.8392425570637e-05,291.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001036119720083,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,7.652744534425437e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001036119865602,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0004914901801384,290.247802734375,294.1499938964844,266.0462951660156,265.0433349609375,266.8973388671875,266.0105895996094,289.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483640944585,9.73239799861858e-09,0.0010483543155714,-0.0245310124009847,0.0,0.0,0.0,-0.0097150197252631,60.0,-16.47857666015625,-0.0,-7.493481746223551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.8392425570637e-05,291.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001036119720083,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,7.652744534425437e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001036119865602,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0004914901801384,290.247802734375,294.1499938964844,266.0462951660156,265.0433349609375,266.8973388671875,266.0105895996094,289.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483640944585,9.73239799861858e-09,0.0010483543155714,-0.0245310124009847,0.0,0.0,0.0,-0.0097150197252631,60.0,-16.47857666015625,-0.0,-7.493481746223551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.835992386797444e-05,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001035777459037,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,7.65021686675027e-05,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001035777604556,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0004913278389722,290.2430114746094,294.1499938964844,266.0552978515625,265.05438232421875,266.8895263671875,266.018310546875,289.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048017758876,9.69860369792741e-09,0.001048007979989,-0.0244425907731056,0.0,0.0,0.0,-0.0096979765221476,60.0,-16.46249771118164,-0.0,-7.488531394983512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,9.83274876489304e-05,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0001035435852827,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,7.647693564649671e-05,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116638183594,0.0,0.0,0.0001035436071106,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0004911657888442,290.2381896972656,294.1499938964844,266.06451416015625,265.0657653808594,266.8818664550781,266.0262756347656,289.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476721217855,9.664877786974556e-09,0.0010476624593138,-0.0243543498218059,0.0,0.0,0.0,-0.0096809668466448,60.0,-16.446279525756836,-0.0,-7.483592412427242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.826284076552838e-05,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001034755114233,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,7.64266587793827e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001034755259752,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0004908428527414,290.22857666015625,294.1499938964844,266.0835266113281,265.0895080566406,266.8670654296875,266.0428771972656,288.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046983175911,9.597662220528493e-09,0.0010469736298546,-0.0241784807294607,0.0,0.0,0.0,-0.0096470676362514,60.0,-16.41347312927246,-0.0,-7.473754237707908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.826284076552838e-05,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001034755114233,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,7.64266587793827e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001034755259752,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0004908428527414,290.22857666015625,294.1499938964844,266.0835266113281,265.0895080566406,266.8670654296875,266.0428771972656,288.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046983175911,9.597662220528493e-09,0.0010469736298546,-0.0241784807294607,0.0,0.0,0.0,-0.0096470676362514,60.0,-16.41347312927246,-0.0,-7.473754237707908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.819853585213424e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001034077940857,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,7.637664384674281e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0001034078159136,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0004905216628685,290.21893310546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8528747558594,266.0602722167969,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462979553267,9.530806366342404e-09,0.0010462885256856,-0.0240035504102706,0.0,0.0,0.0,-0.0096133491024374,60.0,-16.380266189575195,-0.0,-7.463975038035643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.819853585213424e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001034077940857,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,7.637664384674281e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0001034078159136,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0004905216628685,290.21893310546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8528747558594,266.0602722167969,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462979553267,9.530806366342404e-09,0.0010462885256856,-0.0240035504102706,0.0,0.0,0.0,-0.0096133491024374,60.0,-16.380266189575195,-0.0,-7.463975038035643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
