time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,9.813468204811215e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001033405496855,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.632697816006839e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001033405642374,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,0.0004902026848867,290.209228515625,294.1499938964844,266.12335205078125,265.1402282714844,266.83935546875,266.07843017578125,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456175077706,9.46441058857772e-09,0.0010456080781295,-0.0238298214972019,0.0,0.0,0.0,-0.0095798624679446,60.0,-16.346752166748047,-0.0,-7.454269734807897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,9.813468204811215e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001033405496855,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.632697816006839e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001033405642374,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,0.0004902026848867,290.209228515625,294.1499938964844,266.12335205078125,265.1402282714844,266.83935546875,266.07843017578125,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456175077706,9.46441058857772e-09,0.0010456080781295,-0.0238298214972019,0.0,0.0,0.0,-0.0095798624679446,60.0,-16.346752166748047,-0.0,-7.454269734807897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.807130845729262e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001032738146022,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,7.627769082318991e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001032738364301,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0004898861516267,290.1995544433594,294.1499938964844,266.1439514160156,265.16680908203125,266.8264465332031,266.09716796875,288.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044942298904,9.398522848869106e-09,0.0010449328692629,-0.0236574206501245,0.0,0.0,0.0,-0.0095466328784823,60.0,-16.31302833557129,-0.0,-7.444644722909288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.807130845729262e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001032738146022,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,7.627769082318991e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001032738364301,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0004898861516267,290.1995544433594,294.1499938964844,266.1439514160156,265.16680908203125,266.8264465332031,266.09716796875,288.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044942298904,9.398522848869106e-09,0.0010449328692629,-0.0236574206501245,0.0,0.0,0.0,-0.0095466328784823,60.0,-16.31302833557129,-0.0,-7.444644722909288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.803981811273844e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0001032406507874,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,7.625319267390296e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001032406726153,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0004897288745269,290.1946716308594,294.1499938964844,266.15435791015625,265.18035888671875,266.8202209472656,266.10675048828125,288.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,9.365781039605281e-09,0.0010445973603054,-0.0235717482864856,0.0,0.0,0.0,-0.0095301195979118,60.0,-16.296113967895508,-0.0,-7.439864191383094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,9.800849511520936e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001032076688716,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.622883276781067e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001032076834235,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0004895724123343,290.1898193359375,294.1499938964844,266.1648254394531,265.19403076171875,266.81414794921875,266.116455078125,288.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442729108035,9.333212425133295e-09,0.0010442635975778,-0.023486528545618,0.0,0.0,0.0,-0.0095136947929859,60.0,-16.279184341430664,-0.0,-7.435109949938123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,9.79463366093114e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001031422143569,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,7.618048402946442e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001031422289088,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0004892618744634,290.1800842285156,294.1499938964844,266.1858825683594,265.2216186523437,266.8025207519531,266.1361694335937,288.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436105076223,9.268584122423816e-09,0.0010436013108119,-0.0233174189925193,0.0,0.0,0.0,-0.0094810994341969,60.0,-16.245323181152344,-0.0,-7.425681047834588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,9.79463366093114e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001031422143569,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,7.618048402946442e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001031422289088,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0004892618744634,290.1800842285156,294.1499938964844,266.1858825683594,265.2216186523437,266.8025207519531,266.1361694335937,288.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436105076223,9.268584122423816e-09,0.0010436013108119,-0.0233174189925193,0.0,0.0,0.0,-0.0094810994341969,60.0,-16.245323181152344,-0.0,-7.425681047834588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,9.788481838768348e-05,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001030774292303,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,7.613263733219355e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001030774510581,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0004889545962214,290.1703186035156,294.1499938964844,266.2070007324219,265.2494812011719,266.7914733886719,266.1561584472656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429549729451,9.204624618064372e-09,0.0010429457761347,-0.0231500566005706,0.0,0.0,0.0,-0.0094488421455025,60.0,-16.211524963378906,-0.0,-7.416355174427738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,9.788481838768348e-05,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001030774292303,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,7.613263733219355e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001030774510581,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0004889545962214,290.1703186035156,294.1499938964844,266.2070007324219,265.2494812011719,266.7914733886719,266.1561584472656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429549729451,9.204624618064372e-09,0.0010429457761347,-0.0231500566005706,0.0,0.0,0.0,-0.0094488421455025,60.0,-16.211524963378906,-0.0,-7.416355174427738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.782411507330836e-05,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001030135099426,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,7.608542364323512e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001030135244945,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004886513925157,290.1605224609375,294.1499938964844,266.2280578613281,265.2773742675781,266.781005859375,266.1763916015625,288.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042308169417,9.14151243591732e-09,0.0010422990890219,-0.0229849088937044,0.0,0.0,0.0,-0.0094170123338699,60.0,-16.17790412902832,-0.0,-7.407159330341528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.782411507330836e-05,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001030135099426,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,7.608542364323512e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001030135244945,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004886513925157,290.1605224609375,294.1499938964844,266.2280578613281,265.2773742675781,266.781005859375,266.1763916015625,288.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042308169417,9.14151243591732e-09,0.0010422990890219,-0.0229849088937044,0.0,0.0,0.0,-0.0094170123338699,60.0,-16.17790412902832,-0.0,-7.407159330341528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,9.776419756235556e-05,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001029504128382,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.603882113471627e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001029504273901,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004883520887233,290.15069580078125,294.1499938964844,266.2489318847656,265.3051147460937,266.7711181640625,266.1966857910156,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416696313768,9.079212048845877e-09,0.0010416605509817,-0.0228218864649534,0.0,0.0,0.0,-0.0093855913728475,60.0,-16.144521713256836,-0.0,-7.398087120691343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,9.776419756235556e-05,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001029504128382,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.603882113471627e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001029504273901,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004883520887233,290.15069580078125,294.1499938964844,266.2489318847656,265.3051147460937,266.7711181640625,266.1966857910156,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416696313768,9.079212048845877e-09,0.0010416605509817,-0.0228218864649534,0.0,0.0,0.0,-0.0093855913728475,60.0,-16.144521713256836,-0.0,-7.398087120691343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,9.773460624273866e-05,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001029192571877,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,7.601580728078261e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001029192717396,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0004882042994722,290.1457824707031,294.1499938964844,266.2592468261719,265.31890869140625,266.76641845703125,266.20684814453125,288.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413543786853,9.0484517656364e-09,0.0010413454147055,-0.0227413941174745,0.0,0.0,0.0,-0.0093700774013996,60.0,-16.127967834472656,-0.0,-7.393609990913319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.770526230568066e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.0001028883489198,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,7.599298260174692e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001028883634717,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0004880577034782,290.140869140625,294.1499938964844,266.2695007324219,265.33258056640625,266.7618408203125,266.21697998046875,288.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410416871309,9.017938396027604e-09,0.0010410327231511,-0.0226615481078624,0.0,0.0,0.0,-0.0093546891584992,60.0,-16.11151123046875,-0.0,-7.389169809357554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.764744754647836e-05,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001028274637064,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,7.594801718369126e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001028274782584,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0004877689061686,290.1310119628906,294.1499938964844,266.2896423339844,265.3595275878906,266.7530822753906,266.2371520996094,288.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,8.957824704225459e-09,0.001040416653268,-0.0225042439997196,0.0,0.0,0.0,-0.0093243708834052,60.0,-16.07898712158203,-0.0,-7.380426580994026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.764744754647836e-05,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001028274637064,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,7.594801718369126e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001028274782584,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0004877689061686,290.1310119628906,294.1499938964844,266.2896423339844,265.3595275878906,266.7530822753906,266.2371520996094,288.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,8.957824704225459e-09,0.001040416653268,-0.0225042439997196,0.0,0.0,0.0,-0.0093243708834052,60.0,-16.07898712158203,-0.0,-7.380426580994026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.759070235304534e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.0001027677135425,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,7.590388122480363e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0001027677280944,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004874854639638,290.12115478515625,294.1499938964844,266.30926513671875,265.38580322265625,266.7448425292969,266.257080078125,288.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398209560662,8.898830117232137e-09,0.0010398119920864,-0.022349864244461,0.0,0.0,0.0,-0.0092946169897913,60.0,-16.046968460083008,-0.0,-7.37185104071614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.759070235304534e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.0001027677135425,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,7.590388122480363e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0001027677280944,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004874854639638,290.12115478515625,294.1499938964844,266.30926513671875,265.38580322265625,266.7448425292969,266.257080078125,288.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398209560662,8.898830117232137e-09,0.0010398119920864,-0.022349864244461,0.0,0.0,0.0,-0.0092946169897913,60.0,-16.046968460083008,-0.0,-7.37185104071614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,9.753549238666892e-05,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0001027095713652,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.586093852296472e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0001027095859171,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0004872096760664,290.1112365722656,294.1499938964844,266.3282470703125,265.41119384765625,266.7371520996094,266.2766418457031,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392325930297,8.841425369610079e-09,0.0010392237454652,-0.0221996456384658,0.0,0.0,0.0,-0.0092656658962368,60.0,-16.01569175720215,-0.0,-7.363511400626521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,9.753549238666892e-05,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0001027095713652,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.586093852296472e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0001027095859171,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0004872096760664,290.1112365722656,294.1499938964844,266.3282470703125,265.41119384765625,266.7371520996094,266.2766418457031,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392325930297,8.841425369610079e-09,0.0010392237454652,-0.0221996456384658,0.0,0.0,0.0,-0.0092656658962368,60.0,-16.01569175720215,-0.0,-7.363511400626521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,9.748161392053588e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,0.0001026528407237,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,7.581903628306463e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001026528552756,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0004869405529461,290.1013488769531,294.1499938964844,266.346435546875,265.435546875,266.7298583984375,266.2958068847656,288.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386585490778,8.785409733036431e-09,0.0010386497015133,-0.0220530591905117,0.0,0.0,0.0,-0.0092374142259359,60.0,-15.985093116760254,-0.0,-7.355377817930275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,9.748161392053588e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,0.0001026528407237,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,7.581903628306463e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001026528552756,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0004869405529461,290.1013488769531,294.1499938964844,266.346435546875,265.435546875,266.7298583984375,266.2958068847656,288.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386585490778,8.785409733036431e-09,0.0010386497015133,-0.0220530591905117,0.0,0.0,0.0,-0.0092374142259359,60.0,-15.985093116760254,-0.0,-7.355377817930275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.745543502504006e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0001026252648443,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,7.579867087770253e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001026252866722,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0004868097603321,290.09637451171875,294.1499938964844,266.3551940917969,265.4472961425781,266.7264404296875,266.30517578125,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383795015513,8.758188840829462e-09,0.0010383707704022,-0.0219818260520696,0.0,0.0,0.0,-0.0092236865311861,60.0,-15.970163345336914,-0.0,-7.351427200319449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,9.7429656307213e-05,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,0.0001025981182465,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.577862561447546e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001025981400744,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004866810049861,290.0914001464844,294.1499938964844,266.3637390136719,265.45867919921875,266.7230834960937,266.3143920898437,288.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381048778072,8.731386280658171e-09,0.001038096146658,-0.021911684423685,0.0,0.0,0.0,-0.0092101683840155,60.0,-15.955453872680664,-0.0,-7.347537689383898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,9.737984510138632e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000102545673144,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,7.573988841613755e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001025456876959,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0004864322254434,290.0814514160156,294.1499938964844,266.3800354003906,265.4803771972656,266.7167358398437,266.33221435546875,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375741403549,8.679601926075975e-09,0.0010375654092058,-0.0217761695384979,0.0,0.0,0.0,-0.0091840513050556,60.0,-15.926876068115234,-0.0,-7.340027252666914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,9.737984510138632e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000102545673144,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,7.573988841613755e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001025456876959,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0004864322254434,290.0814514160156,294.1499938964844,266.3800354003906,265.4803771972656,266.7167358398437,266.33221435546875,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375741403549,8.679601926075975e-09,0.0010375654092058,-0.0217761695384979,0.0,0.0,0.0,-0.0091840513050556,60.0,-15.926876068115234,-0.0,-7.340027252666914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.733209299156442e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.000102495381725,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,7.570274465251714e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001024953962769,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004861936613451,290.07147216796875,294.1499938964844,266.39520263671875,265.50048828125,266.7107849121094,266.349365234375,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370651725679,8.629950087879479e-09,0.0010370565578341,-0.0216462332755327,0.0,0.0,0.0,-0.0091590099036693,60.0,-15.899300575256348,-0.0,-7.33282874421093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.733209299156442e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.000102495381725,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,7.570274465251714e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001024953962769,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004861936613451,290.07147216796875,294.1499938964844,266.39520263671875,265.50048828125,266.7107849121094,266.349365234375,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370651725679,8.629950087879479e-09,0.0010370565578341,-0.0216462332755327,0.0,0.0,0.0,-0.0091590099036693,60.0,-15.899300575256348,-0.0,-7.33282874421093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.728747681947424e-05,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001024484008667,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,7.566803833469748e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001024484154186,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004859708133153,290.0614929199219,294.1499938964844,266.4091186523437,265.518798828125,266.7052001953125,266.365478515625,288.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365897323936,8.58356230537538e-09,0.0010365812340751,-0.0215248372405767,0.0,0.0,0.0,-0.0091356141492724,60.0,-15.873214721679688,-0.0,-7.326107009930638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.728747681947424e-05,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001024484008667,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,7.566803833469748e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001024484154186,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004859708133153,290.0614929199219,294.1499938964844,266.4091186523437,265.518798828125,266.7052001953125,266.365478515625,288.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365897323936,8.58356230537538e-09,0.0010365812340751,-0.0215248372405767,0.0,0.0,0.0,-0.0091356141492724,60.0,-15.873214721679688,-0.0,-7.326107009930638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,9.724541450850666e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001024041121127,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,7.563532562926412e-05,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0001024041266646,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004857607127632,290.05145263671875,294.1499938964844,266.42169189453125,265.53515625,266.699951171875,266.3807983398437,288.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361415334045,8.539831064524606e-09,0.001036133035086,-0.0214103944599628,0.0,0.0,0.0,-0.0091135594993829,60.0,-15.848224639892578,-0.0,-7.319773231984072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,9.724541450850666e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001024041121127,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,7.563532562926412e-05,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0001024041266646,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004857607127632,290.05145263671875,294.1499938964844,266.42169189453125,265.53515625,266.699951171875,266.3807983398437,288.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361415334045,8.539831064524606e-09,0.001036133035086,-0.0214103944599628,0.0,0.0,0.0,-0.0091135594993829,60.0,-15.848224639892578,-0.0,-7.319773231984072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,9.722574759507552e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41949462890625,0.0,0.0,0.0001023833974613,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.56200315663591e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,0.0001023834120132,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.0004856624582316,290.04644775390625,294.1499938964844,266.4273986816406,265.5425109863281,266.6974182128906,266.3879699707031,288.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359319858253,8.51938075641101e-09,0.0010359234875068,-0.0213568750768899,0.0,0.0,0.0,-0.0091032451018691,60.0,-15.836429595947266,-0.0,-7.31681240040416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.720708476379514e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001023637450998,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,7.560551603091881e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001023637596517,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0004855692386627,290.0414428710937,294.1499938964844,266.4327697753906,265.54931640625,266.69500732421875,266.39483642578125,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357331484556,8.499976722475822e-09,0.0010357246501371,-0.0213060956448316,0.0,0.0,0.0,-0.009093458764255,60.0,-15.82503890991211,-0.0,-7.3140036249697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,9.71727422438562e-05,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001023275835905,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,7.557880599051714e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001023275981424,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.000485397700686,290.0313720703125,294.1499938964844,266.4422302246094,265.5611572265625,266.6903381347656,266.4076538085937,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353671386837,8.464270173647037e-09,0.0010353586403653,-0.021212650462985,0.0,0.0,0.0,-0.0090754507109522,60.0,-15.80351448059082,-0.0,-7.308835847652517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,9.71727422438562e-05,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001023275835905,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,7.557880599051714e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001023275981424,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.000485397700686,290.0313720703125,294.1499938964844,266.4422302246094,265.5611572265625,266.6903381347656,266.4076538085937,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353671386837,8.464270173647037e-09,0.0010353586403653,-0.021212650462985,0.0,0.0,0.0,-0.0090754507109522,60.0,-15.80351448059082,-0.0,-7.308835847652517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,9.714332554722203e-05,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0001022966098389,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,7.555592310382053e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001022966171149,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0004852507845498,290.02130126953125,294.1499938964844,266.45001220703125,265.5704650878906,266.6859130859375,266.4190368652344,288.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350536322221,8.433684861586244e-09,0.0010350452503189,-0.0211326088756322,0.0,0.0,0.0,-0.0090600252151489,60.0,-15.783985137939451,-0.0,-7.304410587494203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
