time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,9.714332554722203e-05,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0001022966098389,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,7.555592310382053e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001022966171149,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0004852507845498,290.02130126953125,294.1499938964844,266.45001220703125,265.5704650878906,266.6859130859375,266.4190368652344,288.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350536322221,8.433684861586244e-09,0.0010350452503189,-0.0211326088756322,0.0,0.0,0.0,-0.0090600252151489,60.0,-15.783985137939451,-0.0,-7.304410587494203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.711859456729144e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,0.0001022705619107,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,7.553668547188863e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0001022705764626,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0004851272387895,290.0111999511719,294.1499938964844,266.455810546875,265.5771484375,266.6816711425781,266.4291687011719,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347900679334,8.407968543622246e-09,0.0010347816860303,-0.0210653059184551,0.0,0.0,0.0,-0.0090470546856522,60.0,-15.766231536865234,-0.0,-7.300690896272499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.711859456729144e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,0.0001022705619107,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,7.553668547188863e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0001022705764626,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0004851272387895,290.0111999511719,294.1499938964844,266.455810546875,265.5771484375,266.6816711425781,266.4291687011719,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347900679334,8.407968543622246e-09,0.0010347816860303,-0.0210653059184551,0.0,0.0,0.0,-0.0090470546856522,60.0,-15.766231536865234,-0.0,-7.300690896272499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.71009285422042e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.000102251957287,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,7.552294846391305e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001022519718389,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.0004850389959756,290.0010986328125,294.1499938964844,266.4595642089844,265.5813293457031,266.6776123046875,266.4375,288.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346018243581,8.389599237546008e-09,0.0010345934424549,-0.0210172329097986,0.0,0.0,0.0,-0.0090377908200025,60.0,-15.751171112060549,-0.0,-7.298034887526228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.71009285422042e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.000102251957287,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,7.552294846391305e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001022519718389,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.0004850389959756,290.0010986328125,294.1499938964844,266.4595642089844,265.5813293457031,266.6776123046875,266.4375,288.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346018243581,8.389599237546008e-09,0.0010345934424549,-0.0210172329097986,0.0,0.0,0.0,-0.0090377908200025,60.0,-15.751171112060549,-0.0,-7.298034887526228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,9.709505684440956e-05,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001022457727231,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.551837916253135e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.000102245787275,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004850096593145,289.9960327148437,294.1499938964844,266.460693359375,265.58251953125,266.6756286621094,266.4410705566406,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345391929149,8.38349212273215e-09,0.0010345308110117,-0.021001249551773,0.0,0.0,0.0,-0.0090347100049257,60.0,-15.74453830718994,-0.0,-7.297151682905678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.709330333862454e-05,291.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001022439319058,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,7.55170185584575e-05,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,0.0001022439464577,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0004850008990615,289.990966796875,294.1499938964844,266.4613342285156,265.5830993652344,266.67364501953125,266.44415283203125,288.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345204500481,8.381668692436506e-09,0.0010345120681449,-0.0209964774549007,0.0,0.0,0.0,-0.0090337907895445,60.0,-15.73879051208496,-0.0,-7.296888071550711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.710269659990443e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0001022538199322,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,7.552432361990213e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001022538344841,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.00048504784354,289.9808044433594,294.1499938964844,266.4611511230469,265.5825500488281,266.6697692871094,266.4491577148437,288.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346204508095,8.39142888509059e-09,0.0010346120689064,-0.0210220199078321,0.0,0.0,0.0,-0.0090387128293514,60.0,-15.72978973388672,-0.0,-7.298299209423932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.710269659990443e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0001022538199322,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,7.552432361990213e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001022538344841,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.00048504784354,289.9808044433594,294.1499938964844,266.4611511230469,265.5825500488281,266.6697692871094,266.4491577148437,288.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346204508095,8.39142888509059e-09,0.0010346120689064,-0.0210220199078321,0.0,0.0,0.0,-0.0090387128293514,60.0,-15.72978973388672,-0.0,-7.298299209423932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,9.713546023704112e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.0001022883225232,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,7.5549804023467e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0001022883297991,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0004852114943787,289.9706115722656,294.1499938964844,266.45904541015625,265.5797424316406,266.6659240722656,266.4523010253906,288.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349694639444,8.425483422058733e-09,0.0010349609656259,-0.0211111437529325,0.0,0.0,0.0,-0.0090558873489499,60.0,-15.725518226623535,-0.0,-7.30322469166822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,9.713546023704112e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.0001022883225232,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,7.5549804023467e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0001022883297991,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0004852114943787,289.9706115722656,294.1499938964844,266.45904541015625,265.5797424316406,266.6659240722656,266.4523010253906,288.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349694639444,8.425483422058733e-09,0.0010349609656259,-0.0211111437529325,0.0,0.0,0.0,-0.0090558873489499,60.0,-15.725518226623535,-0.0,-7.30322469166822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.71979898167774e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001023541626636,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,7.55984365241602e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001023541772156,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0004855238366872,289.9604187011719,294.1499938964844,266.4551086425781,265.5747985839844,266.662109375,266.45361328125,288.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356354760006,8.490484759704486e-09,0.0010356270940974,-0.0212812554091215,0.0,0.0,0.0,-0.0090886699035763,60.0,-15.726835250854492,-0.0,-7.31262943531874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.71979898167774e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001023541626636,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,7.55984365241602e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0001023541772156,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0004855238366872,289.9604187011719,294.1499938964844,266.4551086425781,265.5747985839844,266.662109375,266.45361328125,288.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356354760006,8.490484759704486e-09,0.0010356270940974,-0.0212812554091215,0.0,0.0,0.0,-0.0090886699035763,60.0,-15.726835250854492,-0.0,-7.31262943531874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.729398880153894e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001024552620947,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,7.567310967715457e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0001024552766466,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004860033805016,289.9501953125,294.1499938964844,266.44940185546875,265.5678100585937,266.65826416015625,266.4530334472656,288.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366583010181,8.59028759236935e-09,0.0010366496862843,-0.0215424392372369,0.0,0.0,0.0,-0.009139004163444,60.0,-15.734517097473145,-0.0,-7.327081874564102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.729398880153894e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001024552620947,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,7.567310967715457e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0001024552766466,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004860033805016,289.9501953125,294.1499938964844,266.44940185546875,265.5678100585937,266.65826416015625,266.4530334472656,288.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366583010181,8.59028759236935e-09,0.0010366496862843,-0.0215424392372369,0.0,0.0,0.0,-0.009139004163444,60.0,-15.734517097473145,-0.0,-7.327081874564102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.735694038681686e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001025215533445,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,7.572206959594041e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728576660156,0.0,0.0,0.0001025215678964,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004863178473897,289.945068359375,294.1499938964844,266.4458923339844,265.5635681152344,266.65631103515625,266.45196533203125,288.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373289696872,8.655731242868114e-09,0.0010373203549534,-0.021713700145483,0.0,0.0,0.0,-0.0091720102354884,60.0,-15.741311073303224,-0.0,-7.336566199001028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.74282083916478e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001025965975713,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,7.577749784104526e-05,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.0001025966121233,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,0.00048667381634,289.9399108886719,294.1499938964844,266.44195556640625,265.5588684082031,266.6543273925781,266.450439453125,288.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380882304161,8.729815093033721e-09,0.001038079499267,-0.0219075735658407,0.0,0.0,0.0,-0.0092093730345368,60.0,-15.749624252319336,-0.0,-7.347310315708455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,9.760093234945089e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001027784819598,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,7.591184112243354e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001027784965117,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004875366284977,289.9295959472656,294.1499938964844,266.4328308105469,265.5480651855469,266.6503295898437,266.4461669921875,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399284074082,8.909379900501335e-09,0.0010399195598438,-0.0223774705082178,0.0,0.0,0.0,-0.0092999348416924,60.0,-15.771337509155272,-0.0,-7.373383681397172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,9.760093234945089e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001027784819598,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,7.591184112243354e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001027784965117,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004875366284977,289.9295959472656,294.1499938964844,266.4328308105469,265.5480651855469,266.6503295898437,266.4461669921875,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399284074082,8.909379900501335e-09,0.0010399195598438,-0.0223774705082178,0.0,0.0,0.0,-0.0092999348416924,60.0,-15.771337509155272,-0.0,-7.373383681397172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,9.780983964446932e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001029984705382,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,7.607432053191587e-05,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001029984850902,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.0004885801463387,289.91925048828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6462097167969,266.4398498535156,288.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421541519463,9.12655551132957e-09,0.0010421450715512,-0.0229457728564739,0.0,0.0,0.0,-0.0094094648957252,60.0,-15.800883293151855,-0.0,-7.404980806313689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,9.780983964446932e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001029984705382,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,7.607432053191587e-05,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001029984850902,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.0004885801463387,289.91925048828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6462097167969,266.4398498535156,288.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421541519463,9.12655551132957e-09,0.0010421450715512,-0.0229457728564739,0.0,0.0,0.0,-0.0094094648957252,60.0,-15.800883293151855,-0.0,-7.404980806313689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.805342415347695e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001032549844239,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,7.62637791922316e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,0.0001032549916999,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0004897969192825,289.90887451171875,294.1499938964844,266.4097900390625,265.521240234375,266.6419372558594,266.4317932128906,288.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447493987157,9.37979205417605e-09,0.00104474008549,-0.0236084107309579,0.0,0.0,0.0,-0.0095371818169951,60.0,-15.836840629577637,-0.0,-7.44190984391935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.805342415347695e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001032549844239,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,7.62637791922316e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,0.0001032549916999,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0004897969192825,289.90887451171875,294.1499938964844,266.4097900390625,265.521240234375,266.6419372558594,266.4317932128906,288.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447493987157,9.37979205417605e-09,0.00104474008549,-0.0236084107309579,0.0,0.0,0.0,-0.0095371818169951,60.0,-15.836840629577637,-0.0,-7.44190984391935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.832624346017838e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001035422683344,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,7.647596794413403e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001035422828863,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004911597352474,289.8984375,294.1499938964844,266.3959655761719,265.50543212890625,266.6374816894531,266.42169189453125,288.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476561728864,9.663414068938891e-09,0.0010476465104147,-0.0243505220860242,0.0,0.0,0.0,-0.0096802245825529,60.0,-15.879556655883787,-0.0,-7.48337853906378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.832624346017838e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001035422683344,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,7.647596794413403e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001035422828863,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004911597352474,289.8984375,294.1499938964844,266.3959655761719,265.50543212890625,266.6374816894531,266.42169189453125,288.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476561728864,9.663414068938891e-09,0.0010476465104147,-0.0243505220860242,0.0,0.0,0.0,-0.0096802245825529,60.0,-15.879556655883787,-0.0,-7.48337853906378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,9.847228648141026e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001036960602505,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.658956019440666e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0001036960748024,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,0.0004918892518617,289.8931884765625,294.1499938964844,266.38848876953125,265.4969482421875,266.6351928710937,266.4159545898437,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049212180078,9.815243728894533e-09,0.0010492024011909,-0.0247477740049362,0.0,0.0,0.0,-0.0097567979246377,60.0,-15.902993202209473,-0.0,-7.505624921577694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,9.862315346254036e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.000103854930785,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,7.67068995628506e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001038549453369,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0004926428664475,289.887939453125,294.1499938964844,266.38067626953125,265.4881286621094,266.6328125,266.4097595214844,288.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508196428418,9.972086267850956e-09,0.0010508096311241,-0.0251581296324729,0.0,0.0,0.0,-0.0098358998075127,60.0,-15.927573204040527,-0.0,-7.528640111331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,9.893730020849034e-05,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,0.0001041857394739,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,7.695123349549249e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001041857540258,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004942120867781,289.8773803710937,294.1499938964844,266.3639831542969,265.46942138671875,266.6279296875,266.3960266113281,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541666997596,1.0298675690023629e-08,0.0010541564552113,-0.0260125640779733,0.0,0.0,0.0,-0.0100006116554141,60.0,-15.979899406433104,-0.0,-7.57667777406823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,9.893730020849034e-05,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,0.0001041857394739,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,7.695123349549249e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001041857540258,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004942120867781,289.8773803710937,294.1499938964844,266.3639831542969,265.46942138671875,266.6279296875,266.3960266113281,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541666997596,1.0298675690023629e-08,0.0010541564552113,-0.0260125640779733,0.0,0.0,0.0,-0.0100006116554141,60.0,-15.979899406433104,-0.0,-7.57667777406823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,9.926146594807506e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001045271055772,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,7.720336725469679e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0001045271201292,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.000495831365697,289.8667907714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6227722167969,266.3805847167969,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576206259429,1.0635686109594644e-08,0.0010576100321486,-0.0268942043185234,0.0,0.0,0.0,-0.0101705798879265,60.0,-16.035484313964844,-0.0,-7.62640866014408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,9.926146594807506e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001045271055772,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,7.720336725469679e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0001045271201292,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.000495831365697,289.8667907714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6227722167969,266.3805847167969,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576206259429,1.0635686109594644e-08,0.0010576100321486,-0.0268942043185234,0.0,0.0,0.0,-0.0101705798879265,60.0,-16.035484313964844,-0.0,-7.62640866014408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.958868031390013e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001048716803779,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,7.74578657001257e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0001048716949298,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0004974658368155,289.85614013671875,294.1499938964844,266.3265991210937,265.4281921386719,266.6173400878906,266.3634033203125,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061107032001,1.0975867326123992e-08,0.0010610960889607,-0.0277840793132781,0.0,0.0,0.0,-0.0103421472012996,60.0,-16.0932559967041,-0.0,-7.676771929254755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.958868031390013e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001048716803779,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,7.74578657001257e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0001048716949298,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0004974658368155,289.85614013671875,294.1499938964844,266.3265991210937,265.4281921386719,266.6173400878906,266.3634033203125,288.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061107032001,1.0975867326123992e-08,0.0010610960889607,-0.0277840793132781,0.0,0.0,0.0,-0.0103421472012996,60.0,-16.0932559967041,-0.0,-7.676771929254755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.99130861600861e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0001052132938639,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,7.771018135827035e-05,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001052133084158,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004990863380953,289.8454284667969,294.1499938964844,266.3059997558594,265.4058837890625,266.6116638183594,266.3448791503906,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645635193213,1.131312643565252e-08,0.0010645522270351,-0.0286662429571151,0.0,0.0,0.0,-0.0105122402310371,60.0,-16.15199089050293,-0.0,-7.726865902668578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.99130861600861e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.0001052132938639,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,7.771018135827035e-05,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001052133084158,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004990863380953,289.8454284667969,294.1499938964844,266.3059997558594,265.4058837890625,266.6116638183594,266.3448791503906,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645635193213,1.131312643565252e-08,0.0010645522270351,-0.0286662429571151,0.0,0.0,0.0,-0.0105122402310371,60.0,-16.15199089050293,-0.0,-7.726865902668578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0001000720294541,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.0001053806627169,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.783379987813532e-05,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0001053806772688,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0004998802905902,289.8400573730469,294.1499938964844,266.2952575683594,265.3943176269531,266.6086730957031,266.3349609375,288.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662570130079,1.1478364925210371e-08,0.0010662454878911,-0.0290984325110912,0.0,0.0,0.0,-0.0105955777689814,60.0,-16.18141746520996,-0.0,-7.751468444894273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001002276985673,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001055445973179,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.795487908879295e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001055446118698,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0005006578867323,289.8346862792969,294.1499938964844,266.28424072265625,265.3825378417969,266.6056213378906,266.32470703125,288.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679156985133,1.1640207020491289e-08,0.0010679040569812,-0.0295217204838991,0.0,0.0,0.0,-0.0106772007420659,60.0,-16.210689544677734,-0.0,-7.775603449999835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001005236554192,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001058562556863,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,7.818506855983287e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001058562629623,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0005021362449042,289.8238830566406,294.1499938964844,266.2613220214844,265.3582458496094,266.5992736816406,266.30328369140625,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710690403357,1.1947892453179064e-08,0.0010710571659728,-0.0303264111280441,0.0,0.0,0.0,-0.0108323786407709,60.0,-16.26819610595703,-0.0,-7.8215911969437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001005236554192,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001058562556863,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,7.818506855983287e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001058562629623,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0005021362449042,289.8238830566406,294.1499938964844,266.2613220214844,265.3582458496094,266.5992736816406,266.30328369140625,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710690403357,1.1947892453179064e-08,0.0010710571659728,-0.0303264111280441,0.0,0.0,0.0,-0.0108323786407709,60.0,-16.26819610595703,-0.0,-7.8215911969437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
