time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.000100793884485,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001061408183886,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,7.839524914743379e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001061408329405,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0005034861387684,289.8130187988281,294.1499938964844,266.2373352050781,265.3331298828125,266.59259033203125,266.280517578125,288.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739483404904,1.2228833057292832e-08,0.0010739361168816,-0.0310611072927713,0.0,0.0,0.0,-0.0109740691259503,60.0,-16.322813034057617,-0.0,-7.863699380550315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.000100793884485,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001061408183886,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,7.839524914743379e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001061408329405,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0005034861387684,289.8130187988281,294.1499938964844,266.2373352050781,265.3331298828125,266.59259033203125,266.280517578125,288.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739483404904,1.2228833057292832e-08,0.0010739361168816,-0.0310611072927713,0.0,0.0,0.0,-0.0109740691259503,60.0,-16.322813034057617,-0.0,-7.863699380550315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001010315245366,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001063910603988,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,7.858007302274927e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001063910749508,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0005046731675975,289.8021240234375,294.1499938964844,266.2123107910156,265.3072814941406,266.58551025390625,266.2566223144531,288.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764803737401,1.2475885213802941e-08,0.0010764679173007,-0.0317071378231048,0.0,0.0,0.0,-0.0110986679792404,60.0,-16.373611450195312,-0.0,-7.900821685780103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001010315245366,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001063910603988,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,7.858007302274927e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001063910749508,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0005046731675975,289.8021240234375,294.1499938964844,266.2123107910156,265.3072814941406,266.58551025390625,266.2566223144531,288.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764803737401,1.2475885213802941e-08,0.0010764679173007,-0.0317071378231048,0.0,0.0,0.0,-0.0110986679792404,60.0,-16.373611450195312,-0.0,-7.900821685780103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001012317370623,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001066018958226,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.873579306760803e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001066019030986,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0005056732916273,289.79119873046875,294.1499938964844,266.18634033203125,265.28076171875,266.5780944824219,266.2316589355469,288.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786136845126,1.2684032490994925e-08,0.0010786009952425,-0.0322514064610004,0.0,0.0,0.0,-0.0112036457285285,60.0,-16.419544219970703,-0.0,-7.932165857482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001012317370623,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001066018958226,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.873579306760803e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001066019030986,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0005056732916273,289.79119873046875,294.1499938964844,266.18634033203125,265.28076171875,266.5780944824219,266.2316589355469,288.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786136845126,1.2684032490994925e-08,0.0010786009952425,-0.0322514064610004,0.0,0.0,0.0,-0.0112036457285285,60.0,-16.419544219970703,-0.0,-7.932165857482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001013183646136,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001066931217792,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,7.880317571107298e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0001066931290552,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0005061060073785,289.78570556640625,294.1499938964844,266.1730041503906,265.2673034667969,266.57421875,266.2188415527344,288.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795367415994,1.2774093782752516e-08,0.001079523935914,-0.0324868895113468,0.0,0.0,0.0,-0.011249067261815,60.0,-16.440610885620117,-0.0,-7.945747171334008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,0.0001013953224173,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0001067741613951,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.886303501436487e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001067741686711,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0005064904107712,289.7802124023437,294.1499938964844,266.159423828125,265.2536926269531,266.5702819824219,266.20574951171875,288.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803567711263,1.2854103559334362e-08,0.0010803438490256,-0.0326960869133472,0.0,0.0,0.0,-0.011289419606328,60.0,-16.46031379699707,-0.0,-7.957822134585514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001015225279843,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001069081117748,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,7.896196621004492e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001069081263267,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0005071258638054,289.76922607421875,294.1499938964844,266.13165283203125,265.22613525390625,266.56207275390625,266.1789855957031,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817121947184,1.2986346220600352e-08,0.0010816991562023,-0.0330418497323989,0.0,0.0,0.0,-0.0113561153411865,60.0,-16.49591064453125,-0.0,-7.97780046468688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001015225279843,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001069081117748,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,7.896196621004492e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001069081263267,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0005071258638054,289.76922607421875,294.1499938964844,266.13165283203125,265.22613525390625,266.56207275390625,266.1789855957031,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817121947184,1.2986346220600352e-08,0.0010816991562023,-0.0330418497323989,0.0,0.0,0.0,-0.0113561153411865,60.0,-16.49591064453125,-0.0,-7.97780046468688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.000101614423329,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.000107004882011,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,7.903344521764666e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.000107004896563,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0005075848894193,289.7581787109375,294.1499938964844,266.10308837890625,265.1982116699219,266.5534973144531,266.15142822265625,288.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826913639903,1.3081882244136978e-08,0.0010826782090589,-0.0332916304469108,0.0,0.0,0.0,-0.0114042982459068,60.0,-16.526275634765625,-0.0,-7.992249351218561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.000101614423329,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.000107004882011,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,7.903344521764666e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.000107004896563,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0005075848894193,289.7581787109375,294.1499938964844,266.10308837890625,265.1982116699219,266.5534973144531,266.15142822265625,288.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826913639903,1.3081882244136978e-08,0.0010826782090589,-0.0332916304469108,0.0,0.0,0.0,-0.0114042982459068,60.0,-16.526275634765625,-0.0,-7.992249351218561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001016753885778,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,0.000107069085061,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,7.908086263341829e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.000107069092337,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0005078894319012,289.74713134765625,294.1499938964844,266.0737609863281,265.16998291015625,266.5445251464844,266.1231384277344,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833409614861,1.3145259991631521e-08,0.0010833278065547,-0.0334573313593864,0.0,0.0,0.0,-0.0114362621679902,60.0,-16.55204200744629,-0.0,-8.001841678151322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001016753885778,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,0.000107069085061,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,7.908086263341829e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.000107069092337,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0005078894319012,289.74713134765625,294.1499938964844,266.0737609863281,265.16998291015625,266.5445251464844,266.1231384277344,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833409614861,1.3145259991631521e-08,0.0010833278065547,-0.0334573313593864,0.0,0.0,0.0,-0.0114362621679902,60.0,-16.55204200744629,-0.0,-8.001841678151322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001017081958707,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001071036313078,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.910637941677123e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001071036458597,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0005080532864667,289.7360534667969,294.1499938964844,266.0437316894531,265.1415405273437,266.53515625,266.0941162109375,288.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836905566975,1.3179366042948004e-08,0.0010836774017661,-0.0335464961826801,0.0,0.0,0.0,-0.0114534636959433,60.0,-16.573198318481445,-0.0,-8.007005902754828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001017081958707,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001071036313078,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.910637941677123e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001071036458597,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0005080532864667,289.7360534667969,294.1499938964844,266.0437316894531,265.1415405273437,266.53515625,266.0941162109375,288.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836905566975,1.3179366042948004e-08,0.0010836774017661,-0.0335464961826801,0.0,0.0,0.0,-0.0114534636959433,60.0,-16.573198318481445,-0.0,-8.007005902754828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001017153263092,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,0.0001071111328201,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,7.911191642051563e-05,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.000107111147372,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0005080889095552,289.73052978515625,294.1499938964844,266.0284729003906,265.1272888183594,266.5303039550781,266.0793762207031,288.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837664594873,1.3186771674611464e-08,0.001083753304556,-0.0335658565163612,0.0,0.0,0.0,-0.0114571992307901,60.0,-16.582338333129883,-0.0,-8.008127139191856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001017172762658,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001071131919161,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.91134443716146e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,0.000107113206468,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0005080986884422,289.7249755859375,294.1499938964844,266.0130615234375,265.1130065917969,266.5253601074219,266.0644836425781,288.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837872978299,1.3188802938657318e-08,0.0010837741428986,-0.0335711687803268,0.0,0.0,0.0,-0.0114582236856222,60.0,-16.590665817260742,-0.0,-8.00843480419644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001017067988868,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,0.0001071021615643,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.91052880231291e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0001071021688403,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.000508046359755,289.7138671875,294.1499938964844,265.9818115234375,265.0844421386719,266.5151672363281,266.03424072265625,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836756555363,1.3177903213090758e-08,0.0010836625006049,-0.0335426740348339,0.0,0.0,0.0,-0.0114527270197868,60.0,-16.605112075805664,-0.0,-8.00678421342127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001017067988868,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,0.0001071021615643,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.91052880231291e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0001071021688403,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.000508046359755,289.7138671875,294.1499938964844,265.9818115234375,265.0844421386719,266.5151672363281,266.03424072265625,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836756555363,1.3177903213090758e-08,0.0010836625006049,-0.0335426740348339,0.0,0.0,0.0,-0.0114527270197868,60.0,-16.605112075805664,-0.0,-8.00678421342127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001016806490952,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0001070746220648,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,7.908495172159746e-05,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001070746293407,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,0.0005079156835563,289.7027587890625,294.1499938964844,265.95001220703125,265.0559387207031,266.5045471191406,266.0034484863281,288.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833969572559,1.3150708966236381e-08,0.0010833838023245,-0.0334715731441974,0.0,0.0,0.0,-0.0114390114322304,60.0,-16.61698341369629,-0.0,-8.00266661826754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001016806490952,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0001070746220648,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,7.908495172159746e-05,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001070746293407,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,0.0005079156835563,289.7027587890625,294.1499938964844,265.95001220703125,265.0559387207031,266.5045471191406,266.0034484863281,288.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833969572559,1.3150708966236381e-08,0.0010833838023245,-0.0334715731441974,0.0,0.0,0.0,-0.0114390114322304,60.0,-16.61698341369629,-0.0,-8.00266661826754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.000101645659015,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001070377766154,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.90577323641628e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001070377838914,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0005077409441582,289.6916198730469,294.1499938964844,265.917236328125,265.0271911621094,266.4935607910156,265.9720764160156,288.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830241953954,1.3114326513630203e-08,0.001083011040464,-0.0333764553070068,0.0,0.0,0.0,-0.0114206625148653,60.0,-16.627395629882812,-0.0,-7.997159201522663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.000101645659015,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001070377766154,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.90577323641628e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001070377838914,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0005077409441582,289.6916198730469,294.1499938964844,265.917236328125,265.0271911621094,266.4935607910156,265.9720764160156,288.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830241953954,1.3114326513630203e-08,0.001083011040464,-0.0333764553070068,0.0,0.0,0.0,-0.0114206625148653,60.0,-16.627395629882812,-0.0,-7.997159201522663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001016084570437,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001069985955837,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,7.902880315668881e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,0.0001069986101356,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0005075550870969,289.68048095703125,294.1499938964844,265.8830261230469,264.997802734375,266.4820861816406,265.939697265625,288.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826276848092,1.3075644567095424e-08,0.0010826146462932,-0.0332753211259841,0.0,0.0,0.0,-0.0114011531695723,60.0,-16.637773513793945,-0.0,-7.991305750465474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001016084570437,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001069985955837,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,7.902880315668881e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,0.0001069986101356,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0005075550870969,289.68048095703125,294.1499938964844,265.8830261230469,264.997802734375,266.4820861816406,265.939697265625,288.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826276848092,1.3075644567095424e-08,0.0010826146462932,-0.0332753211259841,0.0,0.0,0.0,-0.0114011531695723,60.0,-16.637773513793945,-0.0,-7.991305750465474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0001015900706988,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,0.0001069792415364,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,7.901450589997694e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001069792488124,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,0.0005074632936157,289.6749267578125,294.1499938964844,265.8653564453125,264.9828186035156,266.4761962890625,265.9231262207031,288.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824317578226,1.3056530967503477e-08,0.0010824187193065,-0.0332253500819206,0.0,0.0,0.0,-0.011391513980925,60.0,-16.643213272094727,-0.0,-7.988413841530928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0001015726302284,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0001069608770194,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,7.900093623902649e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0001069608842954,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0005073761567473,289.6693420410156,294.1499938964844,265.8473205566406,264.9676818847656,266.4701843261719,265.90625,288.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822459589689,1.3038396140530041e-08,0.0010822329204529,-0.0331779345870018,0.0,0.0,0.0,-0.0113823674619197,60.0,-16.64899253845215,-0.0,-7.985671146570894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001015409870888,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001069275531335,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,7.897632895037532e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001069275604095,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0005072180647403,289.658203125,294.1499938964844,265.8101501464844,264.9367370605469,266.45782470703125,265.87158203125,288.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819087037816,1.3005493570972249e-08,0.0010818957816809,-0.0330919101834297,0.0,0.0,0.0,-0.0113657731562852,60.0,-16.661649703979492,-0.0,-7.980695215792366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001015409870888,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001069275531335,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,7.897632895037532e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001069275604095,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0005072180647403,289.658203125,294.1499938964844,265.8101501464844,264.9367370605469,266.45782470703125,265.87158203125,288.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819087037816,1.3005493570972249e-08,0.0010818957816809,-0.0330919101834297,0.0,0.0,0.0,-0.0113657731562852,60.0,-16.661649703979492,-0.0,-7.980695215792366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0001015159286907,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0001069011632353,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.895683665992692e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001069011705112,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0005070929182693,289.64703369140625,294.1499938964844,265.7714538574219,264.9049072265625,266.4449462890625,265.83544921875,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816416470333,1.2979434416138249e-08,0.0010816287249326,-0.0330237783491611,0.0,0.0,0.0,-0.0113526312634348,60.0,-16.676355361938477,-0.0,-7.976755966865312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0001015159286907,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0001069011632353,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.895683665992692e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001069011705112,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0005070929182693,289.64703369140625,294.1499938964844,265.7714538574219,264.9049072265625,266.4449462890625,265.83544921875,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816416470333,1.2979434416138249e-08,0.0010816287249326,-0.0330237783491611,0.0,0.0,0.0,-0.0113526312634348,60.0,-16.676355361938477,-0.0,-7.976755966865312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.000101498029835,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0001068823112291,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,7.894291047705337e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.000106882318505,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,0.0005070035113021,289.6358642578125,294.1499938964844,265.7312316894531,264.8721008300781,266.4316101074219,265.7980041503906,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814508423209,1.2960819084639752e-08,0.0010814379202201,-0.0329751074314117,0.0,0.0,0.0,-0.0113432426005601,60.0,-16.693073272705078,-0.0,-7.973942217631702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.000101498029835,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0001068823112291,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,7.894291047705337e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.000106882318505,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,0.0005070035113021,289.6358642578125,294.1499938964844,265.7312316894531,264.8721008300781,266.4316101074219,265.7980041503906,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814508423209,1.2960819084639752e-08,0.0010814379202201,-0.0329751074314117,0.0,0.0,0.0,-0.0113432426005601,60.0,-16.693073272705078,-0.0,-7.973942217631702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.000101489444205,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001068732744897,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,7.893623842392117e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.0001068732817657,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.000506960612256,289.62469482421875,294.1499938964844,265.689453125,264.83819580078125,266.4176940917969,265.75885009765625,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813593398779,1.2951891115164926e-08,0.0010813464177772,-0.0329517647624015,0.0,0.0,0.0,-0.0113387396559119,60.0,-16.71254539489746,-0.0,-7.972592896976496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.000101489444205,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001068732744897,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,7.893623842392117e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.0001068732817657,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.000506960612256,289.62469482421875,294.1499938964844,265.689453125,264.83819580078125,266.4176940917969,265.75885009765625,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813593398779,1.2951891115164926e-08,0.0010813464177772,-0.0329517647624015,0.0,0.0,0.0,-0.0113387396559119,60.0,-16.71254539489746,-0.0,-7.972592896976496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0001014879162539,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0001068716665031,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,7.893504516687244e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.000106871673779,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0005069529870525,289.6190795898437,294.1499938964844,265.66796875,264.8208312988281,266.4105529785156,265.7388000488281,288.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813430417329,1.2950301275793665e-08,0.0010813300032168,-0.0329476073384285,0.0,0.0,0.0,-0.0113379377871751,60.0,-16.723081588745117,-0.0,-7.972352733531808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001014894151012,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001068732453859,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,7.893621659604833e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0001068732526618,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0005069604958407,289.6134948730469,294.1499938964844,265.6460876464844,264.8031921386719,266.4032287597656,265.7182312011719,288.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813589906319,1.2951861805277076e-08,0.0010813460685312,-0.0329516865313053,0.0,0.0,0.0,-0.0113387247547507,60.0,-16.734420776367188,-0.0,-7.972588633720079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.000101498539152,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001068828496499,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,7.894331065472215e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001068828569259,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0005070060724392,289.602294921875,294.1499938964844,265.60113525390625,264.7669372558594,266.3882751464844,265.6761474609375,288.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814560810104,1.2961339557193696e-08,0.0010814431589096,-0.0329764671623706,0.0,0.0,0.0,-0.0113435043022036,60.0,-16.75881004333496,-0.0,-7.974021087875371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
