time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.000101498539152,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001068828496499,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,7.894331065472215e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001068828569259,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0005070060724392,289.602294921875,294.1499938964844,265.60113525390625,264.7669372558594,266.3882751464844,265.6761474609375,288.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814560810104,1.2961339557193696e-08,0.0010814431589096,-0.0329764671623706,0.0,0.0,0.0,-0.0113435043022036,60.0,-16.75881004333496,-0.0,-7.974021087875371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0001015178495435,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001069031859515,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,7.895832823123783e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001069031932274,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0005071025225333,289.591064453125,294.1499938964844,265.5545654296875,264.7293701171875,266.37261962890625,265.6322326660156,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081661786884,1.29814115013005e-08,0.0010816488647833,-0.0330289490520954,0.0,0.0,0.0,-0.0113536277785897,60.0,-16.786306381225586,-0.0,-7.977055105357067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0001015178495435,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001069031859515,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,7.895832823123783e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001069031932274,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0005071025225333,289.591064453125,294.1499938964844,265.5545654296875,264.7293701171875,266.37261962890625,265.6322326660156,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081661786884,1.29814115013005e-08,0.0010816488647833,-0.0330289490520954,0.0,0.0,0.0,-0.0113536277785897,60.0,-16.786306381225586,-0.0,-7.977055105357067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001015455272863,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001069323334377,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,7.89798577898182e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0001069323407136,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.000507240765728,289.579833984375,294.1499938964844,265.50634765625,264.6903991699219,266.3564453125,265.5868835449219,288.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819566668942,1.3010184041206685e-08,0.0010819436283782,-0.0331041738390922,0.0,0.0,0.0,-0.0113681387156248,60.0,-16.816091537475586,-0.0,-7.98140504798539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001015455272863,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001069323334377,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,7.89798577898182e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0001069323407136,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.000507240765728,289.579833984375,294.1499938964844,265.50634765625,264.6903991699219,266.3564453125,265.5868835449219,288.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819566668942,1.3010184041206685e-08,0.0010819436283782,-0.0331041738390922,0.0,0.0,0.0,-0.0113681387156248,60.0,-16.816091537475586,-0.0,-7.98140504798539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001015825691865,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001069713398464,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,7.900867058197036e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001069713471224,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0005074258078821,289.568603515625,294.1499938964844,265.4564819335937,264.64996337890625,266.339599609375,265.5397033691406,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823513148352,1.3048691904771204e-08,0.0010823382763192,-0.0332048535346984,0.0,0.0,0.0,-0.0113875595852732,60.0,-16.848947525024414,-0.0,-7.987227945704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001015825691865,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001069713398464,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,7.900867058197036e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001069713471224,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0005074258078821,289.568603515625,294.1499938964844,265.4564819335937,264.64996337890625,266.339599609375,265.5397033691406,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823513148352,1.3048691904771204e-08,0.0010823382763192,-0.0332048535346984,0.0,0.0,0.0,-0.0113875595852732,60.0,-16.848947525024414,-0.0,-7.987227945704944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001016044479911,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0001069943755283,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.902568177087232e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001069943900802,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0005075351218692,289.5629577636719,294.1499938964844,265.430908203125,264.6291809082031,266.3309020996094,265.51544189453125,288.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825843783095,1.3071434601386045e-08,0.0010825712233781,-0.0332643166184425,0.0,0.0,0.0,-0.0113990297541022,60.0,-16.866397857666016,-0.0,-7.990668393631496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.000101628313132,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.0001070195139618,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,7.904425001470372e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0001070195212378,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0005076543311588,289.5573425292969,294.1499938964844,265.4049072265625,264.60797119140625,266.3220520019531,265.4907531738281,288.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828386293724,1.3096247641897209e-08,0.001082825474441,-0.0333291850984096,0.0,0.0,0.0,-0.0114115430042147,60.0,-16.884469985961914,-0.0,-7.994422901447251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001016825481201,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001070766229531,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.908642874099314e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0001070766302291,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0005079252296127,289.5460510253906,294.1499938964844,265.3516540527344,264.5643615722656,266.3038330078125,265.4400939941406,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834163986146,1.3152629207979773e-08,0.0010834032436832,-0.0334765948355197,0.0,0.0,0.0,-0.0114399790763854,60.0,-16.922639846801758,-0.0,-8.002957230246467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001016825481201,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001070766229531,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.908642874099314e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0001070766302291,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0005079252296127,289.5460510253906,294.1499938964844,265.3516540527344,264.5643615722656,266.3038330078125,265.4400939941406,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834163986146,1.3152629207979773e-08,0.0010834032436832,-0.0334765948355197,0.0,0.0,0.0,-0.0114399790763854,60.0,-16.922639846801758,-0.0,-8.002957230246467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.000101744713902,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471374511719,0.0,0.0,0.0001071420847438,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,7.913477747933939e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0001071420992957,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0005082357674837,289.5347595214844,294.1499938964844,265.2966613769531,264.51904296875,266.28497314453125,265.38775634765625,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840786853805,1.3217256622510833e-08,0.0010840655304491,-0.0336455591022968,0.0,0.0,0.0,-0.0114725725725293,60.0,-16.96338653564453,-0.0,-8.012744956431561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.000101744713902,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471374511719,0.0,0.0,0.0001071420847438,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,7.913477747933939e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0001071420992957,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0005082357674837,289.5347595214844,294.1499938964844,265.2966613769531,264.51904296875,266.28497314453125,265.38775634765625,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840786853805,1.3217256622510833e-08,0.0010840655304491,-0.0336455591022968,0.0,0.0,0.0,-0.0114725725725293,60.0,-16.96338653564453,-0.0,-8.012744956431561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001018150142044,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001072161103365,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,7.918945630080998e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179931640625,0.0,0.0,0.0001072161176125,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,0.000508586934302,289.5234375,294.1499938964844,265.2398986816406,264.4718933105469,266.2653503417969,265.3336181640625,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848277015611,1.3290336831062176e-08,0.0010848144302144,-0.0338366143405437,0.0,0.0,0.0,-0.0115094296634197,60.0,-17.006847381591797,-0.0,-8.02382089659659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001018150142044,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001072161103365,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,7.918945630080998e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179931640625,0.0,0.0,0.0001072161176125,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,0.000508586934302,289.5234375,294.1499938964844,265.2398986816406,264.4718933105469,266.2653503417969,265.3336181640625,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848277015611,1.3290336831062176e-08,0.0010848144302144,-0.0338366143405437,0.0,0.0,0.0,-0.0115094296634197,60.0,-17.006847381591797,-0.0,-8.02382089659659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001018939074128,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.0001072991872206,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.925081445137039e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001072992017725,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0005089810001663,289.5121154785156,294.1499938964844,265.181396484375,264.42291259765625,266.2449035644531,265.27740478515625,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856682201847,1.3372353890872546e-08,0.0010856548324227,-0.0340510345995426,0.0,0.0,0.0,-0.0115507943555712,60.0,-17.05326271057129,-0.0,-8.036259657728807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001018939074128,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.0001072991872206,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.925081445137039e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001072992017725,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0005089810001663,289.5121154785156,294.1499938964844,265.181396484375,264.42291259765625,266.2449035644531,265.27740478515625,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856682201847,1.3372353890872546e-08,0.0010856548324227,-0.0340510345995426,0.0,0.0,0.0,-0.0115507943555712,60.0,-17.05326271057129,-0.0,-8.036259657728807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0001019354676827,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.0001073429593816,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,7.92831415310502e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,0.0001073429666575,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,0.0005091886268928,289.5064392089844,294.1499938964844,265.1514892578125,264.3976745605469,266.23443603515625,265.248779296875,288.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861109476536,1.3415563770990957e-08,0.0010860975598916,-0.0341640003025531,0.0,0.0,0.0,-0.0115725863724946,60.0,-17.077224731445312,-0.0,-8.0428165460944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0001019800620269,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,0.000107389918412,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,7.931782602099702e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.000107389925688,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0005094113876111,289.5007629394531,294.1499938964844,265.12109375,264.3719787597656,266.2237548828125,265.2195739746094,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865861549973,1.3461922243607205e-08,0.00108657265082,-0.0342851914465427,0.0,0.0,0.0,-0.0115959672257304,60.0,-17.102022171020508,-0.0,-8.049854471892105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0001020749987219,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001074898900697,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.939166243886575e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001074898973456,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0005098856054246,289.4894104003906,294.1499938964844,265.0589904785156,264.3190002441406,266.20184326171875,265.15997314453125,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875975713133,1.3560620182317962e-08,0.001087584067136,-0.0345432050526142,0.0,0.0,0.0,-0.0116457445546984,60.0,-17.153533935546875,-0.0,-8.064849055244849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0001020749987219,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001074898900697,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.939166243886575e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001074898973456,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0005098856054246,289.4894104003906,294.1499938964844,265.0589904785156,264.3190002441406,266.20184326171875,265.15997314453125,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875975713133,1.3560620182317962e-08,0.001087584067136,-0.0345432050526142,0.0,0.0,0.0,-0.0116457445546984,60.0,-17.153533935546875,-0.0,-8.064849055244849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,0.0001021803545881,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0001076008411473,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,7.94736115494743e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001076008484233,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0005104119190946,289.47802734375,294.1499938964844,264.9950256347656,264.2639465332031,266.17901611328125,265.0981750488281,288.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887201642617,1.36701556741059e-08,0.0010887064272537,-0.0348295457661151,0.0,0.0,0.0,-0.0117009868845343,60.0,-17.208410263061523,-0.0,-8.08150559805654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,0.0001021803545881,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0001076008411473,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,7.94736115494743e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001076008484233,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0005104119190946,289.47802734375,294.1499938964844,264.9950256347656,264.2639465332031,266.17901611328125,265.0981750488281,288.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887201642617,1.36701556741059e-08,0.0010887064272537,-0.0348295457661151,0.0,0.0,0.0,-0.0117009868845343,60.0,-17.208410263061523,-0.0,-8.08150559805654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0001022949945763,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0001077215565601,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,7.956277841003612e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.000107721563836,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0005109845660626,289.46661376953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1553955078125,265.0346374511719,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089941477403,1.37893376717102e-08,0.001089927740395,-0.0351410917937755,0.0,0.0,0.0,-0.0117610953748226,60.0,-17.26597785949707,-0.0,-8.099648596271437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0001022949945763,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0001077215565601,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,7.956277841003612e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.000107721563836,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0005109845660626,289.46661376953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1553955078125,265.0346374511719,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089941477403,1.37893376717102e-08,0.001089927740395,-0.0351410917937755,0.0,0.0,0.0,-0.0117610953748226,60.0,-17.26597785949707,-0.0,-8.099648596271437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,0.0001024219163809,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001078552086255,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.966149132698774e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001078552159015,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0005116185056976,289.4551696777344,294.1499938964844,264.8615417480469,264.1472473144531,266.1310119628906,264.9692687988281,288.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912937577813,1.392128545774085e-08,0.0010912797879427,-0.0354859977960586,0.0,0.0,0.0,-0.0118276420980691,60.0,-17.326751708984375,-0.0,-8.119759087321654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,0.0001024219163809,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001078552086255,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.966149132698774e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001078552159015,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0005116185056976,289.4551696777344,294.1499938964844,264.8615417480469,264.1472473144531,266.1310119628906,264.9692687988281,288.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912937577813,1.392128545774085e-08,0.0010912797879427,-0.0354859977960586,0.0,0.0,0.0,-0.0118276420980691,60.0,-17.326751708984375,-0.0,-8.119759087321654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001024903031066,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,0.000107927226054,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.971467857714742e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001079272333299,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0005119601264595,289.4494323730469,294.1499938964844,264.8269958496094,264.1166381835937,266.1184387207031,264.9357604980469,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920224012807,1.3992386804773105e-08,0.001092008431442,-0.0356718450784683,0.0,0.0,0.0,-0.0118635008111596,60.0,-17.35867691040039,-0.0,-8.130606232725769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0001025625169859,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,0.000108003267087,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,7.977084896992892e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0001080032816389,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0005123208393342,289.4437255859375,294.1499938964844,264.7919921875,264.08544921875,266.10565185546875,264.9017333984375,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927917901426,1.4067462750233517e-08,0.0010927777038887,-0.0358680821955204,0.0,0.0,0.0,-0.0119013646617531,60.0,-17.39155387878418,-0.0,-8.142067287053578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,0.0001027190883178,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0001081681475625,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,7.989262667251751e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0001081681548384,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0005131029756739,289.4322204589844,294.1499938964844,264.7204895019531,264.0212707519531,266.07940673828125,264.83221435546875,288.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944599052891,1.423023920921196e-08,0.0010944457026198,-0.0362935364246368,0.0,0.0,0.0,-0.0119834579527378,60.0,-17.460168838500977,-0.0,-8.166944809318012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,0.0001027190883178,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0001081681475625,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,7.989262667251751e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0001081681548384,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0005131029756739,289.4322204589844,294.1499938964844,264.7204895019531,264.0212707519531,266.07940673828125,264.83221435546875,288.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944599052891,1.423023920921196e-08,0.0010944457026198,-0.0362935364246368,0.0,0.0,0.0,-0.0119834579527378,60.0,-17.460168838500977,-0.0,-8.166944809318012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0001028955593938,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0001083539827959,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,8.002988033695146e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0001083539900719,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0005139845306985,289.42071533203125,294.1499938964844,264.64703369140625,263.95465087890625,266.0521545410156,264.76043701171875,288.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963401291519,1.4413713778083093e-08,0.0010963258100673,-0.0367730669677257,0.0,0.0,0.0,-0.0120759913697838,60.0,-17.533666610717773,-0.0,-8.195031142577136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0001028955593938,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0001083539827959,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,8.002988033695146e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0001083539900719,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0005139845306985,289.42071533203125,294.1499938964844,264.64703369140625,263.95465087890625,266.0521545410156,264.76043701171875,288.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963401291519,1.4413713778083093e-08,0.0010963258100673,-0.0367730669677257,0.0,0.0,0.0,-0.0120759913697838,60.0,-17.533666610717773,-0.0,-8.195031142577136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001030925923259,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0001085614712792,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,8.018313383217901e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,0.0001085614785552,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0005149687058292,289.4091796875,294.1499938964844,264.5716552734375,263.8854675292969,266.0239562988281,264.6866760253906,288.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984394466504,1.4618557919732213e-08,0.0010984247783198,-0.0373084209859371,0.0,0.0,0.0,-0.0121793020516633,60.0,-17.61178970336914,-0.0,-8.226444947467827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001030925923259,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0001085614712792,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,8.018313383217901e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,0.0001085614785552,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0005149687058292,289.4091796875,294.1499938964844,264.5716552734375,263.8854675292969,266.0239562988281,264.6866760253906,288.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984394466504,1.4618557919732213e-08,0.0010984247783198,-0.0373084209859371,0.0,0.0,0.0,-0.0121793020516633,60.0,-17.61178970336914,-0.0,-8.226444947467827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001033152730087,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,0.0001087959608412,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,8.035633072722703e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001087959681171,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0005160810542292,289.3976135253906,294.1499938964844,264.4942626953125,263.813720703125,265.9947814941406,264.6107482910156,288.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008119909092,1.4850071394789666e-08,0.001100797089748,-0.0379134342074394,0.0,0.0,0.0,-0.0122960628941655,60.0,-17.69561195373535,-0.0,-8.262021111704598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001033152730087,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,0.0001087959608412,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,8.035633072722703e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001087959681171,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0005160810542292,289.3976135253906,294.1499938964844,264.4942626953125,263.813720703125,265.9947814941406,264.6107482910156,288.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008119909092,1.4850071394789666e-08,0.001100797089748,-0.0379134342074394,0.0,0.0,0.0,-0.0122960628941655,60.0,-17.69561195373535,-0.0,-8.262021111704598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.0001034370216075,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,0.0001089241632143,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,8.045102003961802e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001089241704903,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.0005166892078705,289.3918151855469,294.1499938964844,264.454833984375,263.77685546875,265.97979736328125,264.57196044921875,288.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102109090425,1.497664570138113e-08,0.0011020940728485,-0.0382441952824592,0.0,0.0,0.0,-0.0123598985373973,60.0,-17.739826202392578,-0.0,-8.28150419351914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.000103567392216,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001090614532586,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,8.055241778492928e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0001090614605345,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0005173404351808,289.385986328125,294.1499938964844,264.4148864746094,263.73931884765625,265.9645690917969,264.5326232910156,288.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034981580451,1.5112190610011567e-08,0.0011034830240532,-0.0385983809828758,0.0,0.0,0.0,-0.0124282585456967,60.0,-17.785741806030273,-0.0,-8.302393439407751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
