time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.00010385337373,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001093626051442,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,8.077485108515248e-05,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001093626124202,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,0.0005187689675949,289.3743591308594,294.1499938964844,264.3334655761719,263.66217041015625,265.9333801269531,264.45233154296875,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065450962632,1.540951544143354e-08,0.0011065297294408,-0.0393752641975879,0.0,0.0,0.0,-0.0125782107934355,60.0,-17.882753372192383,-0.0,-8.3483072899071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.00010385337373,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001093626051442,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,8.077485108515248e-05,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001093626124202,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,0.0005187689675949,289.3743591308594,294.1499938964844,264.3334655761719,263.66217041015625,265.9333801269531,264.45233154296875,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065450962632,1.540951544143354e-08,0.0011065297294408,-0.0393752641975879,0.0,0.0,0.0,-0.0125782107934355,60.0,-17.882753372192383,-0.0,-8.3483072899071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0001041785217239,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.0001097050044336,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,8.102774154394865e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001097050117095,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0005203931359574,289.3626708984375,294.1499938964844,264.25,263.582275390625,265.90106201171875,264.3695678710937,288.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100093834102,1.5747559700685088e-08,0.0011099935509264,-0.040258452296257,0.0,0.0,0.0,-0.0127486987039446,60.0,-17.98824691772461,-0.0,-8.400662210306109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0001041785217239,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.0001097050044336,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,8.102774154394865e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001097050117095,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0005203931359574,289.3626708984375,294.1499938964844,264.25,263.582275390625,265.90106201171875,264.3695678710937,288.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100093834102,1.5747559700685088e-08,0.0011099935509264,-0.040258452296257,0.0,0.0,0.0,-0.0127486987039446,60.0,-17.98824691772461,-0.0,-8.400662210306109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,0.000104567829112,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0001101149609894,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,8.133053779602051e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001101149682654,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0005223378539085,289.3509216308594,294.1499938964844,264.1632385253906,263.4986877441406,265.8676147460937,264.2841796875,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141570284962,1.615231326468347e-08,0.0011141409631818,-0.04131580889225,0.0,0.0,0.0,-0.0129528306424617,60.0,-18.104190826416016,-0.0,-8.463564427074743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,0.000104567829112,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0001101149609894,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,8.133053779602051e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001101149682654,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0005223378539085,289.3509216308594,294.1499938964844,264.1632385253906,263.4986877441406,265.8676147460937,264.2841796875,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141570284962,1.615231326468347e-08,0.0011141409631818,-0.04131580889225,0.0,0.0,0.0,-0.0129528306424617,60.0,-18.104190826416016,-0.0,-8.463564427074743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001050413411576,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001106135896407,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,8.169882494257763e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0001106135969166,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0005247031222097,289.3391418457031,294.1499938964844,264.0721435546875,263.4107666015625,265.8328552246094,264.1947021484375,288.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192020028829,1.6644616351868535e-08,0.0011191854719072,-0.0426016896963119,0.0,0.0,0.0,-0.0132011165842413,60.0,-18.23751449584961,-0.0,-8.54038759712239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001050413411576,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001106135896407,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,8.169882494257763e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0001106135969166,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0005247031222097,289.3391418457031,294.1499938964844,264.0721435546875,263.4107666015625,265.8328552246094,264.1947021484375,288.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192020028829,1.6644616351868535e-08,0.0011191854719072,-0.0426016896963119,0.0,0.0,0.0,-0.0132011165842413,60.0,-18.23751449584961,-0.0,-8.54038759712239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0001053071391652,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0001108934884541,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,8.190555672626942e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0001108934957301,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0005260308389551,289.3332214355469,294.1499938964844,264.02508544921875,263.36529541015625,265.81500244140625,264.14849853515625,288.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220339220017,1.6920962409017193e-08,0.00112201704178,-0.0433234050869941,0.0,0.0,0.0,-0.01334048807621,60.0,-18.310136795043945,-0.0,-8.58366320244386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001055972898029,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001111990350182,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,8.213122782763094e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001111990422941,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0005274802097119,289.3272705078125,294.1499938964844,263.9770202636719,263.31884765625,265.7968139648437,264.1011047363281,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251253308728,1.72226304329115e-08,0.0011251081014052,-0.044111181050539,0.0,0.0,0.0,-0.0134926298633217,60.0,-18.38776588439941,-0.0,-8.631029402295098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001062401934177,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001118760410463,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,8.263126073870808e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0001118760483223,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.0005306916427798,289.3153381347656,294.1499938964844,263.878173828125,263.2231750488281,265.7593994140625,264.00323486328125,287.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319750919938,1.78910593007231e-08,0.0011319571640342,-0.0458564199507236,0.0,0.0,0.0,-0.0138297416269779,60.0,-18.555917739868164,-0.0,-8.736444812029731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001062401934177,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001118760410463,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,8.263126073870808e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0001118760483223,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.0005306916427798,289.3153381347656,294.1499938964844,263.878173828125,263.2231750488281,265.7593994140625,264.00323486328125,287.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319750919938,1.78910593007231e-08,0.0011319571640342,-0.0458564199507236,0.0,0.0,0.0,-0.0138297416269779,60.0,-18.555917739868164,-0.0,-8.736444812029731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.0001069704376277,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001126450224546,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,8.319922926602885e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001126450297306,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0005343393422663,289.3033142089844,294.1499938964844,263.7758483886719,263.1240539550781,265.72039794921875,263.900634765625,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397554771974,1.8650299082878522e-08,0.0011397368507459,-0.0478382594883441,0.0,0.0,0.0,-0.0142126530408859,60.0,-18.74429512023925,-0.0,-8.856956412728324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.0001069704376277,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001126450224546,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,8.319922926602885e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001126450297306,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0005343393422663,289.3033142089844,294.1499938964844,263.7758483886719,263.1240539550781,265.72039794921875,263.900634765625,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397554771974,1.8650299082878522e-08,0.0011397368507459,-0.0478382594883441,0.0,0.0,0.0,-0.0142126530408859,60.0,-18.74429512023925,-0.0,-8.856956412728324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,0.0001077866763807,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0001135045677074,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,8.383408567169681e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001135045749833,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0005384166724979,289.29119873046875,294.1499938964844,263.6703491210937,263.02178955078125,265.67987060546875,263.7942199707031,287.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484521673992,1.9498960668329346e-08,0.0011484326096251,-0.0500528663396835,0.0,0.0,0.0,-0.0146406628191471,60.0,-18.949970245361328,-0.0,-8.992638100835394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,0.0001077866763807,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0001135045677074,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,8.383408567169681e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001135045749833,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0005384166724979,289.29119873046875,294.1499938964844,263.6703491210937,263.02178955078125,265.67987060546875,263.7942199707031,287.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484521673992,1.9498960668329346e-08,0.0011484326096251,-0.0500528663396835,0.0,0.0,0.0,-0.0146406628191471,60.0,-18.949970245361328,-0.0,-8.992638100835394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001086875490727,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.000114453221613,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,8.453476038994268e-05,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.000114453228889,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0005429166485555,289.2789611816406,294.1499938964844,263.5619812011719,262.9166564941406,265.6376647949219,263.6838684082031,287.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580504942685,2.0435617642533543e-08,0.0011580301215872,-0.0524962544441223,0.0,0.0,0.0,-0.0151130519807338,60.0,-19.17498779296875,-0.0,-9.143583667992061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001086875490727,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.000114453221613,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,8.453476038994268e-05,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.000114453228889,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0005429166485555,289.2789611816406,294.1499938964844,263.5619812011719,262.9166564941406,265.6376647949219,263.6838684082031,287.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580504942685,2.0435617642533543e-08,0.0011580301215872,-0.0524962544441223,0.0,0.0,0.0,-0.0151130519807338,60.0,-19.17498779296875,-0.0,-9.143583667992061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0001091701851692,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,0.0001149614618043,290.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,8.491014159517363e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0001149614690802,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0005453275516629,289.2727966308594,294.1499938964844,263.5068359375,262.86309814453125,265.6158447265625,263.6273498535156,287.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631929082795,2.0937434896950435e-08,0.0011631719535216,-0.0538049340248107,0.0,0.0,0.0,-0.0153661360964179,60.0,-19.29471015930176,-0.0,-9.22496994348876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,0.0001096702035283,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0001154880083049,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,8.529904880560935e-05,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001154880155809,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0005478252423927,289.2666320800781,294.1499938964844,263.4510498046875,262.8089294433594,265.5936279296875,263.5701904296875,287.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685204226523,2.1457326582208225e-08,0.0011684988858178,-0.0551604591310024,0.0,0.0,0.0,-0.0156283341348171,60.0,-19.41806030273437,-0.0,-9.309666637591364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0001107279240386,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001166018410003,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,8.612171950517222e-05,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001166018482763,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,0.0005531088099814,289.254150390625,294.1499938964844,263.3378295898437,262.6989440917969,265.5478515625,263.45367431640625,287.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797900078818,2.2557101075904032e-08,0.0011797674233093,-0.0580269396305084,0.0,0.0,0.0,-0.0161829870194196,60.0,-19.678129196166992,-0.0,-9.490107544252169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0001107279240386,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001166018410003,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,8.612171950517222e-05,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001166018482763,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,0.0005531088099814,289.254150390625,294.1499938964844,263.3378295898437,262.6989440917969,265.5478515625,263.45367431640625,287.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797900078818,2.2557101075904032e-08,0.0011797674233093,-0.0580269396305084,0.0,0.0,0.0,-0.0161829870194196,60.0,-19.678129196166992,-0.0,-9.490107544252169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,0.0001118538202717,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001177874655695,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.699741738382727e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,0.0001177874655695,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0005587328923866,289.2415771484375,294.1499938964844,263.2226257324219,262.58697509765625,265.5000915527344,263.3346252441406,287.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917860247194,2.3727769971060297e-08,0.0011917622759938,-0.0610766597092151,0.0,0.0,0.0,-0.0167733952403068,60.0,-19.95476531982422,-0.0,-9.684080737315528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,0.0001118538202717,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001177874655695,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.699741738382727e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,0.0001177874655695,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0005587328923866,289.2415771484375,294.1499938964844,263.2226257324219,262.58697509765625,265.5000915527344,263.3346252441406,287.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917860247194,2.3727769971060297e-08,0.0011917622759938,-0.0610766597092151,0.0,0.0,0.0,-0.0167733952403068,60.0,-19.95476531982422,-0.0,-9.684080737315528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0001130363089032,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001190326729556,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,8.791712753009051e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001190326802316,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0005646396311931,289.22882080078125,294.1499938964844,263.105712890625,262.4732971191406,265.4504089355469,263.2136535644531,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043850729241,2.4957298450090093e-08,0.00120436004363,-0.0642779171466827,0.0,0.0,0.0,-0.0173934865742921,60.0,-20.2453842163086,-0.0,-9.8899164413524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0001130363089032,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001190326729556,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,8.791712753009051e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001190326802316,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0005646396311931,289.22882080078125,294.1499938964844,263.105712890625,262.4732971191406,265.4504089355469,263.2136535644531,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043850729241,2.4957298450090093e-08,0.00120436004363,-0.0642779171466827,0.0,0.0,0.0,-0.0173934865742921,60.0,-20.2453842163086,-0.0,-9.8899164413524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001142610271926,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,0.0001203223655465,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,8.886968862498179e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001203223728225,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0005707573727704,289.2159423828125,294.1499938964844,262.9873962402344,262.35821533203125,265.3988037109375,263.0911560058594,287.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217434182763,2.6230768668256133e-08,0.0012174078729003,-0.0675915405154228,0.0,0.0,0.0,-0.018035739660263,60.0,-20.54800033569336,-0.0,-1.0105386394343441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001142610271926,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,0.0001203223655465,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,8.886968862498179e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001203223728225,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0005707573727704,289.2159423828125,294.1499938964844,262.9873962402344,262.35821533203125,265.3988037109375,263.0911560058594,287.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217434182763,2.6230768668256133e-08,0.0012174078729003,-0.0675915405154228,0.0,0.0,0.0,-0.018035739660263,60.0,-20.54800033569336,-0.0,-1.0105386394343441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001148842420661,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001209786423714,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,8.935441292123869e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.0001209786496474,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.000573870493099,289.2094421386719,294.1499938964844,262.92779541015625,262.3002624511719,265.3721923828125,263.0294189453125,287.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240743963047,2.6878796077767223e-08,0.0012240475043654,-0.0692769065499305,0.0,0.0,0.0,-0.0183625612407922,60.0,-20.70309066772461,-0.0,-1.0215921975031961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001155105564976,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001216381861013,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,8.984154555946589e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001216381861013,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0005769990384578,289.2029113769531,294.1499938964844,262.8679504394531,262.2420349121094,265.3450622558594,262.96746826171875,287.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307475553825,2.7530051127655497e-08,0.0012307200813665,-0.0709700882434845,0.0,0.0,0.0,-0.0186910089105367,60.0,-20.85995101928711,-0.0,-1.0327612898208829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001167643422377,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.000122958474094,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.081671305466445e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0001229584886459,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0005832619499415,289.18975830078125,294.1499938964844,262.7476806640625,262.125,265.28936767578125,262.8430480957031,287.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441064463928,2.8833781584580723e-08,0.001244077575393,-0.0743578076362609,0.0,0.0,0.0,-0.0193485189229249,60.0,-21.177026748657227,-0.0,-1.0553025475701361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001167643422377,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.000122958474094,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.081671305466445e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.0001229584886459,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0005832619499415,289.18975830078125,294.1499938964844,262.7476806640625,262.125,265.28936767578125,262.8430480957031,287.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441064463928,2.8833781584580723e-08,0.001244077575393,-0.0743578076362609,0.0,0.0,0.0,-0.0193485189229249,60.0,-21.177026748657227,-0.0,-1.0553025475701361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.0001180008766823,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001242606085725,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.177846368402244e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001242606231244,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.000589438714087,289.1764221191406,294.1499938964844,262.6268920898437,262.0074462890625,265.231689453125,262.7182922363281,287.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572815176099,3.011959748278059e-08,0.0012572513660416,-0.0776965320110321,0.0,0.0,0.0,-0.0199969951063394,60.0,-21.49569129943848,-0.0,-1.0777721115573513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.0001180008766823,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001242606085725,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.177846368402244e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001242606231244,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.000589438714087,289.1764221191406,294.1499938964844,262.6268920898437,262.0074462890625,265.231689453125,262.7182922363281,287.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572815176099,3.011959748278059e-08,0.0012572513660416,-0.0776965320110321,0.0,0.0,0.0,-0.0199969951063394,60.0,-21.49569129943848,-0.0,-1.0777721115573513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0001191973497043,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001255205424968,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,9.270905138691889e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001255205570487,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0005954153020866,289.1629638671875,294.1499938964844,262.505859375,261.8896484375,265.1719970703125,262.5934753417969,287.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700298102572,3.136376847123756e-08,0.0012699983781203,-0.0809247121214866,0.0,0.0,0.0,-0.0206244681030511,60.0,-21.81150245666504,-0.0,-1.0997388244504692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0001191973497043,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001255205424968,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,9.270905138691889e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001255205570487,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0005954153020866,289.1629638671875,294.1499938964844,262.505859375,261.8896484375,265.1719970703125,262.5934753417969,287.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700298102572,3.136376847123756e-08,0.0012699983781203,-0.0809247121214866,0.0,0.0,0.0,-0.0206244681030511,60.0,-21.81150245666504,-0.0,-1.0997388244504692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,0.0001201108461827,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001264824968529,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,9.341954864794388e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0001264825114049,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0005999784334562,289.1520690917969,294.1499938964844,262.4090576171875,261.7954406738281,265.122802734375,262.4938659667969,287.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797629460692,3.23137001601026e-08,0.001279730699025,-0.0833877921104431,0.0,0.0,0.0,-0.0211035460233688,60.0,-22.05906867980957,-0.0,-1.1166594049427658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.0001203315769089,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0001267149491468,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.359123214380816e-05,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0001267149491468,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,0.0006010810611769,289.1493530273437,294.1499938964844,262.3848876953125,261.7718811035156,265.1103515625,262.468994140625,287.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821148848161,3.25432409908899e-08,0.0012820824049413,-0.0839827507734298,0.0,0.0,0.0,-0.0212193112820386,60.0,-22.119983673095703,-0.0,-1.120767478823837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001208676985697,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,0.00012727950525,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,9.40082099987194e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.00012727950525,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,0.0006037590792402,289.1424865722656,294.1499938964844,262.32452392578125,261.713134765625,265.0787658691406,262.4069519042969,287.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878272682428,3.3100750584935674e-08,0.0012877942062914,-0.0854274109005928,0.0,0.0,0.0,-0.0215004775673151,60.0,-22.269832611083984,-0.0,-1.130776396962574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
