time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.0001213839932461,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.0001278231939068,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,9.44097773754038e-05,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.0001278231939068,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.0006063380860723,289.1356201171875,294.1499938964844,262.2642517089844,261.65447998046875,265.0467529296875,262.3450927734375,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933284742757,3.363765443964439e-08,0.0012932948302477,-0.0868181958794593,0.0,0.0,0.0,-0.0217712540179491,60.0,-22.416831970214844,-0.0,-1.1404573996287581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001223387953359,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001288286584895,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.515240526525304e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001288286584895,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0006111075635999,289.1217346191406,294.1499938964844,262.1442565917969,261.53765869140625,264.9813232421875,262.2221374511719,287.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035018928349,3.4630573964022915e-08,0.0013034672010689,-0.0893889293074607,0.0,0.0,0.0,-0.0222720112651586,60.0,-22.69795799255371,-0.0,-1.158469444817456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001223387953359,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001288286584895,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.515240526525304e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001288286584895,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0006111075635999,289.1217346191406,294.1499938964844,262.1442565917969,261.53765869140625,264.9813232421875,262.2221374511719,287.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035018928349,3.4630573964022915e-08,0.0013034672010689,-0.0893889293074607,0.0,0.0,0.0,-0.0222720112651586,60.0,-22.69795799255371,-0.0,-1.158469444817456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.000123198289657,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,0.0001297337439609,290.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,9.582089842297135e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,0.0001297337439609,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0006154008442535,289.1077880859375,294.1499938964844,262.02520751953125,261.4217834472656,264.9142150878906,262.1003112792969,287.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126597041264,3.5524383434903946e-08,0.0013126241974532,-0.0917015820741653,0.0,0.0,0.0,-0.0227227844297885,60.0,-22.96242332458496,-0.0,-1.1748039696612977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.000123198289657,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,0.0001297337439609,290.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,9.582089842297135e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,0.0001297337439609,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0006154008442535,289.1077880859375,294.1499938964844,262.02520751953125,261.4217834472656,264.9142150878906,262.1003112792969,287.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126597041264,3.5524383434903946e-08,0.0013126241974532,-0.0917015820741653,0.0,0.0,0.0,-0.0227227844297885,60.0,-22.96242332458496,-0.0,-1.1748039696612977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001239780249306,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,0.0001305548357777,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,9.642734949011356e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001305548357777,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0006192958098836,289.0937194824219,294.1499938964844,261.9073486328125,261.3070983886719,264.845458984375,261.9798583984375,287.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013209676835685,3.633525480495337e-08,0.0013209313619881,-0.0937984138727188,0.0,0.0,0.0,-0.0231317281723022,60.0,-23.21077919006348,-0.0,-1.1897216012357604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001239780249306,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,0.0001305548357777,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,9.642734949011356e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001305548357777,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0006192958098836,289.0937194824219,294.1499938964844,261.9073486328125,261.3070983886719,264.845458984375,261.9798583984375,287.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013209676835685,3.633525480495337e-08,0.0013209313619881,-0.0937984138727188,0.0,0.0,0.0,-0.0231317281723022,60.0,-23.21077919006348,-0.0,-1.1897216012357604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001246590254595,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001312719541601,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.695702465251088e-05,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.000131271968712,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,0.000622697523795,289.0795593261719,294.1499938964844,261.791015625,261.19390869140625,264.775146484375,261.8611145019531,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328223850578,3.704346340782649e-08,0.0013281868305057,-0.0956287831068039,0.0,0.0,0.0,-0.0234888978302478,60.0,-23.44171905517578,-0.0,-1.2028274909425818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001246590254595,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001312719541601,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.695702465251088e-05,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.000131271968712,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,0.000622697523795,289.0795593261719,294.1499938964844,261.791015625,261.19390869140625,264.775146484375,261.8611145019531,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328223850578,3.704346340782649e-08,0.0013281868305057,-0.0956287831068039,0.0,0.0,0.0,-0.0234888978302478,60.0,-23.44171905517578,-0.0,-1.2028274909425818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.00012495899864,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001315878471359,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,9.719033550936727e-05,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.0001315878471359,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,0.0006241959636099,289.0724792480469,294.1499938964844,261.7335205078125,261.1379699707031,264.7394714355469,261.8024597167969,287.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314201496541,3.7355423643248287e-08,0.0013313827803358,-0.0964347496628761,0.0,0.0,0.0,-0.0236462280154228,60.0,-23.54977798461914,-0.0,-1.2086231038210826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,0.0001252332149306,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,0.0001318766007898,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.740360837895425e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,0.0001318766153417,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0006255657062865,289.0653381347656,294.1499938964844,261.676513671875,261.0824890136719,264.70343017578125,261.7442932128906,287.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334341824986,3.7640589312104566e-08,0.001334304222837,-0.0971713364124298,0.0,0.0,0.0,-0.0237900428473949,60.0,-23.6527099609375,-0.0,-1.213933131793965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,0.0001257055409951,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001323739852523,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.777097147889437e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001323739852523,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.000627925095614,289.0510559082031,294.1499938964844,261.5640869140625,260.97314453125,264.63043212890625,261.62969970703125,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393745757639,3.81317910580492e-08,0.0013393363915383,-0.0984397381544113,0.0,0.0,0.0,-0.0240377690643072,60.0,-23.843250274658203,-0.0,-1.2231070911639108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,0.0001257055409951,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001323739852523,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.777097147889437e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001323739852523,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.000627925095614,289.0510559082031,294.1499938964844,261.5640869140625,260.97314453125,264.63043212890625,261.62969970703125,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393745757639,3.81317910580492e-08,0.0013393363915383,-0.0984397381544113,0.0,0.0,0.0,-0.0240377690643072,60.0,-23.843250274658203,-0.0,-1.2231070911639108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001260881399502,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001327768841292,290.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,9.806855814531446e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0001327768986811,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0006298362859524,289.0367126464844,294.1499938964844,261.4540710449219,260.8661804199219,264.5563049316406,261.5175476074219,287.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434513239189,3.85296878846475e-08,0.0013434127904474,-0.0994668826460838,0.0,0.0,0.0,-0.0242384392768144,60.0,-24.014129638671875,-0.0,-1.2305636687415245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001260881399502,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001327768841292,290.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,9.806855814531446e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0001327768986811,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0006298362859524,289.0367126464844,294.1499938964844,261.4540710449219,260.8661804199219,264.5563049316406,261.5175476074219,287.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434513239189,3.85296878846475e-08,0.0013434127904474,-0.0994668826460838,0.0,0.0,0.0,-0.0242384392768144,60.0,-24.014129638671875,-0.0,-1.2305636687415245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,0.0001263953745365,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0001331004168605,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.830751514527948e-05,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0001331004168605,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0006313709309324,289.0223083496094,294.1499938964844,261.3467102050781,260.7618408203125,264.4811706542969,261.4080810546875,287.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467246899381,3.884918697849572e-08,0.0013466859236359,-0.1002914234995842,0.0,0.0,0.0,-0.0243995711207389,60.0,-24.16730117797852,-0.0,-1.236567470641603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,0.0001263953745365,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0001331004168605,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.830751514527948e-05,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0001331004168605,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0006313709309324,289.0223083496094,294.1499938964844,261.3467102050781,260.7618408203125,264.4811706542969,261.4080810546875,287.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467246899381,3.884918697849572e-08,0.0013466859236359,-0.1002914234995842,0.0,0.0,0.0,-0.0243995711207389,60.0,-24.16730117797852,-0.0,-1.236567470641603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001266368490178,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,0.0001333546970272,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,9.849532943917438e-05,290.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001333547115791,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0006325771682895,289.0079040527344,294.1499938964844,261.2423400878906,260.66046142578125,264.4051818847656,261.3016357421875,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492977013811,3.91003140975954e-08,0.001349258585833,-0.1009393706917762,0.0,0.0,0.0,-0.0245262198150157,60.0,-24.304542541503903,-0.0,-1.241296700982275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001266368490178,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,0.0001333546970272,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,9.849532943917438e-05,290.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001333547115791,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0006325771682895,289.0079040527344,294.1499938964844,261.2423400878906,260.66046142578125,264.4051818847656,261.3016357421875,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492977013811,3.91003140975954e-08,0.001349258585833,-0.1009393706917762,0.0,0.0,0.0,-0.0245262198150157,60.0,-24.304542541503903,-0.0,-1.241296700982275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.000126736369566,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0001334594999207,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,9.857273107627408e-05,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0001334594999207,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0006330742617137,289.00067138671875,294.1499938964844,261.1913452148437,260.6109313964844,264.3669128417969,261.24951171875,287.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013503580121323,3.92037975416315e-08,0.0013503187801688,-0.1012063473463058,0.0,0.0,0.0,-0.0245784111320972,60.0,-24.367826461791992,-0.0,-1.2432481355517666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,0.0001268186460947,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0001335461420239,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.86367231234908e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001335461420239,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0006334852660074,288.9934387207031,294.1499938964844,261.1412353515625,260.5622863769531,264.32843017578125,261.1983642578125,287.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013512346195057,3.928936465058541e-08,0.0013511953875422,-0.1014270707964897,0.0,0.0,0.0,-0.0246215648949146,60.0,-24.42696952819824,-0.0,-1.244862772864508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.000126943385112,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001336774876108,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,9.873374074231832e-05,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0001336775021627,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0006341083790175,288.9789733886719,294.1499938964844,261.043701171875,260.4676208496094,264.2510986328125,261.0986633300781,287.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352563733235,3.9419074226998425e-08,0.0013525242684409,-0.1017616540193557,0.0,0.0,0.0,-0.0246869809925556,60.0,-24.534948348999023,-0.0,-1.2473125821088618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.000126943385112,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001336774876108,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,9.873374074231832e-05,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0001336775021627,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,0.0006341083790175,288.9789733886719,294.1499938964844,261.043701171875,260.4676208496094,264.2510986328125,261.0986633300781,287.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352563733235,3.9419074226998425e-08,0.0013525242684409,-0.1017616540193557,0.0,0.0,0.0,-0.0246869809925556,60.0,-24.534948348999023,-0.0,-1.2473125821088618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0001270131760975,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,0.0001337510038865,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.878803393803536e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001337510038865,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,0.0006344570429064,288.9645080566406,294.1499938964844,260.95001220703125,260.37677001953125,264.1732788085937,261.0026550292969,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533073943108,3.949165616745631e-08,0.0013532679295167,-0.101948857307434,0.0,0.0,0.0,-0.0247235856950283,60.0,-24.62879180908203,-0.0,-1.24868435591452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0001270131760975,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,0.0001337510038865,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.878803393803536e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001337510038865,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,0.0006344570429064,288.9645080566406,294.1499938964844,260.95001220703125,260.37677001953125,264.1732788085937,261.0026550292969,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533073943108,3.949165616745631e-08,0.0013532679295167,-0.101948857307434,0.0,0.0,0.0,-0.0247235856950283,60.0,-24.62879180908203,-0.0,-1.24868435591452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001270402717636,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001337795256404,290.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,9.880910511128604e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0001337795401923,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.000634592375718,288.95001220703125,294.1499938964844,260.8588562011719,260.2884826660156,264.0951232910156,260.9098205566406,287.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535961043089,3.951982208150184e-08,0.0013535566395148,-0.102021500468254,0.0,0.0,0.0,-0.0247377920895814,60.0,-24.71051025390625,-0.0,-1.249216978749246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001270402717636,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001337795256404,290.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,9.880910511128604e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0001337795401923,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.000634592375718,288.95001220703125,294.1499938964844,260.8588562011719,260.2884826660156,264.0951232910156,260.9098205566406,287.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535961043089,3.951982208150184e-08,0.0013535566395148,-0.102021500468254,0.0,0.0,0.0,-0.0247377920895814,60.0,-24.71051025390625,-0.0,-1.249216978749246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,0.0001270396751351,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0001337788853561,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.880863217404112e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.000133778899908,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16387939453125,0.0,0.0,0.0006345893489196,288.9355163574219,294.1499938964844,260.768798828125,260.2012939453125,264.0166320800781,260.81903076171875,287.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535894686356,3.95191754876123e-08,0.0013535500038415,-0.1020198315382003,0.0,0.0,0.0,-0.0247374661266803,60.0,-24.78274917602539,-0.0,-1.249204757414191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,0.0001270396751351,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0001337788853561,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.880863217404112e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.000133778899908,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16387939453125,0.0,0.0,0.0006345893489196,288.9355163574219,294.1499938964844,260.768798828125,260.2012939453125,264.0166320800781,260.81903076171875,287.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013535894686356,3.95191754876123e-08,0.0013535500038415,-0.1020198315382003,0.0,0.0,0.0,-0.0247374661266803,60.0,-24.78274917602539,-0.0,-1.249204757414191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001270305365324,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0001337692665401,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,9.880152356345206e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,0.000133769281092,291.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0006345437141135,288.9282531738281,294.1499938964844,260.7241516113281,260.1581115722656,263.977294921875,260.7740478515625,287.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534922618418,3.950966842580783e-08,0.0013534526806324,-0.1019953116774559,0.0,0.0,0.0,-0.0247326716780662,60.0,-24.816614151000977,-0.0,-1.2490248479934962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001270146603928,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,0.0001337525609415,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030944824219,0.0,0.0,9.87891835393384e-05,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,0.0001337525609415,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.000634464493487,288.9209899902344,294.1499938964844,260.6797790527344,260.1152038574219,263.9378967285156,260.7294311523437,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533231103792,3.949315896534245e-08,0.0013532835291698,-0.1019527316093444,0.0,0.0,0.0,-0.0247243456542491,60.0,-24.848812103271484,-0.0,-1.2487127776239504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001269671629415,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001337025314569,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,9.87522362265736e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001337025460088,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,0.0006342271808534,288.906494140625,294.1499938964844,260.5918884277344,260.0302429199219,263.8590087890625,260.6408996582031,287.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528168201446,3.944374071807033e-08,0.0013527773553505,-0.1018252670764923,0.0,0.0,0.0,-0.0246994234621524,60.0,-24.909469604492188,-0.0,-1.247778556034973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001269671629415,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001337025314569,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,9.87522362265736e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001337025460088,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,0.0006342271808534,288.906494140625,294.1499938964844,260.5918884277344,260.0302429199219,263.8590087890625,260.6408996582031,287.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528168201446,3.944374071807033e-08,0.0013527773553505,-0.1018252670764923,0.0,0.0,0.0,-0.0246994234621524,60.0,-24.909469604492188,-0.0,-1.247778556034973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,0.0001268982596229,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,0.0001336299756076,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,9.869864152278752e-05,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,0.0001336299756076,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0006338829989545,288.8919982910156,294.1499938964844,260.505126953125,259.9464416503906,263.7799072265625,260.5535888671875,287.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520825887098,3.937206471960053e-08,0.0013520432403311,-0.1016403958201408,0.0,0.0,0.0,-0.0246632751077413,60.0,-24.96407127380371,-0.0,-1.2464244036891614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,0.0001268982596229,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,0.0001336299756076,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,9.869864152278752e-05,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,0.0001336299756076,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0006338829989545,288.8919982910156,294.1499938964844,260.505126953125,259.9464416503906,263.7799072265625,260.5535888671875,287.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520825887098,3.937206471960053e-08,0.0013520432403311,-0.1016403958201408,0.0,0.0,0.0,-0.0246632751077413,60.0,-24.96407127380371,-0.0,-1.2464244036891614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001268087798962,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,0.0001335357519565,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,9.862904698820783e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001335357519565,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0006334360223263,288.8774719238281,294.1499938964844,260.41949462890625,259.86376953125,263.7007141113281,260.4674987792969,287.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013511290308088,3.927899072664332e-08,0.0013510897988453,-0.1014003083109855,0.0,0.0,0.0,-0.0246163345873355,60.0,-25.013166427612305,-0.0,-1.2446669472865324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001268087798962,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,0.0001335357519565,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,9.862904698820783e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001335357519565,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0006334360223263,288.8774719238281,294.1499938964844,260.41949462890625,259.86376953125,263.7007141113281,260.4674987792969,287.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013511290308088,3.927899072664332e-08,0.0013510897988453,-0.1014003083109855,0.0,0.0,0.0,-0.0246163345873355,60.0,-25.013166427612305,-0.0,-1.2446669472865324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0001267028419533,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001334241969743,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.854665404418483e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,0.0001334241969743,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936889648437,0.0,0.0,0.0006329068564809,288.86297607421875,294.1499938964844,260.3349914550781,259.78228759765625,263.6214294433594,260.38238525390625,287.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500003842636,3.916881041732268e-08,0.0013499611523002,-0.1011160761117935,0.0,0.0,0.0,-0.0245607700198888,60.0,-25.05803680419922,-0.0,-1.2425880413502457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0001267028419533,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001334241969743,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,9.854665404418483e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,0.0001334241969743,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936889648437,0.0,0.0,0.0006329068564809,288.86297607421875,294.1499938964844,260.3349914550781,259.78228759765625,263.6214294433594,260.38238525390625,287.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500003842636,3.916881041732268e-08,0.0013499611523002,-0.1011160761117935,0.0,0.0,0.0,-0.0245607700198888,60.0,-25.05803680419922,-0.0,-1.2425880413502457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
