time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.000126642815303,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0001333609834546,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,9.849997150013225e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288146972656,0.0,0.0,0.0001333609980065,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,0.0006326070288196,288.8557434082031,294.1499938964844,260.2931823730469,259.7419738769531,263.581787109375,260.34039306640625,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013493606820702,3.910637502713144e-08,0.0013493215665221,-0.1009550094604492,0.0,0.0,0.0,-0.0245292820036411,60.0,-25.0782413482666,-0.0,-1.2414108141456381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0001265799655811,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0001332948013441,290.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.845108434092252e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001332948013441,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0006322930566966,288.8484802246094,294.1499938964844,260.2516784667969,259.7019348144531,263.5421142578125,260.2986145019531,287.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486909447237,3.904099799001416e-08,0.0013486519455909,-0.100786343216896,0.0,0.0,0.0,-0.0244963131844997,60.0,-25.09764289855957,-0.0,-1.2401788751503773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,0.0001264424354303,290.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,0.0001331499806838,290.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,9.834412048803642e-05,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001331499806838,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0006316060898825,288.8340148925781,294.1499938964844,260.1695556640625,259.6227722167969,263.4628295898437,260.21600341796875,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013472255086526,3.889795863187828e-08,0.0013471866259351,-0.1004172712564468,0.0,0.0,0.0,-0.02442417293787,60.0,-25.13300323486328,-0.0,-1.237485207639111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,0.0001264424354303,290.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,0.0001331499806838,290.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,9.834412048803642e-05,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001331499806838,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0006316060898825,288.8340148925781,294.1499938964844,260.1695556640625,259.6227722167969,263.4628295898437,260.21600341796875,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013472255086526,3.889795863187828e-08,0.0013471866259351,-0.1004172712564468,0.0,0.0,0.0,-0.02442417293787,60.0,-25.13300323486328,-0.0,-1.237485207639111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0001262925798073,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001329921651631,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.82275596470572e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0001329921651631,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0006308574811555,288.81951904296875,294.1499938964844,260.088623046875,259.5448303222656,263.383544921875,260.134521484375,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456287560984,3.8742093977361947e-08,0.0013455899897962,-0.1000150591135025,0.0,0.0,0.0,-0.0243455674499273,60.0,-25.16455268859864,-0.0,-1.2345533662028174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0001262925798073,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001329921651631,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.82275596470572e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0001329921651631,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0006308574811555,288.81951904296875,294.1499938964844,260.088623046875,259.5448303222656,263.383544921875,260.134521484375,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456287560984,3.8742093977361947e-08,0.0013455899897962,-0.1000150591135025,0.0,0.0,0.0,-0.0243455674499273,60.0,-25.16455268859864,-0.0,-1.2345533662028174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0001261308934772,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845642089844,0.0,0.0,0.0001328219077549,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,9.810180199565366e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001328219077549,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0006300498498603,288.8050537109375,294.1499938964844,260.0089111328125,259.4680480957031,263.30438232421875,260.0544128417969,287.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013439059257507,3.857392627537593e-08,0.0013438672758638,-0.0995810627937316,0.0,0.0,0.0,-0.0242607574909925,60.0,-25.191957473754883,-0.0,-1.2313941510910809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0001261308934772,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845642089844,0.0,0.0,0.0001328219077549,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,9.810180199565366e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001328219077549,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0006300498498603,288.8050537109375,294.1499938964844,260.0089111328125,259.4680480957031,263.30438232421875,260.0544128417969,287.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013439059257507,3.857392627537593e-08,0.0013438672758638,-0.0995810627937316,0.0,0.0,0.0,-0.0242607574909925,60.0,-25.191957473754883,-0.0,-1.2313941510910809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,0.000125960461446,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001326424244325,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.796924859983848e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0001326424389844,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0006291985046118,288.79058837890625,294.1499938964844,259.9304504394531,259.3925170898437,263.22528076171875,259.975341796875,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013420898467302,3.839667073179953e-08,0.001342051429674,-0.0991235375404357,0.0,0.0,0.0,-0.0241713616997003,60.0,-25.216440200805664,-0.0,-1.2280683847620821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,0.000125960461446,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001326424244325,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.796924859983848e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0001326424389844,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0006291985046118,288.79058837890625,294.1499938964844,259.9304504394531,259.3925170898437,263.22528076171875,259.975341796875,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013420898467302,3.839667073179953e-08,0.001342051429674,-0.0991235375404357,0.0,0.0,0.0,-0.0241713616997003,60.0,-25.216440200805664,-0.0,-1.2280683847620821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,0.0001258722768398,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0001325495686614,290.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,9.790065814740956e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001325495686614,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164794921875,0.0,0.0,0.000628757989034,288.78338623046875,294.1499938964844,259.8916931152344,259.3551940917969,263.185791015625,259.9363708496094,287.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013411502586677,3.8304953875467624e-08,0.0013411119580268,-0.0988867878913879,0.0,0.0,0.0,-0.0241251084953546,60.0,-25.227266311645508,-0.0,-1.2263494397757313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0001257821277249,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0001324546319665,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,9.783053974388169e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,0.0001324546465184,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0006283076945692,288.7761535644531,294.1499938964844,259.8532409667969,259.3182067871094,263.1463623046875,259.897705078125,287.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013401897158473,3.821119065605672e-08,0.0013401514152064,-0.098644733428955,0.0,0.0,0.0,-0.0240778215229511,60.0,-25.237350463867188,-0.0,-1.2245932623500266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.0001255978713743,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,0.0001322605967288,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,9.76872252067551e-05,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001322606112807,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0006273872568272,288.76171875,294.1499938964844,259.7773132324219,259.2451171875,263.0675964355469,259.8212585449219,287.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013382262550294,3.8019553727508544e-08,0.0013381883036345,-0.0981499552726745,0.0,0.0,0.0,-0.0239811725914478,60.0,-25.255733489990234,-0.0,-1.2210078637053814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.0001255978713743,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,0.0001322605967288,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,9.76872252067551e-05,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001322606112807,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0006273872568272,288.76171875,294.1499938964844,259.7773132324219,259.2451171875,263.0675964355469,259.8212585449219,287.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013382262550294,3.8019553727508544e-08,0.0013381883036345,-0.0981499552726745,0.0,0.0,0.0,-0.0239811725914478,60.0,-25.255733489990234,-0.0,-1.2210078637053814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,0.0001254090457223,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,0.0001320617593592,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.754036727827042e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0001320617593592,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0006264440598897,288.7472839355469,294.1499938964844,259.7026672363281,259.1732788085937,262.9890441894531,259.7461853027344,287.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362143654376,3.782317037348548e-08,0.001336176530458,-0.0976428538560867,0.0,0.0,0.0,-0.0238821320235729,60.0,-25.271453857421875,-0.0,-1.2173390473435577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,0.0001254090457223,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,0.0001320617593592,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.754036727827042e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0001320617593592,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0006264440598897,288.7472839355469,294.1499938964844,259.7026672363281,259.1732788085937,262.9890441894531,259.7461853027344,287.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362143654376,3.782317037348548e-08,0.001336176530458,-0.0976428538560867,0.0,0.0,0.0,-0.0238821320235729,60.0,-25.271453857421875,-0.0,-1.2173390473435577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,0.0001252177899004,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001318603608524,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,9.739161032484844e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0001318603608524,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0006254886975511,288.7328491210937,294.1499938964844,259.6293334960937,259.10272216796875,262.9107360839844,259.6722717285156,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334176515229,3.762425748732312e-08,0.0013341387966647,-0.09712915122509,0.0,0.0,0.0,-0.0237818174064159,60.0,-25.28523635864257,-0.0,-1.2136287352859654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,0.0001252177899004,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0001318603608524,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,9.739161032484844e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0001318603608524,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0006254886975511,288.7328491210937,294.1499938964844,259.6293334960937,259.10272216796875,262.9107360839844,259.6722717285156,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334176515229,3.762425748732312e-08,0.0013341387966647,-0.09712915122509,0.0,0.0,0.0,-0.0237818174064159,60.0,-25.28523635864257,-0.0,-1.2136287352859654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001250255154445,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001316578855039,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.724206029204652e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,0.0001316578855039,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0006245282129384,288.71844482421875,294.1499938964844,259.5573425292969,259.0334167480469,262.8326721191406,259.5997619628906,287.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013321276055648,3.74242823397708e-08,0.0013320902362465,-0.096612624824047,0.0,0.0,0.0,-0.0236809644848108,60.0,-25.297117233276367,-0.0,-1.209904212373658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001250255154445,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001316578855039,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.724206029204652e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,0.0001316578855039,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0006245282129384,288.71844482421875,294.1499938964844,259.5573425292969,259.0334167480469,262.8326721191406,259.5997619628906,287.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013321276055648,3.74242823397708e-08,0.0013320902362465,-0.096612624824047,0.0,0.0,0.0,-0.0236809644848108,60.0,-25.297117233276367,-0.0,-1.209904212373658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.000124929472804,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0001315567496931,290.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.716736531117932e-05,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0001315567496931,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0006240484653972,288.71124267578125,294.1499938964844,259.5218505859375,258.9992370605469,262.7937316894531,259.56396484375,287.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001331104314886,3.732439779469132e-08,0.0013310669455677,-0.0963545963168144,0.0,0.0,0.0,-0.0236305892467498,60.0,-25.30252265930176,-0.0,-1.2080460010110985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001248338958248,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.0001314561086473,290.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,9.70930268522352e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,0.0001314561086473,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.00062357110437,288.7040405273437,294.1499938964844,259.4866943359375,258.96539306640625,262.7548828125,259.5285339355469,287.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300859136506,3.722499997138584e-08,0.0013300486607477,-0.0960978120565414,0.0,0.0,0.0,-0.0235804598778486,60.0,-25.30757141113281,-0.0,-1.2061983056810277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001246445754077,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0001312567328568,290.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,9.694577602203935e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.960205078125,0.0,0.0,0.0001312567474087,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0006226254045031,288.68963623046875,294.1499938964844,259.4173889160156,258.898681640625,262.6773986816406,259.4586486816406,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328068668954,3.702809792116568e-08,0.0013280316488817,-0.0955890789628028,0.0,0.0,0.0,-0.0234811585396528,60.0,-25.31687355041504,-0.0,-1.2025422790884477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001246445754077,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0001312567328568,290.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,9.694577602203935e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.960205078125,0.0,0.0,0.0001312567474087,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0006226254045031,288.68963623046875,294.1499938964844,259.4173889160156,258.898681640625,262.6773986816406,259.4586486816406,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328068668954,3.702809792116568e-08,0.0013280316488817,-0.0955890789628028,0.0,0.0,0.0,-0.0234811585396528,60.0,-25.31687355041504,-0.0,-1.2025422790884477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.0001244589657289,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001310612860834,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.680141374701634e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001310612860834,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0006216982146725,288.6752624511719,294.1499938964844,259.3494567871094,258.8332824707031,262.6002502441406,259.3901062011719,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260908890515,3.6835061223428056e-08,0.0013260539853945,-0.0950902551412582,0.0,0.0,0.0,-0.0233838036656379,60.0,-25.3253231048584,-0.0,-1.198963275328424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.0001244589657289,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001310612860834,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.680141374701634e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001310612860834,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0006216982146725,288.6752624511719,294.1499938964844,259.3494567871094,258.8332824707031,262.6002502441406,259.3901062011719,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260908890515,3.6835061223428056e-08,0.0013260539853945,-0.0950902551412582,0.0,0.0,0.0,-0.0233838036656379,60.0,-25.3253231048584,-0.0,-1.198963275328424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001242787839146,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001308715436607,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,9.666127152740955e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,0.0001308715436607,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0006207981496118,288.6608581542969,294.1499938964844,259.282958984375,258.7691955566406,262.5234375,259.322998046875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241709675639,3.664766978772605e-08,0.0013241342967376,-0.0946059674024581,0.0,0.0,0.0,-0.0232892986387014,60.0,-25.333223342895508,-0.0,-1.195494121475349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001242787839146,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001308715436607,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,9.666127152740955e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,0.0001308715436607,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0006207981496118,288.6608581542969,294.1499938964844,259.282958984375,258.7691955566406,262.5234375,259.322998046875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241709675639,3.664766978772605e-08,0.0013241342967376,-0.0946059674024581,0.0,0.0,0.0,-0.0232892986387014,60.0,-25.333223342895508,-0.0,-1.195494121475349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.0001241053832927,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,0.0001306889462284,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,9.652640437707304e-05,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0001306889462284,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.0006199320196174,288.646484375,294.1499938964844,259.21783447265625,258.7064514160156,262.447021484375,259.2572021484375,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223233399912,3.646733404139013e-08,0.0013222869019955,-0.0941398367285728,0.0,0.0,0.0,-0.0231983494013547,60.0,-25.34090805053711,-0.0,-1.1921602549591628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.0001241053832927,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,0.0001306889462284,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,9.652640437707304e-05,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0001306889462284,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,0.0006199320196174,288.646484375,294.1499938964844,259.21783447265625,258.7064514160156,262.447021484375,259.2572021484375,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223233399912,3.646733404139013e-08,0.0013222869019955,-0.0941398367285728,0.0,0.0,0.0,-0.0231983494013547,60.0,-25.34090805053711,-0.0,-1.1921602549591628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,0.0001240218698512,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0001306010090047,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,9.646145917940883e-05,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,0.0001306010090047,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0006195148453116,288.6392822265625,294.1499938964844,259.1858215332031,258.6755676269531,262.408935546875,259.2248840332031,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013214334612712,3.6380480850084496e-08,0.0013213971396908,-0.0939153283834457,0.0,0.0,0.0,-0.0231545493006706,60.0,-25.34477424621582,-0.0,-1.1905564178960049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,0.0001239406992681,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001305155165027,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,9.639831841923296e-05,290.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0001305155310546,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694763183594,0.0,0.0,0.0006191093707457,288.6321105957031,294.1499938964844,259.1541748046875,258.6450500488281,262.3709716796875,259.1929016113281,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132056849543,3.6296057714935166e-08,0.0013205321738496,-0.09369707852602,0.0,0.0,0.0,-0.0231119710952043,60.0,-25.34871292114257,-0.0,-1.1889983397850301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0001237866090377,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,0.0001303532626479,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.627847612136976e-05,290.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001303532626479,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0006183396908454,288.61773681640625,294.1499938964844,259.0919494628906,258.5849914550781,262.2953491210937,259.1300048828125,287.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318926573731,3.613580545902551e-08,0.0013188904849812,-0.0932827666401863,0.0,0.0,0.0,-0.0230311527848243,60.0,-25.35700416564941,-0.0,-1.1860436188726453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0001237866090377,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,0.0001303532626479,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.627847612136976e-05,290.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001303532626479,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0006183396908454,288.61773681640625,294.1499938964844,259.0919494628906,258.5849914550781,262.2953491210937,259.1300048828125,287.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318926573731,3.613580545902551e-08,0.0013188904849812,-0.0932827666401863,0.0,0.0,0.0,-0.0230311527848243,60.0,-25.35700416564941,-0.0,-1.1860436188726453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001236443204106,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001302034215768,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,9.61678015301004e-05,290.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001302034215768,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,0.000617628917098,288.60333251953125,294.1499938964844,259.0311889648437,258.5263366699219,262.2201232910156,259.0685119628906,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174103805795,3.598782072344876e-08,0.001317374408245,-0.09290012717247,0.0,0.0,0.0,-0.0229565203189849,60.0,-25.366106033325195,-0.0,-1.1833183322096374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001236443204106,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001302034215768,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,9.61678015301004e-05,290.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001302034215768,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,0.000617628917098,288.60333251953125,294.1499938964844,259.0311889648437,258.5263366699219,262.2201232910156,259.0685119628906,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174103805795,3.598782072344876e-08,0.001317374408245,-0.09290012717247,0.0,0.0,0.0,-0.0229565203189849,60.0,-25.366106033325195,-0.0,-1.1833183322096374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001235160016221,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001300683070439,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.606800449546428e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,0.0001300683070439,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0006169879925437,288.5889587402344,294.1499938964844,258.971923828125,258.4690246582031,262.1453857421875,259.0085144042969,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160431990399,3.5854377244959323e-08,0.0013160073431208,-0.0925550609827041,0.0,0.0,0.0,-0.0228892210870981,60.0,-25.37641334533692,-0.0,-1.1808635491661337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001235160016221,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001300683070439,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.606800449546428e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,0.0001300683070439,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0006169879925437,288.5889587402344,294.1499938964844,258.971923828125,258.4690246582031,262.1453857421875,259.0085144042969,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160431990399,3.5854377244959323e-08,0.0013160073431208,-0.0925550609827041,0.0,0.0,0.0,-0.0228892210870981,60.0,-25.37641334533692,-0.0,-1.1808635491661337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.000123403413454,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001299497380387,289.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,9.598043106961995e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,0.0001299497380387,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,0.0006164255319163,288.5745544433594,294.1499938964844,258.91412353515625,258.41314697265625,262.0710754394531,258.949951171875,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148434227332,3.57372726966787e-08,0.0013148076832294,-0.0922522097826004,0.0,0.0,0.0,-0.0228301621973514,60.0,-25.388296127319336,-0.0,-1.1787114573280633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
