time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.000123403413454,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001299497380387,289.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,9.598043106961995e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,0.0001299497380387,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,0.0006164255319163,288.5745544433594,294.1499938964844,258.91412353515625,258.41314697265625,262.0710754394531,258.949951171875,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148434227332,3.57372726966787e-08,0.0013148076832294,-0.0922522097826004,0.0,0.0,0.0,-0.0228301621973514,60.0,-25.388296127319336,-0.0,-1.1787114573280633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,0.0001233536022482,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,0.0001298972783843,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.594168659532444e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367004394531,0.0,0.0,0.0001298972783843,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064880371094,0.0,0.0,0.0006161766941659,288.5673522949219,294.1499938964844,258.88580322265625,258.3857421875,262.0340881347656,258.9212341308594,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143125688657,3.568546702581443e-08,0.0013142769457772,-0.0921182259917259,0.0,0.0,0.0,-0.0228040348738431,60.0,-25.39495658874512,-0.0,-1.1777599695506069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.000123308665934,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.0,0.0001298499555559,289.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,9.590673289494588e-05,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,0.0001298499555559,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0006159522454254,288.5601501464844,294.1499938964844,258.8578796386719,258.3586730957031,261.99725341796875,258.8929138183594,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313833752647,3.563873107736981e-08,0.0013137981295585,-0.0919973477721214,0.0,0.0,0.0,-0.0227804649621248,60.0,-25.40218162536621,-0.0,-1.1769019891971769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82391357421875,0.0,0.0,0.0001232335198437,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,0.0001297708222409,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.584829240338875e-05,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0001297708367928,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0006155768642202,288.5457458496094,294.1499938964844,258.8031616210937,258.3056335449219,261.9239196777344,258.8373413085937,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130329316481,3.5560582034577244e-08,0.001312997424975,-0.0917952135205268,0.0,0.0,0.0,-0.022741051390767,60.0,-25.41841125488281,-0.0,-1.175467900793592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82391357421875,0.0,0.0,0.0001232335198437,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,0.0001297708222409,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.584829240338875e-05,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0001297708367928,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0006155768642202,288.5457458496094,294.1499938964844,258.8031616210937,258.3056335449219,261.9239196777344,258.8373413085937,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130329316481,3.5560582034577244e-08,0.001312997424975,-0.0917952135205268,0.0,0.0,0.0,-0.022741051390767,60.0,-25.41841125488281,-0.0,-1.175467900793592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.050000000745058,0.0001231795322382,290.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.050000000745058,0.00012971398246,289.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.050000000745058,9.580630285199732e-05,290.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.050000000745058,0.00012971398246,291.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.0,0.050000000745058,0.0006153071881271,288.53131103515625,291.1499938964844,258.75,258.2539978027344,261.8510437011719,258.78326416015625,287.1300048828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013124576071277,3.5504431394883795e-08,0.0013124221004545,-0.091649979352951,0.0,0.0,0.0,-0.0227127335965633,60.0,-25.437345504760746,-0.0,-1.1744381112066549e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.050000000745058,0.0001231795322382,290.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.050000000745058,0.00012971398246,289.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.050000000745058,9.580630285199732e-05,290.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.050000000745058,0.00012971398246,291.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.0,0.050000000745058,0.0006153071881271,288.53131103515625,291.1499938964844,258.75,258.2539978027344,261.8510437011719,258.78326416015625,287.1300048828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013124576071277,3.5504431394883795e-08,0.0013124221004545,-0.091649979352951,0.0,0.0,0.0,-0.0227127335965633,60.0,-25.437345504760746,-0.0,-1.1744381112066549e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361083984375,0.6370108127593994,0.050000000745058,0.0408312641084194,290.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6353759765625,0.6370108127593994,0.050000000745058,0.0429972894489765,290.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63531494140625,0.6370108127593994,0.050000000745058,0.031757652759552,290.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.6370108127593994,0.050000000745058,0.0429972894489765,291.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.6370108127593994,0.050000000745058,0.2039606273174286,287.425048828125,291.1499938964844,258.7240600585937,258.2286682128906,276.2266845703125,281.3501281738281,286.7537841796875,1.0,0.1097050011157989,0.0,0.0,1.0,1.0,-0.4344724416732788,2.407923318514804e-07,0.4344722032546997,-0.1565684229135513,0.0,0.0,0.0,10.199224472045898,60.0,-1365.6019287109375,-0.0,12.275249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31463623046875,0.6350359320640564,0.050000000745058,0.0452225357294082,290.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.6350359320640564,0.050000000745058,0.0476215071976184,290.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.6350359320640564,0.050000000745058,0.0351730845868587,290.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.6350359320640564,0.050000000745058,0.0476215071976184,291.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.6350359320640564,0.050000000745058,0.2258959263563156,286.1884460449219,291.1499938964844,258.6986694335937,258.2035522460937,280.1256408691406,290.6012268066406,285.6344299316406,1.0,0.1210860237479209,0.2477907240390777,0.2477907240390777,0.9895171523094176,1.0,-0.4818552434444427,0.0349136292934417,0.446941614151001,-0.1281665563583374,0.0,0.0,0.0,12.513489723205566,60.0,-1813.8355712890625,-0.0,16.674745559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.634932886823997e-21,-7.079142544786656e-21,2.444209657962659e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.045666929334402,290.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0480894781649112,290.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0355187244713306,290.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0480894781649112,291.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.2281157672405243,284.71905517578125,291.1499938964844,258.6494140625,258.1540832519531,280.26580810546875,291.22027587890625,284.470947265625,1.0,0.1405837535858154,0.3710934221744537,0.3710934221744537,0.9790342450141908,1.0,-0.486592024564743,0.0845931321382522,0.4019988775253296,-0.079206645488739,0.0,0.0,1.0,20.03944396972656,60.0,-1543.8685302734375,-0.0,23.17841529846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.3644823431968689,18000.0,0.0,0.0,6.593612852157094e-06,0.0,0.0,0.0,0.0,1.0,0.0001086575502995,0.0,-0.0,-0.0,0.0,0.0,0.0,5.651519785487835e-08,5.738608166439008e-08,-8.708830878667581e-10,0.0,6.691678766657105e-09,0.0,0.0,2.101084445316204e-10,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.045666929334402,290.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0480894781649112,290.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0355187244713306,290.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.0480894781649112,291.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.5734028816223145,0.050000000745058,0.2281157672405243,284.71905517578125,291.1499938964844,258.6494140625,258.1540832519531,280.26580810546875,291.22027587890625,284.470947265625,1.0,0.1405837535858154,0.3710934221744537,0.3710934221744537,0.9790342450141908,1.0,-0.486592024564743,0.0845931321382522,0.4019988775253296,-0.079206645488739,0.0,0.0,1.0,20.03944396972656,60.0,-1543.8685302734375,-0.0,23.17841529846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,305.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.3644823431968689,18000.0,0.0,0.0,6.593612852157094e-06,0.0,0.0,0.0,0.0,1.0,0.0001086575502995,0.0,-0.0,-0.0,0.0,0.0,0.0,5.651519785487835e-08,5.738608166439008e-08,-8.708830878667581e-10,0.0,6.691678766657105e-09,0.0,0.0,2.101084445316204e-10,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.5511927604675293,0.050000000745058,0.0458041429519653,290.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.5511927604675293,0.050000000745058,0.0482339672744274,290.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.5511927604675293,0.050000000745058,0.0356254428625106,290.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.5511927604675293,0.050000000745058,0.0482339672744274,291.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690246582031,0.5511927604675293,0.050000000745058,0.2288011759519577,284.429931640625,291.1499938964844,258.6255798339844,258.1297607421875,280.26910400390625,291.2150573730469,284.7002258300781,1.0,0.1489833295345306,0.4272984266281128,0.4272984266281128,0.9737927913665771,1.0,-0.4880541861057281,0.113442949950695,0.3746112287044525,-0.0506132096052169,0.0,0.0,1.0,23.71346664428711,60.0,1178.9979248046875,-7101.9052734375,26.328357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74176025390625,308.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,3756.890625,19080.0,0.0,0.0,0.0124153010547161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719860196113586,0.5719888806343079,-2.836345629475545e-06,0.0,1.2599952242453584e-05,0.0,0.0,21.64275360107422,0.0,0.0,0.0,0.3644523918628692,4.0,0.0,1.0
367560,290.4988708496094,297.1499938964844,293.1499938964844,0.0008240563911385,-74.97090148925781,286.466552734375,0.5340590476989746,0.050000000745058,0.0459352433681488,290.4197692871094,297.1499938964844,293.1499938964844,0.0009319156524725,-89.28131866455078,286.57733154296875,0.5340590476989746,0.050000000745058,0.0483720265328884,290.12286376953125,297.1499938964844,293.1499938964844,0.0007975919870659,-56.43806457519531,286.3334350585937,0.5340590476989746,0.050000000745058,0.0357274115085601,290.34832763671875,297.1499938964844,293.1499938964844,0.0009500120067968,-91.01502990722656,286.5998840332031,0.5340590476989746,0.050000000745058,0.0483720265328884,291.214111328125,297.1499938964844,293.1499938964844,0.0007210760959424,-327.6954345703125,286.33404541015625,0.5340590476989746,0.050000000745058,0.2294560670852661,285.4893493652344,291.1499938964844,258.60223388671875,258.105712890625,280.2754821777344,291.21307373046875,286.2400817871094,1.0,0.156544342637062,0.4840240478515625,0.4840240478515625,0.9790342450141908,1.0,-0.4894511997699737,0.1421530991792678,0.3472980856895447,-0.0221490729600191,0.0,0.0,1.0,27.227020263671875,60.0,2645.54052734375,-7402.43798828125,29.357664108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.347412109375,308.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,9195.0966796875,19080.0,0.0,0.0,0.0306168217211961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973035991191864,0.9730437994003296,-7.828894922567997e-06,0.0,3.1072184356162325e-05,0.0,0.0,102.53997802734376,0.0,0.0,0.0,0.5500365495681763,4.0,0.0,1.0
367620,290.5389404296875,297.1499938964844,293.1499938964844,0.0017958701355382,-152.6814727783203,290.2156066894531,0.5107578635215759,0.050000000745058,0.0461740307509899,290.44879150390625,297.1499938964844,293.1499938964844,0.001923618838191,-172.2159881591797,290.3978576660156,0.5107578635215759,0.050000000745058,0.0486234761774539,290.1578063964844,297.1499938964844,293.1499938964844,0.0019148273859173,-126.61695098876952,290.3559265136719,0.5107578635215759,0.050000000745058,0.03591313585639,290.3785095214844,297.1499938964844,293.1499938964844,0.0019665379077196,-176.0573272705078,290.4577941894531,0.5107578635215759,0.050000000745058,0.0486234761774539,291.2408752441406,297.1499938964844,293.1499938964844,0.0014248456573113,-605.1130981445312,289.70574951171875,0.5107578635215759,0.050000000745058,0.2306488454341888,287.7696533203125,291.1499938964844,258.55718994140625,258.0584716796875,279.9061889648437,291.2351989746094,288.1391906738281,1.0,0.1693738400936126,0.5491760969161987,0.5491760969161987,0.9895171523094176,1.0,-0.491995632648468,0.1717259734869003,0.3202696442604065,0.0070330128073692,0.0,0.0,1.0,33.62339782714844,60.0,2447.48291015625,-7242.197265625,34.923458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2112731933594,306.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,15928.6162109375,19080.0,0.0,0.0,0.0677251145243644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836641073226929,1.2836778163909912,-1.3608460903924424e-05,0.0,6.873238453408703e-05,0.0,0.0,235.18511962890625,0.0,0.0,0.0,0.7060974836349487,4.0,0.0,1.0
367680,290.5389404296875,297.1499938964844,293.1499938964844,0.0017958701355382,-152.6814727783203,290.2156066894531,0.5107578635215759,0.050000000745058,0.0461740307509899,290.44879150390625,297.1499938964844,293.1499938964844,0.001923618838191,-172.2159881591797,290.3978576660156,0.5107578635215759,0.050000000745058,0.0486234761774539,290.1578063964844,297.1499938964844,293.1499938964844,0.0019148273859173,-126.61695098876952,290.3559265136719,0.5107578635215759,0.050000000745058,0.03591313585639,290.3785095214844,297.1499938964844,293.1499938964844,0.0019665379077196,-176.0573272705078,290.4577941894531,0.5107578635215759,0.050000000745058,0.0486234761774539,291.2408752441406,297.1499938964844,293.1499938964844,0.0014248456573113,-605.1130981445312,289.70574951171875,0.5107578635215759,0.050000000745058,0.2306488454341888,287.7696533203125,291.1499938964844,258.55718994140625,258.0584716796875,279.9061889648437,291.2351989746094,288.1391906738281,1.0,0.1693738400936126,0.5491760969161987,0.5491760969161987,0.9895171523094176,1.0,-0.491995632648468,0.1717259734869003,0.3202696442604065,0.0070330128073692,0.0,0.0,1.0,33.62339782714844,60.0,2447.48291015625,-7242.197265625,34.923458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2112731933594,306.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,15928.6162109375,19080.0,0.0,0.0,0.0677251145243644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836641073226929,1.2836778163909912,-1.3608460903924424e-05,0.0,6.873238453408703e-05,0.0,0.0,235.18511962890625,0.0,0.0,0.0,0.7060974836349487,4.0,0.0,1.0
367740,290.5925598144531,297.1499938964844,293.1499938964844,0.0026295420248061,-214.86257934570312,292.6062927246094,0.496394008398056,0.050000000745058,0.0463777668774127,290.4901428222656,297.1499938964844,293.1499938964844,0.002812908263877,-241.9532165527344,292.8609313964844,0.496394008398056,0.050000000745058,0.048838023096323,290.2040710449219,297.1499938964844,293.1499938964844,0.0029081141110509,-184.7089691162109,292.97589111328125,0.496394008398056,0.050000000745058,0.0360715985298156,290.421630859375,297.1499938964844,293.1499938964844,0.0028771250508725,-247.43716430664065,292.94976806640625,0.496394008398056,0.050000000745058,0.048838023096323,291.28057861328125,297.1499938964844,293.1499938964844,0.0020383719820529,-832.3529663085938,291.7906188964844,0.496394008398056,0.050000000745058,0.231666550040245,288.9910888671875,291.1499938964844,258.5142517089844,258.0124816894531,279.5229187011719,291.2735290527344,289.2394714355469,1.0,0.1795393526554107,0.5649212002754211,0.5649212002754211,1.0,1.0,-0.4941667020320892,0.1779350489377975,0.3162316381931305,0.0129551533609628,0.0,0.0,1.0,39.07819747924805,60.0,1763.1143798828125,-7056.36279296875,39.720550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8477478027344,305.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.576171875,20160.0,0.0,0.0,0.1040946692228317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371295928955078,1.3713114261627195,-1.5529880329268053e-05,0.0,0.0001056428518495,0.0,0.0,286.7142639160156,0.0,0.0,0.0,0.7650902271270752,4.0,0.0,1.0
367800,290.5925598144531,297.1499938964844,293.1499938964844,0.0026295420248061,-214.86257934570312,292.6062927246094,0.496394008398056,0.050000000745058,0.0463777668774127,290.4901428222656,297.1499938964844,293.1499938964844,0.002812908263877,-241.9532165527344,292.8609313964844,0.496394008398056,0.050000000745058,0.048838023096323,290.2040710449219,297.1499938964844,293.1499938964844,0.0029081141110509,-184.7089691162109,292.97589111328125,0.496394008398056,0.050000000745058,0.0360715985298156,290.421630859375,297.1499938964844,293.1499938964844,0.0028771250508725,-247.43716430664065,292.94976806640625,0.496394008398056,0.050000000745058,0.048838023096323,291.28057861328125,297.1499938964844,293.1499938964844,0.0020383719820529,-832.3529663085938,291.7906188964844,0.496394008398056,0.050000000745058,0.231666550040245,288.9910888671875,291.1499938964844,258.5142517089844,258.0124816894531,279.5229187011719,291.2735290527344,289.2394714355469,1.0,0.1795393526554107,0.5649212002754211,0.5649212002754211,1.0,1.0,-0.4941667020320892,0.1779350489377975,0.3162316381931305,0.0129551533609628,0.0,0.0,1.0,39.07819747924805,60.0,1763.1143798828125,-7056.36279296875,39.720550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8477478027344,305.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.576171875,20160.0,0.0,0.0,0.1040946692228317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371295928955078,1.3713114261627195,-1.5529880329268053e-05,0.0,0.0001056428518495,0.0,0.0,286.7142639160156,0.0,0.0,0.0,0.7650902271270752,4.0,0.0,1.0
367860,290.6484069824219,297.1499938964844,293.1499938964844,0.0033529854845255,-265.1082763671875,294.4255676269531,0.4866164326667785,0.050000000745058,0.0465464368462562,290.5345458984375,297.1499938964844,293.1499938964844,0.0035939961671829,-298.7521057128906,294.74578857421875,0.4866164326667785,0.050000000745058,0.0490156412124633,290.2523193359375,297.1499938964844,293.1499938964844,0.0037864865735173,-232.08914184570312,294.9882202148437,0.4866164326667785,0.050000000745058,0.036202784627676,290.4683837890625,297.1499938964844,293.1499938964844,0.0036770813167095,-305.4518737792969,294.8559265136719,0.4866164326667785,0.050000000745058,0.0490156412124633,291.3235168457031,297.1499938964844,293.1499938964844,0.0025625480338931,-1014.674560546875,293.36090087890625,0.4866164326667785,0.050000000745058,0.2325090914964676,289.8873596191406,291.1499938964844,258.4734191894531,257.9678039550781,279.3377685546875,291.31622314453125,290.08160400390625,1.0,0.1875052601099014,0.5733351111412048,0.5733351111412048,1.0,1.0,-0.4959640502929687,0.1813464164733886,0.3146176338195801,0.0161392502486705,0.0,0.0,1.0,43.593936920166016,48.0,1265.2315673828125,-6978.091796875,43.72348785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1839294433594,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19732.5703125,20160.0,0.0,0.0,0.1374863982200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428745985031128,1.428762912750244,-1.6858377421158366e-05,0.0,0.0001395312137901,0.0,0.0,324.28076171875,0.0,0.0,0.0,0.7806563973426819,4.0,0.0,1.0
367920,290.6484069824219,297.1499938964844,293.1499938964844,0.0033529854845255,-265.1082763671875,294.4255676269531,0.4866164326667785,0.050000000745058,0.0465464368462562,290.5345458984375,297.1499938964844,293.1499938964844,0.0035939961671829,-298.7521057128906,294.74578857421875,0.4866164326667785,0.050000000745058,0.0490156412124633,290.2523193359375,297.1499938964844,293.1499938964844,0.0037864865735173,-232.08914184570312,294.9882202148437,0.4866164326667785,0.050000000745058,0.036202784627676,290.4683837890625,297.1499938964844,293.1499938964844,0.0036770813167095,-305.4518737792969,294.8559265136719,0.4866164326667785,0.050000000745058,0.0490156412124633,291.3235168457031,297.1499938964844,293.1499938964844,0.0025625480338931,-1014.674560546875,293.36090087890625,0.4866164326667785,0.050000000745058,0.2325090914964676,289.8873596191406,291.1499938964844,258.4734191894531,257.9678039550781,279.3377685546875,291.31622314453125,290.08160400390625,1.0,0.1875052601099014,0.5733351111412048,0.5733351111412048,1.0,1.0,-0.4959640502929687,0.1813464164733886,0.3146176338195801,0.0161392502486705,0.0,0.0,1.0,43.593936920166016,48.0,1265.2315673828125,-6978.091796875,43.72348785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1839294433594,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19732.5703125,20160.0,0.0,0.0,0.1374863982200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428745985031128,1.428762912750244,-1.6858377421158366e-05,0.0,0.0001395312137901,0.0,0.0,324.28076171875,0.0,0.0,0.0,0.7806563973426819,4.0,0.0,1.0
367980,290.68572998046875,297.1499938964844,293.1499938964844,0.0037886572536081,-293.4381408691406,295.4437255859375,0.484298974275589,0.050000000745058,0.0465889610350132,290.5643310546875,297.1499938964844,293.1499938964844,0.0040722815319895,-331.1122131347656,295.8061828613281,0.484298974275589,0.050000000745058,0.0490604192018508,290.2841186523437,297.1499938964844,293.1499938964844,0.0043307249434292,-259.1675720214844,296.1227722167969,0.484298974275589,0.050000000745058,0.0362358577549457,290.5000915527344,297.1499938964844,293.1499938964844,0.004167238716036,-338.4227905273437,295.9271240234375,0.484298974275589,0.050000000745058,0.0490604192018508,291.3523254394531,297.1499938964844,293.1499938964844,0.0028717822860926,-1116.9251708984375,294.2359924316406,0.484298974275589,0.050000000745058,0.2327215075492859,290.3841247558594,291.1499938964844,258.4470520019531,257.9384765625,279.26959228515625,291.3451538085937,290.5511474609375,1.0,0.1890792101621627,0.5767155885696411,0.5767155885696411,1.0,1.0,-0.4964174330234527,0.182590439915657,0.3138269782066345,0.0173488520085811,0.0,0.0,1.0,44.7327880859375,48.0,1030.12451171875,-6976.59765625,44.7373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.076171875,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,19982.92578125,20160.0,0.0,0.0,0.1575712263584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4377809762954712,1.437798023223877,-1.7072266928153113e-05,0.0,0.0001599147653905,0.0,0.0,330.47174072265625,0.0,0.0,0.0,0.7851831912994385,4.0,0.0,1.0
368040,290.7033386230469,297.1499938964844,293.1499938964844,0.0039879577234387,-305.8937683105469,295.8873291015625,0.4843198657035827,0.050000000745058,0.0465885736048221,290.578369140625,297.1499938964844,293.1499938964844,0.0042928359471261,-345.3784484863281,296.2696838378906,0.4843198657035827,0.050000000745058,0.0490600131452083,290.2989807128906,297.1499938964844,293.1499938964844,0.0045838472433388,-271.1238708496094,296.61944580078125,0.4843198657035827,0.050000000745058,0.0362355597317218,290.51519775390625,297.1499938964844,293.1499938964844,0.0043932190164923,-352.9223022460937,296.3948974609375,0.4843198657035827,0.050000000745058,0.0490600131452083,291.36590576171875,297.1499938964844,293.1499938964844,0.0030109244398772,-1161.6845703125,294.61627197265625,0.4843198657035827,0.050000000745058,0.2327195852994918,290.5987854003906,291.1499938964844,258.4347229003906,257.924560546875,279.24658203125,291.3588256835937,290.7555236816406,1.0,0.188953548669815,0.5779125094413757,0.5779125094413757,1.0,1.0,-0.496413379907608,0.1829703003168106,0.3134430944919586,0.0177444647997617,0.0,0.0,1.0,44.72270202636719,36.0,942.677001953125,-6991.89599609375,44.72820663452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1083068847656,304.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20044.244140625,20160.0,0.0,0.0,0.1664309650659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399851560592651,1.4400023221969604,-1.7124653822975233e-05,0.0,0.0001689062628429,0.0,0.0,331.9940185546875,0.0,0.0,0.0,0.7862874269485474,4.0,0.0,1.0
368100,290.7295227050781,297.1499938964844,293.1499938964844,0.004282372072339,-323.6552429199219,296.5223083496094,0.4855366349220276,0.050000000745058,0.0465661734342575,290.5995178222656,297.1499938964844,293.1499938964844,0.0046207192353904,-365.7509460449219,296.9336853027344,0.4855366349220276,0.050000000745058,0.0490364246070385,290.3212280273437,297.1499938964844,293.1499938964844,0.0049633085727691,-288.2322998046875,297.3316955566406,0.4855366349220276,0.050000000745058,0.0362181365489959,290.5382385253906,297.1499938964844,293.1499938964844,0.0047287931665778,-373.5619201660156,297.0640869140625,0.4855366349220276,0.050000000745058,0.0490364246070385,291.38629150390625,297.1499938964844,293.1499938964844,0.0032130957115441,-1225.1552734375,295.15899658203125,0.4855366349220276,0.050000000745058,0.2326076924800872,290.9046325683594,291.1499938964844,258.4161682128906,257.90350341796875,279.2198181152344,291.3794250488281,291.0487365722656,1.0,0.1877617239952087,0.5793560743331909,0.5793560743331909,1.0,1.0,-0.4961747825145721,0.1833456307649612,0.3128291666507721,0.0181786064058542,0.0,0.0,1.0,44.12348175048828,36.0,836.6959228515625,-7034.19970703125,44.19419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2503967285156,305.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20099.796875,21240.0,0.0,0.0,0.1789678931236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419792890548706,1.441996455192566,-1.717211489449255e-05,0.0,0.0001816296717151,0.0,0.0,333.37518310546875,0.0,0.0,0.0,0.8022863864898682,4.0,0.0,1.0
368160,290.7543640136719,297.1499938964844,293.1499938964844,0.0045649032108485,-339.93023681640625,297.1098022460937,0.4880498051643371,0.050000000745058,0.0465204827487468,290.6200256347656,297.1499938964844,293.1499938964844,0.0049373358488082,-384.4110412597656,297.5480041503906,0.4880498051643371,0.050000000745058,0.0489883087575435,290.3426208496094,297.1499938964844,293.1499938964844,0.0053336559794843,-303.9397277832031,297.9913024902344,0.4880498051643371,0.050000000745058,0.0361825972795486,290.5608825683594,297.1499938964844,293.1499938964844,0.005052831955254,-392.423095703125,297.68212890625,0.4880498051643371,0.050000000745058,0.0489883087575435,291.4060363769531,297.1499938964844,293.1499938964844,0.0034029129892587,-1282.8753662109375,295.6596069335937,0.4880498051643371,0.050000000745058,0.2323794513940811,291.1878662109375,291.1499938964844,258.3981628417969,257.8828430175781,279.20068359375,291.3994140625,291.3236083984375,1.0,0.1854842454195022,0.5804311633110046,0.5804311633110046,0.9999665021896362,1.0,-0.4956879913806915,0.1835182607173919,0.3121697306632995,0.0184467919170856,0.0,0.0,0.9856005907058716,42.90080642700195,25.0,764.7523803710938,-7107.94970703125,43.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4883117675781,305.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,20925.982421875,21240.0,0.0,0.0,0.1901644617319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46867036819458,1.4686882495880127,-1.7830718206823803e-05,0.0,0.0001929927529999,0.0,0.0,352.4588317871094,0.0,0.0,0.0,0.8020904064178467,4.0,0.0,1.0
368220,290.8001708984375,297.1499938964844,293.1499938964844,0.0050987340509891,-368.3518371582031,298.1755065917969,0.4962648451328277,0.050000000745058,0.046379841864109,290.6591186523437,297.1499938964844,293.1499938964844,0.0055409623309969,-416.9494934082031,298.6605834960937,0.4962648451328277,0.050000000745058,0.0488402098417282,290.3829040527344,297.1499938964844,293.1499938964844,0.0060523143038153,-331.4554138183594,299.1866455078125,0.4962648451328277,0.050000000745058,0.0360732115805149,290.6034545898437,297.1499938964844,293.1499938964844,0.0056734718382358,-425.3798828125,298.8020324707031,0.4962648451328277,0.050000000745058,0.0488402098417282,291.443359375,297.1499938964844,293.1499938964844,0.0037491885013878,-1382.4066162109375,296.56640625,0.4962648451328277,0.050000000745058,0.2316769212484359,291.71295166015625,291.1499938964844,258.3637390136719,257.8427124023437,279.1771545410156,291.43719482421875,291.8368225097656,1.0,0.178523302078247,0.581841766834259,0.581841766834259,0.9998995661735536,1.0,-0.4941894710063934,0.1834501177072525,0.3107393383979797,0.0186461918056011,0.0,0.0,0.8749784231185913,39.13689422607422,25.0,673.1119384765625,-7249.0068359375,39.77056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.193359375,305.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22322.20703125,21240.0,0.0,0.0,0.208439901471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402065396308899,1.402082443237305,-1.698538108030334e-05,0.0,0.0002115399984177,0.0,0.0,315.99224853515625,0.0,0.0,0.0,0.7690659761428833,4.0,0.0,1.0
368280,290.8001708984375,297.1499938964844,293.1499938964844,0.0050987340509891,-368.3518371582031,298.1755065917969,0.4962648451328277,0.050000000745058,0.046379841864109,290.6591186523437,297.1499938964844,293.1499938964844,0.0055409623309969,-416.9494934082031,298.6605834960937,0.4962648451328277,0.050000000745058,0.0488402098417282,290.3829040527344,297.1499938964844,293.1499938964844,0.0060523143038153,-331.4554138183594,299.1866455078125,0.4962648451328277,0.050000000745058,0.0360732115805149,290.6034545898437,297.1499938964844,293.1499938964844,0.0056734718382358,-425.3798828125,298.8020324707031,0.4962648451328277,0.050000000745058,0.0488402098417282,291.443359375,297.1499938964844,293.1499938964844,0.0037491885013878,-1382.4066162109375,296.56640625,0.4962648451328277,0.050000000745058,0.2316769212484359,291.71295166015625,291.1499938964844,258.3637390136719,257.8427124023437,279.1771545410156,291.43719482421875,291.8368225097656,1.0,0.178523302078247,0.581841766834259,0.581841766834259,0.9998995661735536,1.0,-0.4941894710063934,0.1834501177072525,0.3107393383979797,0.0186461918056011,0.0,0.0,0.8749784231185913,39.13689422607422,25.0,673.1119384765625,-7249.0068359375,39.77056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.193359375,305.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22322.20703125,21240.0,0.0,0.0,0.208439901471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402065396308899,1.402082443237305,-1.698538108030334e-05,0.0,0.0002115399984177,0.0,0.0,315.99224853515625,0.0,0.0,0.0,0.7690659761428833,4.0,0.0,1.0
368340,290.8411865234375,297.1499938964844,293.1499938964844,0.0056144329719245,-393.2513427734375,299.1207275390625,0.5036941766738892,0.050000000745058,0.0462675355374813,290.6957702636719,297.1499938964844,293.1499938964844,0.0061306478455662,-445.3526611328125,299.6450500488281,0.5036941766738892,0.050000000745058,0.0487219430506229,290.420166015625,297.1499938964844,293.1499938964844,0.0067715300247073,-355.576904296875,300.2455749511719,0.5036941766738892,0.050000000745058,0.0359858609735965,290.6418762207031,297.1499938964844,293.1499938964844,0.00628566974774,-454.3524169921875,299.7959899902344,0.5036941766738892,0.050000000745058,0.0487219430506229,291.47772216796875,297.1499938964844,293.1499938964844,0.0040683089755475,-1468.3822021484375,297.3685302734375,0.5036941766738892,0.050000000745058,0.23111592233181,292.1868591308594,291.1499938964844,258.3314514160156,257.8042297363281,279.1653137207031,291.4720458984375,292.2959899902344,1.0,0.1731405407190323,0.5827134847640991,0.5827134847640991,0.9998326301574708,1.0,-0.492992639541626,0.1833111196756363,0.3096815049648285,0.0187217257916927,0.0,0.0,0.7045019865036011,36.1312370300293,25.0,590.6741943359375,-7316.0078125,37.12087631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1252136230469,306.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24739.916015625,20160.0,0.0,0.0,0.2211469560861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346940994262695,1.1347074508666992,-1.3413438864517955e-05,0.0,0.0002244360512122,0.0,0.0,191.0353240966797,0.0,0.0,0.0,0.6289496421813965,4.0,0.0,1.0
368400,290.8411865234375,297.1499938964844,293.1499938964844,0.0056144329719245,-393.2513427734375,299.1207275390625,0.5036941766738892,0.050000000745058,0.0462675355374813,290.6957702636719,297.1499938964844,293.1499938964844,0.0061306478455662,-445.3526611328125,299.6450500488281,0.5036941766738892,0.050000000745058,0.0487219430506229,290.420166015625,297.1499938964844,293.1499938964844,0.0067715300247073,-355.576904296875,300.2455749511719,0.5036941766738892,0.050000000745058,0.0359858609735965,290.6418762207031,297.1499938964844,293.1499938964844,0.00628566974774,-454.3524169921875,299.7959899902344,0.5036941766738892,0.050000000745058,0.0487219430506229,291.47772216796875,297.1499938964844,293.1499938964844,0.0040683089755475,-1468.3822021484375,297.3685302734375,0.5036941766738892,0.050000000745058,0.23111592233181,292.1868591308594,291.1499938964844,258.3314514160156,257.8042297363281,279.1653137207031,291.4720458984375,292.2959899902344,1.0,0.1731405407190323,0.5827134847640991,0.5827134847640991,0.9998326301574708,1.0,-0.492992639541626,0.1833111196756363,0.3096815049648285,0.0187217257916927,0.0,0.0,0.7045019865036011,36.1312370300293,25.0,590.6741943359375,-7316.0078125,37.12087631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1252136230469,306.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24739.916015625,20160.0,0.0,0.0,0.2211469560861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346940994262695,1.1347074508666992,-1.3413438864517955e-05,0.0,0.0002244360512122,0.0,0.0,191.0353240966797,0.0,0.0,0.0,0.6289496421813965,4.0,0.0,1.0
368460,290.8780517578125,297.1499938964844,293.1499938964844,0.0061451508663594,-417.863525390625,299.9501647949219,0.5100583434104919,0.050000000745058,0.0461827516555786,290.7304992675781,297.1499938964844,293.1499938964844,0.0067436983808875,-473.2629699707031,300.50933837890625,0.5100583434104919,0.050000000745058,0.04863266274333,290.4550170898437,297.1499938964844,293.1499938964844,0.0075382846407592,-379.25885009765625,301.18145751953125,0.5100583434104919,0.050000000745058,0.0359199196100235,290.67626953125,297.1499938964844,293.1499938964844,0.0069304360076785,-483.1077270507813,300.674072265625,0.5100583434104919,0.050000000745058,0.04863266274333,291.5092468261719,297.1499938964844,293.1499938964844,0.0043810913339257,-1552.751220703125,298.0582275390625,0.5100583434104919,0.050000000745058,0.2306924164295196,292.5610046386719,291.1499938964844,258.3013610839844,257.7675170898437,279.15924072265625,291.5040283203125,292.6250305175781,1.0,0.1688407361507415,0.583299994468689,0.583299994468689,0.9993377923965454,1.0,-0.4920891523361206,0.1831862777471542,0.3089028596878052,0.0187659300863742,0.0,0.0,0.4895641207695007,33.86226272583008,25.0,365.90570068359375,-6963.08056640625,35.12889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24810791015625,306.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,24790.1484375,20160.0,0.0,0.0,0.2278406620025634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226826906204224,0.6226906180381775,-7.960789844219107e-06,0.0,0.0002312293072463,0.0,0.0,53.70338439941406,0.0,0.0,0.0,0.4346700608730316,4.0,0.0,1.0
368520,290.8780517578125,297.1499938964844,293.1499938964844,0.0061451508663594,-417.863525390625,299.9501647949219,0.5100583434104919,0.050000000745058,0.0461827516555786,290.7304992675781,297.1499938964844,293.1499938964844,0.0067436983808875,-473.2629699707031,300.50933837890625,0.5100583434104919,0.050000000745058,0.04863266274333,290.4550170898437,297.1499938964844,293.1499938964844,0.0075382846407592,-379.25885009765625,301.18145751953125,0.5100583434104919,0.050000000745058,0.0359199196100235,290.67626953125,297.1499938964844,293.1499938964844,0.0069304360076785,-483.1077270507813,300.674072265625,0.5100583434104919,0.050000000745058,0.04863266274333,291.5092468261719,297.1499938964844,293.1499938964844,0.0043810913339257,-1552.751220703125,298.0582275390625,0.5100583434104919,0.050000000745058,0.2306924164295196,292.5610046386719,291.1499938964844,258.3013610839844,257.7675170898437,279.15924072265625,291.5040283203125,292.6250305175781,1.0,0.1688407361507415,0.583299994468689,0.583299994468689,0.9993377923965454,1.0,-0.4920891523361206,0.1831862777471542,0.3089028596878052,0.0187659300863742,0.0,0.0,0.4895641207695007,33.86226272583008,25.0,365.90570068359375,-6963.08056640625,35.12889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24810791015625,306.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,24790.1484375,20160.0,0.0,0.0,0.2278406620025634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226826906204224,0.6226906180381775,-7.960789844219107e-06,0.0,0.0002312293072463,0.0,0.0,53.70338439941406,0.0,0.0,0.0,0.4346700608730316,4.0,0.0,1.0
368580,290.9107666015625,297.1499938964844,293.1499938964844,0.0068056527525186,-451.8717346191406,300.6329650878906,0.5155983567237854,0.050000000745058,0.0461165606975555,290.7623291015625,297.1499938964844,293.1499938964844,0.0075196390971541,-511.8061828613281,301.2362976074219,0.5155983567237854,0.050000000745058,0.0485629588365554,290.4870300292969,297.1499938964844,293.1499938964844,0.0085313254967331,-411.4574890136719,301.991455078125,0.5155983567237854,0.050000000745058,0.0358684360980987,290.7068786621094,297.1499938964844,293.1499938964844,0.007753191050142,-522.827880859375,301.4202880859375,0.5155983567237854,0.050000000745058,0.0485629588365554,291.5375061035156,297.1499938964844,293.1499938964844,0.0047522983513772,-1671.0537109375,298.5639953613281,0.5155983567237854,0.050000000745058,0.2303617745637893,292.6444091796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1559753417969,291.53289794921875,292.597412109375,1.0,0.1653993129730224,0.5837211012840271,0.5837211012840271,0.99884295463562,1.0,-0.491383820772171,0.1830772012472152,0.3083066046237945,0.0187925659120082,0.0,0.0,0.2799818217754364,32.090946197509766,25.0,-185.0851287841797,-5920.59033203125,33.578765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6161804199219,305.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,22321.001953125,20160.0,0.0,0.0,0.2271233052015304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669243514537811,0.2669298946857452,-5.544095074583311e-06,0.0,0.0002305012894794,0.0,0.0,14.104894638061523,0.0,0.0,0.0,0.3239602148532867,4.0,0.0,1.0
368640,290.9107666015625,297.1499938964844,293.1499938964844,0.0068056527525186,-451.8717346191406,300.6329650878906,0.5155983567237854,0.050000000745058,0.0461165606975555,290.7623291015625,297.1499938964844,293.1499938964844,0.0075196390971541,-511.8061828613281,301.2362976074219,0.5155983567237854,0.050000000745058,0.0485629588365554,290.4870300292969,297.1499938964844,293.1499938964844,0.0085313254967331,-411.4574890136719,301.991455078125,0.5155983567237854,0.050000000745058,0.0358684360980987,290.7068786621094,297.1499938964844,293.1499938964844,0.007753191050142,-522.827880859375,301.4202880859375,0.5155983567237854,0.050000000745058,0.0485629588365554,291.5375061035156,297.1499938964844,293.1499938964844,0.0047522983513772,-1671.0537109375,298.5639953613281,0.5155983567237854,0.050000000745058,0.2303617745637893,292.6444091796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1559753417969,291.53289794921875,292.597412109375,1.0,0.1653993129730224,0.5837211012840271,0.5837211012840271,0.99884295463562,1.0,-0.491383820772171,0.1830772012472152,0.3083066046237945,0.0187925659120082,0.0,0.0,0.2799818217754364,32.090946197509766,25.0,-185.0851287841797,-5920.59033203125,33.578765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6161804199219,305.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,22321.001953125,20160.0,0.0,0.0,0.2271233052015304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669243514537811,0.2669298946857452,-5.544095074583311e-06,0.0,0.0002305012894794,0.0,0.0,14.104894638061523,0.0,0.0,0.0,0.3239602148532867,4.0,0.0,1.0
