time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9254455566406,297.1499938964844,293.1499938964844,0.0072460859082639,-476.5638732910156,300.9153747558594,0.5180770754814148,0.050000000745058,0.0460889749228954,290.77667236328125,297.1499938964844,293.1499938964844,0.0080455932766199,-539.789794921875,301.5504150390625,0.5180770754814148,0.050000000745058,0.048533909022808,290.50152587890625,297.1499938964844,293.1499938964844,0.0092179421335458,-434.5596618652344,302.3590087890625,0.5180770754814148,0.050000000745058,0.0358469821512699,290.720703125,297.1499938964844,293.1499938964844,0.0083132237195968,-551.5821533203125,301.7469177246094,0.5180770754814148,0.050000000745058,0.048533909022808,291.55010986328125,297.1499938964844,293.1499938964844,0.0049913441762328,-1758.48974609375,298.7247619628906,0.5180770754814148,0.050000000745058,0.2302239686250686,292.4991149902344,291.1499938964844,258.26025390625,257.71588134765625,279.1548767089844,291.5458679199219,292.38507080078125,1.0,0.1639417111873626,0.583882212638855,0.583882212638855,0.9985955357551576,1.0,-0.4910898506641388,0.1830275654792785,0.3080622851848602,0.0188004802912473,0.0,0.0,0.2038265764713287,31.35271072387696,25.0,-530.6107177734375,-5341.75341796875,32.93399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4040222167969,304.781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21327.30078125,19080.0,0.0,0.0,0.2235349267721176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857431232929229,0.1857482492923736,-5.117582531966036e-06,0.0,0.0002268595271743,0.0,0.0,8.849085807800293,0.0,0.0,0.0,0.2889220714569092,4.0,0.0,1.0
368760,290.9389953613281,297.1499938964844,293.1499938964844,0.007779520470649,-506.7218017578125,301.1732177734375,0.5203717947006226,0.050000000745058,0.0460644513368606,290.7899780273437,297.1499938964844,293.1499938964844,0.0086917374283075,-573.9519653320312,301.8473205566406,0.5203717947006226,0.050000000745058,0.0485080853104591,290.5149841308594,297.1499938964844,293.1499938964844,0.0100792720913887,-462.6387939453125,302.7190856933594,0.5203717947006226,0.050000000745058,0.0358279049396514,290.73358154296875,297.1499938964844,293.1499938964844,0.009004158899188,-586.6392211914062,302.0585327148437,0.5203717947006226,0.050000000745058,0.0485080853104591,291.5616149902344,297.1499938964844,293.1499938964844,0.0052719051018357,-1866.2890625,298.83526611328125,0.5203717947006226,0.050000000745058,0.230101466178894,292.23052978515625,291.1499938964844,258.24761962890625,257.6996459960937,279.15399169921875,291.5577392578125,292.0656433105469,1.0,0.162633940577507,0.5840131044387817,0.5840131044387817,0.998346209526062,1.0,-0.4908285140991211,0.182979941368103,0.307848572731018,0.0188044346868991,0.0,0.0,0.1580525338649749,30.69643211364746,25.0,-822.1991577148438,-4909.54052734375,32.3614387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2473449707031,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19793.369140625,19080.0,0.0,0.0,0.2177619934082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409722119569778,0.1409768909215927,-4.683935003413353e-06,0.0,0.0002210007369285,0.0,0.0,6.0882720947265625,0.0,0.0,0.0,0.2873207628726959,4.0,0.0,1.0
368820,290.9634094238281,297.1499938964844,293.1499938964844,0.0090642189607024,-573.81201171875,301.6996154785156,0.5244434475898743,0.050000000745058,0.0460231453180313,290.8138122558594,297.1499938964844,293.1499938964844,0.0102903507649898,-649.8894653320312,302.4638366699219,0.5244434475898743,0.050000000745058,0.048464585095644,290.539306640625,297.1499938964844,293.1499938964844,0.0123064685612916,-524.8950805664062,303.47784423828125,0.5244434475898743,0.050000000745058,0.0357957780361175,290.7569274902344,297.1499938964844,293.1499938964844,0.0107289580628275,-664.4788818359375,302.7076110839844,0.5244434475898743,0.050000000745058,0.048464585095644,291.5816955566406,297.1499938964844,293.1499938964844,0.0059070196002721,-2108.524169921875,299.02716064453125,0.5244434475898743,0.050000000745058,0.2298951297998428,291.55206298828125,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.57843017578125,291.4012451171875,1.0,0.1604047417640686,0.5842020511627197,0.5842020511627197,0.9978475570678712,1.0,-0.4903883337974548,0.1828908622264862,0.3074974715709686,0.0188027452677488,0.0,0.0,0.1500201076269149,29.59103012084961,25.0,-902.7647705078124,-4877.01953125,31.398401260375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,304.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19192.65625,19080.0,0.0,0.0,0.1999223530292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216234490275383,0.12162796407938,-4.514803094934905e-06,0.0,0.0002028957678703,0.0,0.0,5.04491662979126,0.0,0.0,0.0,0.2811628580093384,4.0,0.0,1.0
368880,290.9634094238281,297.1499938964844,293.1499938964844,0.0090642189607024,-573.81201171875,301.6996154785156,0.5244434475898743,0.050000000745058,0.0460231453180313,290.8138122558594,297.1499938964844,293.1499938964844,0.0102903507649898,-649.8894653320312,302.4638366699219,0.5244434475898743,0.050000000745058,0.048464585095644,290.539306640625,297.1499938964844,293.1499938964844,0.0123064685612916,-524.8950805664062,303.47784423828125,0.5244434475898743,0.050000000745058,0.0357957780361175,290.7569274902344,297.1499938964844,293.1499938964844,0.0107289580628275,-664.4788818359375,302.7076110839844,0.5244434475898743,0.050000000745058,0.048464585095644,291.5816955566406,297.1499938964844,293.1499938964844,0.0059070196002721,-2108.524169921875,299.02716064453125,0.5244434475898743,0.050000000745058,0.2298951297998428,291.55206298828125,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.57843017578125,291.4012451171875,1.0,0.1604047417640686,0.5842020511627197,0.5842020511627197,0.9978475570678712,1.0,-0.4903883337974548,0.1828908622264862,0.3074974715709686,0.0188027452677488,0.0,0.0,0.1500201076269149,29.59103012084961,25.0,-902.7647705078124,-4877.01953125,31.398401260375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,304.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19192.65625,19080.0,0.0,0.0,0.1999223530292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216234490275383,0.12162796407938,-4.514803094934905e-06,0.0,0.0002028957678703,0.0,0.0,5.04491662979126,0.0,0.0,0.0,0.2811628580093384,4.0,0.0,1.0
368940,290.98602294921875,297.1499938964844,293.1499938964844,0.0104577243328094,-632.3939208984375,302.31982421875,0.5284346342086792,0.050000000745058,0.0459851287305355,290.8352966308594,297.1499938964844,293.1499938964844,0.0121005112305283,-716.2847900390625,303.16729736328125,0.5284346342086792,0.050000000745058,0.048424556851387,290.5615539550781,297.1499938964844,293.1499938964844,0.0155853489413857,-599.3274536132812,304.11383056640625,0.5429209470748901,0.0643776208162307,0.0382056236267089,290.7783508300781,297.1499938964844,293.1499938964844,0.0127103915438056,-732.5087890625,303.4401550292969,0.5284346342086792,0.050000000745058,0.048424556851387,291.5997314453125,297.1499938964844,293.1499938964844,0.0065269172191619,-2320.125244140625,299.34429931640625,0.5284346342086792,0.050000000745058,0.2297052443027496,291.0889892578125,291.1499938964844,258.20263671875,257.63970947265625,279.1533508300781,291.5966796875,291.018310546875,1.0,0.1586334109306335,0.5845015048980713,0.5845015048980713,0.9973488450050354,1.0,-0.4929060935974121,0.1838358342647552,0.3090702891349792,0.0192876923829317,0.0,0.0,0.1925926208496093,28.60113906860352,28.0,-543.8178100585938,-5365.63818359375,30.79930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5814208984375,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,19022.515625,18000.0,0.0,0.0,0.1776603013277053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138605922460556,0.1386104375123977,-4.505413471633801e-06,0.0,0.0001803026098059,0.0,0.0,5.758584976196289,0.0,0.0,0.0,0.2680509686470032,4.0,0.0,1.0
369000,290.98602294921875,297.1499938964844,293.1499938964844,0.0104577243328094,-632.3939208984375,302.31982421875,0.5284346342086792,0.050000000745058,0.0459851287305355,290.8352966308594,297.1499938964844,293.1499938964844,0.0121005112305283,-716.2847900390625,303.16729736328125,0.5284346342086792,0.050000000745058,0.048424556851387,290.5615539550781,297.1499938964844,293.1499938964844,0.0155853489413857,-599.3274536132812,304.11383056640625,0.5429209470748901,0.0643776208162307,0.0382056236267089,290.7783508300781,297.1499938964844,293.1499938964844,0.0127103915438056,-732.5087890625,303.4401550292969,0.5284346342086792,0.050000000745058,0.048424556851387,291.5997314453125,297.1499938964844,293.1499938964844,0.0065269172191619,-2320.125244140625,299.34429931640625,0.5284346342086792,0.050000000745058,0.2297052443027496,291.0889892578125,291.1499938964844,258.20263671875,257.63970947265625,279.1533508300781,291.5966796875,291.018310546875,1.0,0.1586334109306335,0.5845015048980713,0.5845015048980713,0.9973488450050354,1.0,-0.4929060935974121,0.1838358342647552,0.3090702891349792,0.0192876923829317,0.0,0.0,0.1925926208496093,28.60113906860352,28.0,-543.8178100585938,-5365.63818359375,30.79930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5814208984375,306.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,19022.515625,18000.0,0.0,0.0,0.1776603013277053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138605922460556,0.1386104375123977,-4.505413471633801e-06,0.0,0.0001803026098059,0.0,0.0,5.758584976196289,0.0,0.0,0.0,0.2680509686470032,4.0,0.0,1.0
369060,291.0085144042969,297.1499938964844,293.1499938964844,0.0119212213903665,-679.9243774414062,302.9999084472656,0.5369754433631897,0.050000000745058,0.0459106974303722,290.85626220703125,297.1499938964844,293.1499938964844,0.0140944719314575,-770.3317260742188,303.9182434082031,0.5369754433631897,0.050000000745058,0.0483461767435073,290.63800048828125,297.1499938964844,293.1499938964844,0.0553261637687683,-1161.2093505859375,304.0595703125,0.6956945061683655,0.1146379187703132,0.0727992877364158,290.7995300292969,297.1499938964844,293.1499938964844,0.0146140484139323,-784.0242919921875,304.1262512207031,0.5394828915596008,0.0563975237309932,0.0488958172500133,291.6195678710937,297.1499938964844,293.1499938964844,0.0070959078148007,-2488.167724609375,299.76611328125,0.5369754433631897,0.050000000745058,0.2293334454298019,290.8803100585937,291.1499938964844,258.1834411621094,257.6129455566406,279.1755676269531,291.6161804199219,290.84783935546875,1.0,0.1591391861438751,0.5883009433746338,0.5883009433746338,0.9968595504760742,1.0,-0.5343528985977173,0.1990312486886978,0.3353216350078583,0.0280939117074012,0.0,0.0,0.2439832538366317,27.028528213500977,25.0,-258.0884094238281,-6073.59326171875,33.25156784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4923400878906,307.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5390625,18000.0,0.0,0.0,0.1567705273628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630843132734298,0.1630886197090149,-4.303431524022017e-06,0.0,0.0001591021573403,0.0,0.0,6.519509792327881,0.0,0.0,0.0,0.2798981070518493,4.0,0.0,1.0
369120,291.0085144042969,297.1499938964844,293.1499938964844,0.0119212213903665,-679.9243774414062,302.9999084472656,0.5369754433631897,0.050000000745058,0.0459106974303722,290.85626220703125,297.1499938964844,293.1499938964844,0.0140944719314575,-770.3317260742188,303.9182434082031,0.5369754433631897,0.050000000745058,0.0483461767435073,290.63800048828125,297.1499938964844,293.1499938964844,0.0553261637687683,-1161.2093505859375,304.0595703125,0.6956945061683655,0.1146379187703132,0.0727992877364158,290.7995300292969,297.1499938964844,293.1499938964844,0.0146140484139323,-784.0242919921875,304.1262512207031,0.5394828915596008,0.0563975237309932,0.0488958172500133,291.6195678710937,297.1499938964844,293.1499938964844,0.0070959078148007,-2488.167724609375,299.76611328125,0.5369754433631897,0.050000000745058,0.2293334454298019,290.8803100585937,291.1499938964844,258.1834411621094,257.6129455566406,279.1755676269531,291.6161804199219,290.84783935546875,1.0,0.1591391861438751,0.5883009433746338,0.5883009433746338,0.9968595504760742,1.0,-0.5343528985977173,0.1990312486886978,0.3353216350078583,0.0280939117074012,0.0,0.0,0.2439832538366317,27.028528213500977,25.0,-258.0884094238281,-6073.59326171875,33.25156784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4923400878906,307.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5390625,18000.0,0.0,0.0,0.1567705273628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630843132734298,0.1630886197090149,-4.303431524022017e-06,0.0,0.0001591021573403,0.0,0.0,6.519509792327881,0.0,0.0,0.0,0.2798981070518493,4.0,0.0,1.0
369180,291.03338623046875,297.1499938964844,293.1499938964844,0.0134947746992111,-720.2254638671875,303.6883544921875,0.5670873522758484,0.050000000745058,0.0457024946808815,290.890869140625,297.1499938964844,293.1499938964844,0.0309736281633377,-1145.5699462890625,304.1048889160156,0.6509334444999695,0.0862746238708496,0.0710958540439605,290.7646789550781,297.1499938964844,293.1499938964844,0.0877897515892982,-1619.772705078125,304.0364685058594,0.8108857870101929,0.1526651233434677,0.1009598821401596,290.8578796386719,297.1499938964844,293.1499938964844,0.0474647879600524,-1433.2706298828125,304.07830810546875,0.7044135928153992,0.1042864844202995,0.089078776538372,291.6471862792969,297.1499938964844,293.1499938964844,0.0076095107942819,-2623.606201171875,300.20343017578125,0.5670873522758484,0.050000000745058,0.2282934337854385,290.7773742675781,291.1499938964844,258.1664428710937,257.58837890625,279.2031555175781,291.6431579589844,290.7547912597656,1.0,0.1601486057043075,0.5950367450714111,0.5950367450714111,0.9963701963424684,1.0,-0.6421582698822021,0.2388778328895568,0.4032804071903229,0.0506143011152744,0.0,0.0,0.3010959029197693,22.602760314941406,28.0,-147.4681396484375,-7222.68359375,39.74961471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6517639160156,308.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.859375,18000.0,0.0,0.0,0.1412197053432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201571837067604,0.2015761882066726,-4.360860202723416e-06,0.0,0.0001433200523024,0.0,0.0,8.265392303466797,0.0,0.0,0.0,0.286563366651535,4.0,0.0,1.0
369240,291.03338623046875,297.1499938964844,293.1499938964844,0.0134947746992111,-720.2254638671875,303.6883544921875,0.5670873522758484,0.050000000745058,0.0457024946808815,290.890869140625,297.1499938964844,293.1499938964844,0.0309736281633377,-1145.5699462890625,304.1048889160156,0.6509334444999695,0.0862746238708496,0.0710958540439605,290.7646789550781,297.1499938964844,293.1499938964844,0.0877897515892982,-1619.772705078125,304.0364685058594,0.8108857870101929,0.1526651233434677,0.1009598821401596,290.8578796386719,297.1499938964844,293.1499938964844,0.0474647879600524,-1433.2706298828125,304.07830810546875,0.7044135928153992,0.1042864844202995,0.089078776538372,291.6471862792969,297.1499938964844,293.1499938964844,0.0076095107942819,-2623.606201171875,300.20343017578125,0.5670873522758484,0.050000000745058,0.2282934337854385,290.7773742675781,291.1499938964844,258.1664428710937,257.58837890625,279.2031555175781,291.6431579589844,290.7547912597656,1.0,0.1601486057043075,0.5950367450714111,0.5950367450714111,0.9963701963424684,1.0,-0.6421582698822021,0.2388778328895568,0.4032804071903229,0.0506143011152744,0.0,0.0,0.3010959029197693,22.602760314941406,28.0,-147.4681396484375,-7222.68359375,39.74961471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6517639160156,308.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.859375,18000.0,0.0,0.0,0.1412197053432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201571837067604,0.2015761882066726,-4.360860202723416e-06,0.0,0.0001433200523024,0.0,0.0,8.265392303466797,0.0,0.0,0.0,0.286563366651535,4.0,0.0,1.0
369300,291.0474548339844,297.1499938964844,293.1499938964844,0.0144261224195361,-741.7186889648438,304.02764892578125,0.5867792367935181,0.050000000745058,0.045595820993185,290.9332275390625,297.1499938964844,293.1499938964844,0.0504867322742939,-1487.1683349609375,304.0777893066406,0.731922447681427,0.1065886169672012,0.0918624177575111,290.8373107910156,297.1499938964844,293.1499938964844,0.1013247221708297,-1818.2935791015625,304.03253173828125,0.8633762001991272,0.1686202883720398,0.1126680672168731,290.9091796875,297.1499938964844,293.1499938964844,0.0649215504527092,-1749.7698974609375,304.05975341796875,0.7715092301368713,0.1232511773705482,0.1082154735922813,291.6656799316406,297.1499938964844,293.1499938964844,0.0078709935769438,-2692.46435546875,300.4002990722656,0.5867792367935181,0.050000000745058,0.2277605682611465,290.7001342773437,291.1499938964844,258.1587829589844,257.57696533203125,279.2026062011719,291.6612854003906,290.6684875488281,1.0,0.1620908230543136,0.5976738929748535,0.5976738929748535,0.9961255192756652,1.0,-0.7033333778381348,0.2618695199489593,0.4414638876914978,0.0634375140070915,0.0,0.0,0.3386202156543731,20.43985176086425,28.0,-173.33865356445312,-7878.640625,44.23369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4268493652344,308.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.35546875,18000.0,0.0,0.0,0.1366590559482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282920926809311,0.2282965034246444,-4.408187578519573e-06,0.0,0.0001386915682815,0.0,0.0,9.554224014282228,0.0,0.0,0.0,0.2917535901069641,4.0,0.0,1.0
369360,291.0643005371094,297.1499938964844,293.1499938964844,0.0178025178611278,-831.044189453125,304.13092041015625,0.630200207233429,0.0657828077673912,0.0508407987654209,290.9864501953125,297.1499938964844,293.1499938964844,0.0667157396674156,-1784.1922607421875,304.0615539550781,0.8007232546806335,0.1242256686091423,0.1096808463335037,290.91290283203125,297.1499938964844,293.1499938964844,0.114014595746994,-2000.318115234375,304.0308532714844,0.9209439754486084,0.1830775737762451,0.1232331246137619,290.9662170410156,297.1499938964844,293.1499938964844,0.0797103121876716,-2034.860595703125,304.04937744140625,0.8354558348655701,0.1404432952404022,0.1251968890428543,291.68756103515625,297.1499938964844,293.1499938964844,0.0081313159316778,-2758.8203125,300.5849609375,0.6076542735099792,0.050000000745058,0.2272765189409256,290.6165771484375,291.1499938964844,258.15167236328125,257.5661315917969,279.1936340332031,291.6828308105469,290.5971069335937,1.0,0.1647988408803939,0.5992079377174377,0.5992079377174377,0.9963439702987672,1.0,-0.7634841203689575,0.2847420573234558,0.4787420630455017,0.0753147676587104,0.0,0.0,0.3826906085014343,18.547510147094727,31.0,-144.59230041503906,-8618.2353515625,49.38199234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0118103027344,308.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17635.623046875,18000.0,0.0,0.0,0.1346403360366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266194224357605,0.2661987245082855,-4.482384156290209e-06,0.0,0.0001366428186884,0.0,0.0,11.500710487365724,0.0,0.0,0.0,0.2997033298015594,4.0,0.0,1.0
369420,291.1571044921875,297.1499938964844,293.1499938964844,0.0476324670016765,-1365.73046875,304.08795166015625,0.78371661901474,0.0999605804681778,0.0834181681275367,291.1062316894531,297.1499938964844,293.1499938964844,0.0922304093837738,-2282.56689453125,304.0489807128906,0.914783537387848,0.1547780334949493,0.1397967189550399,291.0522155761719,297.1499938964844,293.1499938964844,0.1052859127521514,-1868.7501220703125,304.0891418457031,0.9501118063926696,0.211313396692276,0.1139684095978736,291.085205078125,297.1499938964844,293.1499938964844,0.1051636338233947,-2537.5517578125,304.040771484375,0.9528169631958008,0.1716524064540863,0.1555072367191314,291.740966796875,297.1499938964844,293.1499938964844,0.008601514622569,-2865.89892578125,300.94384765625,0.6393354535102844,0.050000000745058,0.2266466170549392,290.5448608398437,291.1499938964844,258.1391296386719,257.5462341308594,279.16998291015625,291.73583984375,290.5484619140625,1.0,0.1721820682287216,0.5999393463134766,0.5999393463134766,0.9967809319496156,1.0,-0.8632470965385437,0.3232873678207397,0.539959728717804,0.0933381766080856,0.0,0.0,0.4693847596645355,16.382125854492188,49.0,-26.51863670349121,-9972.5244140625,60.60331726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6798400878906,308.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17336.79296875,18000.0,0.0,0.0,0.1389956027269363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660663366317749,0.3660711050033569,-4.763498509419151e-06,0.0,0.0001410628610756,0.0,0.0,17.58807945251465,0.0,0.0,0.0,0.3250445127487182,4.0,0.0,1.0
369480,291.1571044921875,297.1499938964844,293.1499938964844,0.0476324670016765,-1365.73046875,304.08795166015625,0.78371661901474,0.0999605804681778,0.0834181681275367,291.1062316894531,297.1499938964844,293.1499938964844,0.0922304093837738,-2282.56689453125,304.0489807128906,0.914783537387848,0.1547780334949493,0.1397967189550399,291.0522155761719,297.1499938964844,293.1499938964844,0.1052859127521514,-1868.7501220703125,304.0891418457031,0.9501118063926696,0.211313396692276,0.1139684095978736,291.085205078125,297.1499938964844,293.1499938964844,0.1051636338233947,-2537.5517578125,304.040771484375,0.9528169631958008,0.1716524064540863,0.1555072367191314,291.740966796875,297.1499938964844,293.1499938964844,0.008601514622569,-2865.89892578125,300.94384765625,0.6393354535102844,0.050000000745058,0.2266466170549392,290.5448608398437,291.1499938964844,258.1391296386719,257.5462341308594,279.16998291015625,291.73583984375,290.5484619140625,1.0,0.1721820682287216,0.5999393463134766,0.5999393463134766,0.9967809319496156,1.0,-0.8632470965385437,0.3232873678207397,0.539959728717804,0.0933381766080856,0.0,0.0,0.4693847596645355,16.382125854492188,49.0,-26.51863670349121,-9972.5244140625,60.60331726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6798400878906,308.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17336.79296875,18000.0,0.0,0.0,0.1389956027269363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660663366317749,0.3660711050033569,-4.763498509419151e-06,0.0,0.0001410628610756,0.0,0.0,17.58807945251465,0.0,0.0,0.0,0.3250445127487182,4.0,0.0,1.0
369540,291.2814636230469,297.1499938964844,293.1499938964844,0.0699567049741745,-1751.570068359375,304.07196044921875,0.8425154685974121,0.1252493560314178,0.107433333992958,291.2276611328125,297.1499938964844,293.1499938964844,0.1139097362756729,-2704.075439453125,304.0466003417969,0.9645904898643494,0.1819366663694381,0.1661617010831833,291.1510009765625,297.1499938964844,293.1499938964844,0.1116769313812255,-1962.0247802734373,304.0956115722656,0.9578857421875,0.2445594072341919,0.1202789545059204,291.2025451660156,297.1499938964844,293.1499938964844,0.1219934448599815,-2909.179931640625,304.05096435546875,0.9926995635032654,0.200164794921875,0.1829317659139633,291.8016052246094,297.1499938964844,293.1499938964844,0.0090309586375951,-2949.064208984375,301.28973388671875,0.6331226229667664,0.050000000745058,0.2267521917819976,290.5889587402344,291.1499938964844,258.1287841796875,257.52880859375,279.14678955078125,291.7966003417969,290.5863647460937,1.0,0.1874407529830932,0.5984308123588562,0.5984308123588562,0.997217893600464,1.0,-0.9541723728179932,0.3585387170314789,0.5956336259841919,0.1082121953368187,0.0,0.0,0.5406531691551208,18.102209091186523,69.0,8.381513595581055,-10973.5615234375,79.56482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,307.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17163.306640625,18000.0,0.0,0.0,0.1528202593326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754671156406402,0.4754723608493805,-5.258834789856337e-06,0.0,0.0001550931337988,0.0,0.0,26.56935310363769,0.0,0.0,0.0,0.358982503414154,4.0,0.0,1.0
369600,291.2814636230469,297.1499938964844,293.1499938964844,0.0699567049741745,-1751.570068359375,304.07196044921875,0.8425154685974121,0.1252493560314178,0.107433333992958,291.2276611328125,297.1499938964844,293.1499938964844,0.1139097362756729,-2704.075439453125,304.0466003417969,0.9645904898643494,0.1819366663694381,0.1661617010831833,291.1510009765625,297.1499938964844,293.1499938964844,0.1116769313812255,-1962.0247802734373,304.0956115722656,0.9578857421875,0.2445594072341919,0.1202789545059204,291.2025451660156,297.1499938964844,293.1499938964844,0.1219934448599815,-2909.179931640625,304.05096435546875,0.9926995635032654,0.200164794921875,0.1829317659139633,291.8016052246094,297.1499938964844,293.1499938964844,0.0090309586375951,-2949.064208984375,301.28973388671875,0.6331226229667664,0.050000000745058,0.2267521917819976,290.5889587402344,291.1499938964844,258.1287841796875,257.52880859375,279.14678955078125,291.7966003417969,290.5863647460937,1.0,0.1874407529830932,0.5984308123588562,0.5984308123588562,0.997217893600464,1.0,-0.9541723728179932,0.3585387170314789,0.5956336259841919,0.1082121953368187,0.0,0.0,0.5406531691551208,18.102209091186523,69.0,8.381513595581055,-10973.5615234375,79.56482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,307.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17163.306640625,18000.0,0.0,0.0,0.1528202593326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754671156406402,0.4754723608493805,-5.258834789856337e-06,0.0,0.0001550931337988,0.0,0.0,26.56935310363769,0.0,0.0,0.0,0.358982503414154,4.0,0.0,1.0
369660,291.4048156738281,297.1499938964844,293.1499938964844,0.0888359472155571,-2102.295654296875,304.066650390625,0.8589595556259155,0.1475782841444015,0.1281598359346389,291.3446655273437,297.1499938964844,293.1499938964844,0.1359289139509201,-3117.26318359375,304.0443420410156,0.9708003997802734,0.2069088369607925,0.1903458535671234,291.3294677734375,297.1499938964844,293.1499938964844,0.1421371102333068,-2383.6650390625,304.0622863769531,0.9808957576751708,0.2591492533683777,0.145373597741127,291.30780029296875,297.1499938964844,293.1499938964844,0.1502628922462463,-3378.725341796875,304.0361328125,0.993803083896637,0.2281849831342697,0.2064268738031387,291.8681945800781,297.1499938964844,293.1499938964844,0.0095178792253136,-3052.791015625,301.57037353515625,0.6101112365722656,0.050000000745058,0.2272154241800308,290.5077514648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1194152832031,291.8632507324219,290.4923095703125,1.0,0.2103924304246902,0.5940310955047607,0.5940310955047607,0.998155415058136,1.0,-1.0771548748016355,0.4073338210582733,0.6698211431503296,0.1226782351732254,0.0,0.0,0.63044273853302,22.1643123626709,89.0,-109.3343505859375,-12113.2646484375,111.58722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2491149902344,306.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,16648.337890625,18000.0,0.0,0.0,0.1745152920484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193151473999023,0.6193212270736694,-6.094125637901016e-06,0.0,0.0001771108363755,0.0,0.0,42.839839935302734,0.0,0.0,0.0,0.4100678563117981,4.0,0.0,1.0
369720,291.4048156738281,297.1499938964844,293.1499938964844,0.0888359472155571,-2102.295654296875,304.066650390625,0.8589595556259155,0.1475782841444015,0.1281598359346389,291.3446655273437,297.1499938964844,293.1499938964844,0.1359289139509201,-3117.26318359375,304.0443420410156,0.9708003997802734,0.2069088369607925,0.1903458535671234,291.3294677734375,297.1499938964844,293.1499938964844,0.1421371102333068,-2383.6650390625,304.0622863769531,0.9808957576751708,0.2591492533683777,0.145373597741127,291.30780029296875,297.1499938964844,293.1499938964844,0.1502628922462463,-3378.725341796875,304.0361328125,0.993803083896637,0.2281849831342697,0.2064268738031387,291.8681945800781,297.1499938964844,293.1499938964844,0.0095178792253136,-3052.791015625,301.57037353515625,0.6101112365722656,0.050000000745058,0.2272154241800308,290.5077514648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1194152832031,291.8632507324219,290.4923095703125,1.0,0.2103924304246902,0.5940310955047607,0.5940310955047607,0.998155415058136,1.0,-1.0771548748016355,0.4073338210582733,0.6698211431503296,0.1226782351732254,0.0,0.0,0.63044273853302,22.1643123626709,89.0,-109.3343505859375,-12113.2646484375,111.58722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2491149902344,306.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,16648.337890625,18000.0,0.0,0.0,0.1745152920484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193151473999023,0.6193212270736694,-6.094125637901016e-06,0.0,0.0001771108363755,0.0,0.0,42.839839935302734,0.0,0.0,0.0,0.4100678563117981,4.0,0.0,1.0
369780,291.5233764648437,297.1499938964844,293.1499938964844,0.1069055423140525,-2441.651611328125,304.0643615722656,0.8406550884246826,0.1677519828081131,0.1469567120075225,291.456298828125,297.1499938964844,293.1499938964844,0.158641368150711,-3530.074462890625,304.0417175292969,0.9394136667251588,0.2300097793340683,0.2128166407346725,291.5170288085937,297.1499938964844,293.1499938964844,0.1951088160276413,-3080.521728515625,304.003662109375,0.9928321242332458,0.2672954797744751,0.186212807893753,291.42547607421875,297.1499938964844,293.1499938964844,0.1774281412363052,-3858.563232421875,304.02960205078125,0.9697632193565368,0.2509839832782745,0.2325997203588485,291.93975830078125,297.1499938964844,293.1499938964844,0.0100900568068027,-3178.06298828125,301.79913330078125,0.5649623274803162,0.050000000745058,0.2283404171466827,290.332763671875,291.1499938964844,258.1148681640625,257.5015869140625,279.10498046875,291.9351806640625,290.3138427734375,1.0,0.2393704801797866,0.5885651111602783,0.5885651111602783,0.9990928769111632,1.0,-1.2089624404907229,0.4591343700885772,0.7498281598091125,0.1398155838251114,0.0,0.0,0.750542163848877,30.10602569580078,107.0,-212.52438354492188,-13320.46484375,162.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4532775878906,305.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,15750.3173828125,18000.0,0.0,0.0,0.2036792486906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318756222724915,0.8318833708763123,-7.764194378978573e-06,0.0,0.0002067085442831,0.0,0.0,79.45832824707031,0.0,0.0,0.0,0.4969912469387054,4.0,0.0,1.0
369840,291.5233764648437,297.1499938964844,293.1499938964844,0.1069055423140525,-2441.651611328125,304.0643615722656,0.8406550884246826,0.1677519828081131,0.1469567120075225,291.456298828125,297.1499938964844,293.1499938964844,0.158641368150711,-3530.074462890625,304.0417175292969,0.9394136667251588,0.2300097793340683,0.2128166407346725,291.5170288085937,297.1499938964844,293.1499938964844,0.1951088160276413,-3080.521728515625,304.003662109375,0.9928321242332458,0.2672954797744751,0.186212807893753,291.42547607421875,297.1499938964844,293.1499938964844,0.1774281412363052,-3858.563232421875,304.02960205078125,0.9697632193565368,0.2509839832782745,0.2325997203588485,291.93975830078125,297.1499938964844,293.1499938964844,0.0100900568068027,-3178.06298828125,301.79913330078125,0.5649623274803162,0.050000000745058,0.2283404171466827,290.332763671875,291.1499938964844,258.1148681640625,257.5015869140625,279.10498046875,291.9351806640625,290.3138427734375,1.0,0.2393704801797866,0.5885651111602783,0.5885651111602783,0.9990928769111632,1.0,-1.2089624404907229,0.4591343700885772,0.7498281598091125,0.1398155838251114,0.0,0.0,0.750542163848877,30.10602569580078,107.0,-212.52438354492188,-13320.46484375,162.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4532775878906,305.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,15750.3173828125,18000.0,0.0,0.0,0.2036792486906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318756222724915,0.8318833708763123,-7.764194378978573e-06,0.0,0.0002067085442831,0.0,0.0,79.45832824707031,0.0,0.0,0.0,0.4969912469387054,4.0,0.0,1.0
369900,291.5803527832031,297.1499938964844,293.1499938964844,0.1158201992511749,-2604.978759765625,304.063720703125,0.8160011172294617,0.1771662235260009,0.1558465659618377,291.5097351074219,297.1499938964844,293.1499938964844,0.169987291097641,-3731.2265625,304.0408020019531,0.902887225151062,0.2409685552120208,0.2235970944166183,291.5970153808594,297.1499938964844,293.1499938964844,0.2006538212299347,-3147.6533203125,304.02008056640625,0.950016975402832,0.2722533345222473,0.1888981014490127,291.47979736328125,297.1499938964844,293.1499938964844,0.1888953000307083,-4059.878662109375,304.03057861328125,0.9324040412902832,0.2621605396270752,0.243471086025238,291.9759521484375,297.1499938964844,293.1499938964844,0.0104216150939464,-3247.432861328125,301.9049987792969,0.5312939882278442,0.050000000745058,0.2295553237199783,290.2470397949219,291.1499938964844,258.11279296875,257.4964294433594,279.1111145019531,291.9715576171875,290.2332458496094,1.0,0.2544179558753967,0.5870940089225769,0.5870940089225769,0.999561607837677,1.0,-1.2497625350952148,0.4752016365528106,0.7745608687400818,0.1460251212120056,0.0,0.0,0.8194513916969299,37.25455093383789,107.0,-209.1839294433593,-13708.75,190.06246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60626220703125,305.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,15395.583984375,18000.0,0.0,0.0,0.2204025685787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576171040534972,0.9576261639595032,-9.050363587448372e-06,0.0,0.0002236805885331,0.0,0.0,110.46092987060548,0.0,0.0,0.0,0.552851140499115,4.0,0.0,1.0
369960,291.6358947753906,297.1499938964844,293.1499938964844,0.1245285123586654,-2761.778076171875,304.0635986328125,0.796598494052887,0.186139240860939,0.1643535196781158,291.5617980957031,297.1499938964844,293.1499938964844,0.1811394095420837,-3925.8271484375,304.0403747558594,0.8786285519599915,0.2515225708484649,0.234017327427864,291.6586608886719,297.1499938964844,293.1499938964844,0.2085465043783188,-3244.4853515625,304.0292358398437,0.9140034914016724,0.2798058688640594,0.1935523152351379,291.53204345703125,297.1499938964844,293.1499938964844,0.2006805688142776,-4260.67919921875,304.0308532714844,0.9038352370262146,0.2730524241924286,0.2541514635086059,292.0116271972656,297.1499938964844,293.1499938964844,0.0107575273141264,-3314.9140625,302.0090026855469,0.5071384906768799,0.050000000745058,0.2308581322431564,290.17388916015625,291.1499938964844,258.1112976074219,257.4919738769531,279.1156005859375,292.0074462890625,290.1588134765625,1.0,0.2697275876998901,0.5857159495353699,0.5857159495353699,0.9996492862701416,1.0,-1.2924522161483765,0.4920859038829803,0.8003663420677185,0.1531300693750381,0.0,0.0,0.8918006420135498,44.938777923583984,125.0,-213.66763305664065,-14048.1162109375,221.4198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8418273925781,304.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,15306.505859375,18000.0,0.0,0.0,0.2379146814346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810998678207395,1.0811103582382202,-1.0558945177763237e-05,0.0,0.0002414531481917,0.0,0.0,149.3752899169922,0.0,0.0,0.0,0.609737753868103,4.0,0.0,1.0
370020,291.7418518066406,297.1499938964844,293.1499938964844,0.1422964334487915,-3075.562744140625,304.062744140625,0.7677557468414307,0.2030088603496551,0.1803851723670959,291.6611328125,297.1499938964844,293.1499938964844,0.2042120695114135,-4321.341796875,304.0384216308594,0.844581663608551,0.2716090083122253,0.2538902461528778,291.76031494140625,297.1499938964844,293.1499938964844,0.2292670607566833,-3498.2685546875,304.03466796875,0.8703901171684265,0.2969475388526916,0.2055853903293609,291.6311950683594,297.1499938964844,293.1499938964844,0.225301131606102,-4673.14208984375,304.0294494628906,0.8665915131568909,0.2939341068267822,0.2747338116168976,292.0801696777344,297.1499938964844,293.1499938964844,0.0115286298096179,-3467.884033203125,302.2010498046875,0.4724966585636139,0.050000000745058,0.233777642250061,289.9724426269531,291.1499938964844,258.1099548339844,257.485107421875,279.1217346191406,292.07647705078125,289.9510498046875,1.0,0.3005070686340332,0.5832318067550659,0.5832318067550659,0.9998246431350708,1.0,-1.3782103061676023,0.5261951088905334,0.8520152568817139,0.168583869934082,0.0,0.0,1.0,62.09516143798828,128.0,-282.2763366699219,-14570.07421875,294.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6197204589844,303.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16023.1328125,18000.0,0.0,0.0,0.2739608585834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811709642410278,1.2811845541000366,-1.3591004972113296e-05,0.0,0.000278035440715,0.0,0.0,234.2279510498047,0.0,0.0,0.0,0.7036688923835754,4.0,0.0,1.0
370080,291.7418518066406,297.1499938964844,293.1499938964844,0.1422964334487915,-3075.562744140625,304.062744140625,0.7677557468414307,0.2030088603496551,0.1803851723670959,291.6611328125,297.1499938964844,293.1499938964844,0.2042120695114135,-4321.341796875,304.0384216308594,0.844581663608551,0.2716090083122253,0.2538902461528778,291.76031494140625,297.1499938964844,293.1499938964844,0.2292670607566833,-3498.2685546875,304.03466796875,0.8703901171684265,0.2969475388526916,0.2055853903293609,291.6311950683594,297.1499938964844,293.1499938964844,0.225301131606102,-4673.14208984375,304.0294494628906,0.8665915131568909,0.2939341068267822,0.2747338116168976,292.0801696777344,297.1499938964844,293.1499938964844,0.0115286298096179,-3467.884033203125,302.2010498046875,0.4724966585636139,0.050000000745058,0.233777642250061,289.9724426269531,291.1499938964844,258.1099548339844,257.485107421875,279.1217346191406,292.07647705078125,289.9510498046875,1.0,0.3005070686340332,0.5832318067550659,0.5832318067550659,0.9998246431350708,1.0,-1.3782103061676023,0.5261951088905334,0.8520152568817139,0.168583869934082,0.0,0.0,1.0,62.09516143798828,128.0,-282.2763366699219,-14570.07421875,294.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6197204589844,303.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16023.1328125,18000.0,0.0,0.0,0.2739608585834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811709642410278,1.2811845541000366,-1.3591004972113296e-05,0.0,0.000278035440715,0.0,0.0,234.2279510498047,0.0,0.0,0.0,0.7036688923835754,4.0,0.0,1.0
370140,291.8405456542969,297.1499938964844,293.1499938964844,0.1609891802072525,-3398.200439453125,304.0606384277344,0.7565719485282898,0.2186643034219741,0.1951749622821808,291.7537841796875,297.1499938964844,293.1499938964844,0.2289382517337799,-4736.0146484375,304.03436279296875,0.8307971954345703,0.2905354499816894,0.2725104987621307,291.85009765625,297.1499938964844,293.1499938964844,0.2531417310237884,-3786.42333984375,304.033203125,0.8518964052200317,0.3139353096485138,0.217887207865715,291.7235717773437,297.1499938964844,293.1499938964844,0.2518346905708313,-5108.28271484375,304.0253601074219,0.8510676622390747,0.3136764168739319,0.2941146492958069,292.1449584960937,297.1499938964844,293.1499938964844,0.0124039268121123,-3638.449462890625,302.37261962890625,0.4441578388214111,0.050000000745058,0.2362379282712936,289.6745300292969,291.1499938964844,258.11090087890625,257.4810791015625,279.1255187988281,292.1416931152344,289.6473083496094,1.0,0.3253319859504699,0.5809842944145203,0.5809842944145203,1.0,1.0,-1.459309458732605,0.5587302446365356,0.9005792140960693,0.1835875213146209,0.0,0.0,1.0,76.8251724243164,131.0,-392.0837707519531,-14863.2890625,367.2550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8875427246094,303.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17401.517578125,19080.0,0.0,0.0,0.3090404272079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416953086853027,1.3417102098464966,-1.4866716810502112e-05,0.0,0.0003136367595288,0.0,0.0,268.5457763671875,0.0,0.0,0.0,0.7484429478645325,4.0,0.0,1.0
370200,291.8405456542969,297.1499938964844,293.1499938964844,0.1609891802072525,-3398.200439453125,304.0606384277344,0.7565719485282898,0.2186643034219741,0.1951749622821808,291.7537841796875,297.1499938964844,293.1499938964844,0.2289382517337799,-4736.0146484375,304.03436279296875,0.8307971954345703,0.2905354499816894,0.2725104987621307,291.85009765625,297.1499938964844,293.1499938964844,0.2531417310237884,-3786.42333984375,304.033203125,0.8518964052200317,0.3139353096485138,0.217887207865715,291.7235717773437,297.1499938964844,293.1499938964844,0.2518346905708313,-5108.28271484375,304.0253601074219,0.8510676622390747,0.3136764168739319,0.2941146492958069,292.1449584960937,297.1499938964844,293.1499938964844,0.0124039268121123,-3638.449462890625,302.37261962890625,0.4441578388214111,0.050000000745058,0.2362379282712936,289.6745300292969,291.1499938964844,258.11090087890625,257.4810791015625,279.1255187988281,292.1416931152344,289.6473083496094,1.0,0.3253319859504699,0.5809842944145203,0.5809842944145203,1.0,1.0,-1.459309458732605,0.5587302446365356,0.9005792140960693,0.1835875213146209,0.0,0.0,1.0,76.8251724243164,131.0,-392.0837707519531,-14863.2890625,367.2550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8875427246094,303.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17401.517578125,19080.0,0.0,0.0,0.3090404272079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416953086853027,1.3417102098464966,-1.4866716810502112e-05,0.0,0.0003136367595288,0.0,0.0,268.5457763671875,0.0,0.0,0.0,0.7484429478645325,4.0,0.0,1.0
370260,291.93231201171875,297.1499938964844,293.1499938964844,0.1793689131736755,-3706.9287109375,304.0598449707031,0.7535086274147034,0.2332231551408767,0.2088626325130462,291.8400573730469,297.1499938964844,293.1499938964844,0.2535308599472046,-5137.42919921875,304.031982421875,0.8261591196060181,0.3084104061126709,0.29001384973526,291.9331359863281,297.1499938964844,293.1499938964844,0.276928186416626,-4066.637451171875,304.0325622558594,0.8442543745040894,0.3300298750400543,0.2295566350221634,291.8097229003906,297.1499938964844,293.1499938964844,0.2782429754734039,-5529.8759765625,304.0229797363281,0.8456002473831177,0.3323396444320678,0.3123600482940674,292.20660400390625,297.1499938964844,293.1499938964844,0.0132851917296648,-3797.090576171875,302.5392150878906,0.4277229011058807,0.050000000745058,0.2381992936134338,289.3919677734375,291.1499938964844,258.1141357421875,257.4799499511719,279.1283264160156,292.2036437988281,289.3716735839844,1.0,0.3457805216312408,0.5789620280265808,0.5789620280265808,1.0,1.0,-1.535027027130127,0.5893596410751343,0.945667326450348,0.1977829039096832,0.0,0.0,1.0,88.88232421875,119.0,-374.7629089355469,-15316.2998046875,437.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6080017089844,302.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18727.8046875,19080.0,0.0,0.0,0.3415815532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918955326080322,1.391911506652832,-1.5999963579815812e-05,0.0,0.0003466618654783,0.0,0.0,299.8304748535156,0.0,0.0,0.0,0.7604268789291382,4.0,0.0,1.0
370320,291.93231201171875,297.1499938964844,293.1499938964844,0.1793689131736755,-3706.9287109375,304.0598449707031,0.7535086274147034,0.2332231551408767,0.2088626325130462,291.8400573730469,297.1499938964844,293.1499938964844,0.2535308599472046,-5137.42919921875,304.031982421875,0.8261591196060181,0.3084104061126709,0.29001384973526,291.9331359863281,297.1499938964844,293.1499938964844,0.276928186416626,-4066.637451171875,304.0325622558594,0.8442543745040894,0.3300298750400543,0.2295566350221634,291.8097229003906,297.1499938964844,293.1499938964844,0.2782429754734039,-5529.8759765625,304.0229797363281,0.8456002473831177,0.3323396444320678,0.3123600482940674,292.20660400390625,297.1499938964844,293.1499938964844,0.0132851917296648,-3797.090576171875,302.5392150878906,0.4277229011058807,0.050000000745058,0.2381992936134338,289.3919677734375,291.1499938964844,258.1141357421875,257.4799499511719,279.1283264160156,292.2036437988281,289.3716735839844,1.0,0.3457805216312408,0.5789620280265808,0.5789620280265808,1.0,1.0,-1.535027027130127,0.5893596410751343,0.945667326450348,0.1977829039096832,0.0,0.0,1.0,88.88232421875,119.0,-374.7629089355469,-15316.2998046875,437.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6080017089844,302.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18727.8046875,19080.0,0.0,0.0,0.3415815532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918955326080322,1.391911506652832,-1.5999963579815812e-05,0.0,0.0003466618654783,0.0,0.0,299.8304748535156,0.0,0.0,0.0,0.7604268789291382,4.0,0.0,1.0
370380,292.0177307128906,297.1499938964844,293.1499938964844,0.1964520663022995,-3986.20068359375,304.0615234375,0.7616763114929199,0.2467461973428726,0.221340462565422,291.9205322265625,297.1499938964844,293.1499938964844,0.2766864895820617,-5505.15576171875,304.0328369140625,0.8337719440460205,0.3252730369567871,0.3062732517719269,292.0106506347656,297.1499938964844,293.1499938964844,0.2990445494651794,-4320.57373046875,304.0349426269531,0.8499022722244263,0.3451337218284607,0.240335538983345,291.8902893066406,297.1499938964844,293.1499938964844,0.3031029105186462,-5916.0126953125,304.02398681640625,0.8532086610794067,0.3499521911144256,0.3293266594409942,292.265869140625,297.1499938964844,293.1499938964844,0.0140192117542028,-3916.89794921875,302.7030334472656,0.4231210947036743,0.050000000745058,0.2388765513896942,289.17437744140625,291.1499938964844,258.1196594238281,257.4818420410156,279.1315002441406,292.2631225585937,289.1615600585937,1.0,0.3576805889606476,0.577267050743103,0.577267050743103,1.0,1.0,-1.6036577224731443,0.6173709034919739,0.9862868189811708,0.2108259946107864,0.0,0.0,1.0,94.01837921142578,107.0,-298.8024597167969,-15820.78125,490.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6935729980469,302.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18982.3359375,19080.0,0.0,0.0,0.3708274960517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013222455978394,1.4013384580612185,-1.6217420125030912e-05,0.0,0.0003763427666854,0.0,0.0,305.9637451171875,0.0,0.0,0.0,0.7651556134223938,4.0,0.0,1.0
