time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0177307128906,297.1499938964844,293.1499938964844,0.1964520663022995,-3986.20068359375,304.0615234375,0.7616763114929199,0.2467461973428726,0.221340462565422,291.9205322265625,297.1499938964844,293.1499938964844,0.2766864895820617,-5505.15576171875,304.0328369140625,0.8337719440460205,0.3252730369567871,0.3062732517719269,292.0106506347656,297.1499938964844,293.1499938964844,0.2990445494651794,-4320.57373046875,304.0349426269531,0.8499022722244263,0.3451337218284607,0.240335538983345,291.8902893066406,297.1499938964844,293.1499938964844,0.3031029105186462,-5916.0126953125,304.02398681640625,0.8532086610794067,0.3499521911144256,0.3293266594409942,292.265869140625,297.1499938964844,293.1499938964844,0.0140192117542028,-3916.89794921875,302.7030334472656,0.4231210947036743,0.050000000745058,0.2388765513896942,289.17437744140625,291.1499938964844,258.1196594238281,257.4818420410156,279.1315002441406,292.2631225585937,289.1615600585937,1.0,0.3576805889606476,0.577267050743103,0.577267050743103,1.0,1.0,-1.6036577224731443,0.6173709034919739,0.9862868189811708,0.2108259946107864,0.0,0.0,1.0,94.01837921142578,107.0,-298.8024597167969,-15820.78125,490.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6935729980469,302.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18982.3359375,19080.0,0.0,0.0,0.3708274960517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013222455978394,1.4013384580612185,-1.6217420125030912e-05,0.0,0.0003763427666854,0.0,0.0,305.9637451171875,0.0,0.0,0.0,0.7651556134223938,4.0,0.0,1.0
370500,292.0582275390625,297.1499938964844,293.1499938964844,0.2042770683765411,-4111.52685546875,304.0633850097656,0.768843412399292,0.2531372308731079,0.2271644920110702,291.9587707519531,297.1499938964844,293.1499938964844,0.2873946130275726,-5671.70458984375,304.03466796875,0.8408530950546265,0.3333343863487243,0.3139678835868835,292.0475769042969,297.1499938964844,293.1499938964844,0.3091247975826263,-4434.01904296875,304.0375671386719,0.8562783598899841,0.3523164093494415,0.2454057484865188,291.9286499023437,297.1499938964844,293.1499938964844,0.3145908117294311,-6090.7607421875,304.0260314941406,0.8605727553367615,0.3583734333515167,0.3373608291149139,292.2950134277344,297.1499938964844,293.1499938964844,0.0143096921965479,-3959.68701171875,302.78277587890625,0.4235071539878845,0.050000000745058,0.2388149499893188,289.1001892089844,291.1499938964844,258.1232604980469,257.4839172363281,279.1331481933594,292.2923583984375,289.0911560058594,1.0,0.3614048361778259,0.5765505433082581,0.5765505433082581,1.0,1.0,-1.6355501413345337,0.630491316318512,1.005058765411377,0.2169506996870041,0.0,0.0,1.0,94.4227066040039,107.0,-244.2196807861328,-16110.4267578125,511.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8407592773437,303.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19028.75,20160.0,0.0,0.0,0.3841291069984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030344486236572,1.403050661087036,-1.6257074094028212e-05,0.0,0.0003898422000929,0.0,0.0,307.0866394042969,0.0,0.0,0.0,0.7810145020484924,4.0,0.0,1.0
370560,292.09735107421875,297.1499938964844,293.1499938964844,0.2113365679979324,-4222.79833984375,304.0663146972656,0.7776565551757812,0.2592813074588775,0.2327256798744201,291.9958190917969,297.1499938964844,293.1499938964844,0.2971184253692627,-5820.51220703125,304.0379943847656,0.8497160077095032,0.3411470949649811,0.3213854134082794,292.0833740234375,297.1499938964844,293.1499938964844,0.3181290924549103,-4533.69970703125,304.0416564941406,0.8645580410957336,0.3592496812343597,0.2502711415290832,291.96588134765625,297.1499938964844,293.1499938964844,0.325009673833847,-6246.67431640625,304.0296630859375,0.869862973690033,0.3665359616279602,0.3451084792613983,292.3236999511719,297.1499938964844,293.1499938964844,0.0145346168428659,-3988.268310546875,302.8621826171875,0.425239622592926,0.050000000745058,0.2385509610176086,289.06256103515625,291.1499938964844,258.1274719238281,257.4867858886719,279.13482666015625,292.3211669921875,289.0597839355469,1.0,0.3639744222164154,0.5759159326553345,0.5759159326553345,1.0,1.0,-1.6659623384475708,0.643069863319397,1.0228924751281738,0.2228348851203918,0.0,0.0,1.0,93.72845458984376,95.0,-162.17434692382812,-16488.712890625,528.3467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0303039550781,303.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,19795.40234375,20160.0,0.0,0.0,0.3966684639453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310188293457031,1.4310357570648191,-1.6912057617446408e-05,0.0,0.0004025680536869,0.0,0.0,325.8308410644531,0.0,0.0,0.0,0.7817943096160889,4.0,0.0,1.0
370620,292.171630859375,297.1499938964844,293.1499938964844,0.22398242354393,-4418.77880859375,304.0731506347656,0.799736738204956,0.2708841562271118,0.2431157082319259,292.0664367675781,297.1499938964844,293.1499938964844,0.3147419095039367,-6085.6826171875,304.0459899902344,0.8726919889450073,0.3560638129711151,0.3354333341121673,292.15167236328125,297.1499938964844,293.1499938964844,0.3341614305973053,-4708.2861328125,304.05108642578125,0.8864604830741882,0.372418612241745,0.2594251036643982,292.03692626953125,297.1499938964844,293.1499938964844,0.3438755571842193,-6524.2470703125,304.0383605957031,0.8938001990318298,0.3821243047714233,0.3597891926765442,292.3785705566406,297.1499938964844,293.1499938964844,0.0148587999865412,-4021.066162109375,303.0170288085937,0.4325067102909088,0.050000000745058,0.2375502437353134,289.0424499511719,291.1499938964844,258.1375732421875,257.4949035644531,279.1378173828125,292.3762512207031,289.0433349609375,1.0,0.3664051294326782,0.5748506784439087,0.5748506784439087,1.0,1.0,-1.7227253913879397,0.6667168736457825,1.0560084581375122,0.2339204847812652,0.0,0.0,1.0,89.76231384277344,83.0,-52.085693359375,-17165.248046875,553.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5135192871094,303.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20061.205078125,20160.0,0.0,0.0,0.4193865060806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405943155288696,1.440611481666565,-1.713914389256388e-05,0.0,0.0004256239917594,0.0,0.0,332.4154968261719,0.0,0.0,0.0,0.7865925431251526,4.0,0.0,1.0
370680,292.171630859375,297.1499938964844,293.1499938964844,0.22398242354393,-4418.77880859375,304.0731506347656,0.799736738204956,0.2708841562271118,0.2431157082319259,292.0664367675781,297.1499938964844,293.1499938964844,0.3147419095039367,-6085.6826171875,304.0459899902344,0.8726919889450073,0.3560638129711151,0.3354333341121673,292.15167236328125,297.1499938964844,293.1499938964844,0.3341614305973053,-4708.2861328125,304.05108642578125,0.8864604830741882,0.372418612241745,0.2594251036643982,292.03692626953125,297.1499938964844,293.1499938964844,0.3438755571842193,-6524.2470703125,304.0383605957031,0.8938001990318298,0.3821243047714233,0.3597891926765442,292.3785705566406,297.1499938964844,293.1499938964844,0.0148587999865412,-4021.066162109375,303.0170288085937,0.4325067102909088,0.050000000745058,0.2375502437353134,289.0424499511719,291.1499938964844,258.1375732421875,257.4949035644531,279.1378173828125,292.3762512207031,289.0433349609375,1.0,0.3664051294326782,0.5748506784439087,0.5748506784439087,1.0,1.0,-1.7227253913879397,0.6667168736457825,1.0560084581375122,0.2339204847812652,0.0,0.0,1.0,89.76231384277344,83.0,-52.085693359375,-17165.248046875,553.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5135192871094,303.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20061.205078125,20160.0,0.0,0.0,0.4193865060806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405943155288696,1.440611481666565,-1.713914389256388e-05,0.0,0.0004256239917594,0.0,0.0,332.4154968261719,0.0,0.0,0.0,0.7865925431251526,4.0,0.0,1.0
370740,292.2406921386719,297.1499938964844,293.1499938964844,0.2348382920026779,-4583.541015625,304.0806884765625,0.8261156678199768,0.2816594839096069,0.2526508271694183,292.13250732421875,297.1499938964844,293.1499938964844,0.3301249742507934,-6312.40869140625,304.0550231933594,0.9029216170310974,0.3701122403144836,0.3485444784164428,292.2155456542969,297.1499938964844,293.1499938964844,0.3478197455406189,-4854.033203125,304.061279296875,0.9162095785140992,0.3847503960132599,0.2679069638252258,292.103515625,297.1499938964844,293.1499938964844,0.3603244721889496,-6761.310546875,304.0481872558594,0.9266546964645386,0.3968128561973572,0.3735019862651825,292.4298095703125,297.1499938964844,293.1499938964844,0.0150442393496632,-4028.395751953125,303.1654052734375,0.4454252123832702,0.050000000745058,0.2360928803682327,289.0764465332031,291.1499938964844,258.1499938964844,257.5062255859375,279.14031982421875,292.427734375,289.08062744140625,1.0,0.3661807179450989,0.5740139484405518,0.5740139484405518,1.0,1.0,-1.774821400642395,0.6886181235313416,1.0862033367156982,0.2442135512828827,0.0,0.0,1.0,83.29287719726562,71.0,30.92316627502441,-17856.650390625,569.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0857849121094,304.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.515625,21240.0,0.0,0.0,0.4390813112258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431883096694946,1.44320547580719,-1.7200922229676507e-05,0.0,0.0004456117167137,0.0,0.0,334.21441650390625,0.0,0.0,0.0,0.8028919696807861,4.0,0.0,1.0
370800,292.2406921386719,297.1499938964844,293.1499938964844,0.2348382920026779,-4583.541015625,304.0806884765625,0.8261156678199768,0.2816594839096069,0.2526508271694183,292.13250732421875,297.1499938964844,293.1499938964844,0.3301249742507934,-6312.40869140625,304.0550231933594,0.9029216170310974,0.3701122403144836,0.3485444784164428,292.2155456542969,297.1499938964844,293.1499938964844,0.3478197455406189,-4854.033203125,304.061279296875,0.9162095785140992,0.3847503960132599,0.2679069638252258,292.103515625,297.1499938964844,293.1499938964844,0.3603244721889496,-6761.310546875,304.0481872558594,0.9266546964645386,0.3968128561973572,0.3735019862651825,292.4298095703125,297.1499938964844,293.1499938964844,0.0150442393496632,-4028.395751953125,303.1654052734375,0.4454252123832702,0.050000000745058,0.2360928803682327,289.0764465332031,291.1499938964844,258.1499938964844,257.5062255859375,279.14031982421875,292.427734375,289.08062744140625,1.0,0.3661807179450989,0.5740139484405518,0.5740139484405518,1.0,1.0,-1.774821400642395,0.6886181235313416,1.0862033367156982,0.2442135512828827,0.0,0.0,1.0,83.29287719726562,71.0,30.92316627502441,-17856.650390625,569.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0857849121094,304.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.515625,21240.0,0.0,0.0,0.4390813112258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431883096694946,1.44320547580719,-1.7200922229676507e-05,0.0,0.0004456117167137,0.0,0.0,334.21441650390625,0.0,0.0,0.0,0.8028919696807861,4.0,0.0,1.0
370860,292.304931640625,297.1499938964844,293.1499938964844,0.243590161204338,-4713.12548828125,304.08917236328125,0.858156681060791,0.2916697263717651,0.2614240348339081,292.1943359375,297.1499938964844,293.1499938964844,0.3427879214286804,-6494.68212890625,304.0655517578125,0.945136308670044,0.383353590965271,0.3608139753341675,292.2752380371094,297.1499938964844,293.1499938964844,0.3586558699607849,-4966.7685546875,304.0727844238281,0.957086741924286,0.3963206708431244,0.2757965922355652,292.1659240722656,297.1499938964844,293.1499938964844,0.3738395869731903,-6951.51953125,304.0595703125,0.968328297138214,0.4106715023517608,0.3863493204116821,292.4765319824219,297.1499938964844,293.1499938964844,0.015093739144504,-4010.508056640625,303.31072998046875,0.4656985104084015,0.050000000745058,0.2343311756849289,289.1771545410156,291.1499938964844,258.1656188964844,257.5220947265625,279.14239501953125,292.4747009277344,289.184326171875,1.0,0.3641067445278168,0.5733598470687866,0.5733598470687866,1.0,1.0,-1.822878122329712,0.7089892625808716,1.1138888597488403,0.2538020312786102,0.0,0.0,1.0,75.13765716552734,74.0,114.25440216064452,-18630.904296875,577.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6663513183594,304.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.6484375,21240.0,0.0,0.0,0.4563690423965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761133193969729,1.4761313199996948,-1.79947201104369e-05,0.0,0.0004631565534509,0.0,0.0,357.61474609375,0.0,0.0,0.0,0.8061051368713379,4.0,0.0,1.0
370920,292.304931640625,297.1499938964844,293.1499938964844,0.243590161204338,-4713.12548828125,304.08917236328125,0.858156681060791,0.2916697263717651,0.2614240348339081,292.1943359375,297.1499938964844,293.1499938964844,0.3427879214286804,-6494.68212890625,304.0655517578125,0.945136308670044,0.383353590965271,0.3608139753341675,292.2752380371094,297.1499938964844,293.1499938964844,0.3586558699607849,-4966.7685546875,304.0727844238281,0.957086741924286,0.3963206708431244,0.2757965922355652,292.1659240722656,297.1499938964844,293.1499938964844,0.3738395869731903,-6951.51953125,304.0595703125,0.968328297138214,0.4106715023517608,0.3863493204116821,292.4765319824219,297.1499938964844,293.1499938964844,0.015093739144504,-4010.508056640625,303.31072998046875,0.4656985104084015,0.050000000745058,0.2343311756849289,289.1771545410156,291.1499938964844,258.1656188964844,257.5220947265625,279.14239501953125,292.4747009277344,289.184326171875,1.0,0.3641067445278168,0.5733598470687866,0.5733598470687866,1.0,1.0,-1.822878122329712,0.7089892625808716,1.1138888597488403,0.2538020312786102,0.0,0.0,1.0,75.13765716552734,74.0,114.25440216064452,-18630.904296875,577.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6663513183594,304.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.6484375,21240.0,0.0,0.0,0.4563690423965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761133193969729,1.4761313199996948,-1.79947201104369e-05,0.0,0.0004631565534509,0.0,0.0,357.61474609375,0.0,0.0,0.0,0.8061051368713379,4.0,0.0,1.0
370980,292.3647766113281,297.1499938964844,293.1499938964844,0.2515568733215332,-4830.0849609375,304.0961303710937,0.8850484490394592,0.3009385466575622,0.2696702182292938,292.252197265625,297.1499938964844,293.1499938964844,0.3544928133487701,-6661.92236328125,304.0741577148437,0.9758692979812622,0.3958276212215423,0.372497409582138,292.3309326171875,297.1499938964844,293.1499938964844,0.3685536682605743,-5069.24462890625,304.0819702148437,0.9843841195106506,0.4071837961673736,0.283294141292572,292.2243347167969,297.1499938964844,293.1499938964844,0.3863322734832763,-7126.1455078125,304.06884765625,0.9945778846740724,0.4237518310546875,0.3985974490642547,292.51861572265625,297.1499938964844,293.1499938964844,0.0152042601257562,-4001.767578125,303.45025634765625,0.4780010282993316,0.050000000745058,0.2332532107830047,289.2813720703125,291.1499938964844,258.1850891113281,257.54351806640625,279.1436462402344,292.5170288085937,289.28839111328125,1.0,0.3659141957759857,0.5727906227111816,0.5727906227111816,1.0,1.0,-1.869228839874268,0.7287554740905762,1.140473246574402,0.2630727887153625,0.0,0.0,1.0,70.62411499023438,92.0,136.695556640625,-19311.998046875,595.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2362976074219,305.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.986328125,21240.0,0.0,0.0,0.4714572131633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.8106073184753768e-05,0.0,0.0004784691554959,0.0,0.0,360.9393310546875,0.0,0.0,0.0,0.8083857297897339,4.0,0.0,1.0
371040,292.3647766113281,297.1499938964844,293.1499938964844,0.2515568733215332,-4830.0849609375,304.0961303710937,0.8850484490394592,0.3009385466575622,0.2696702182292938,292.252197265625,297.1499938964844,293.1499938964844,0.3544928133487701,-6661.92236328125,304.0741577148437,0.9758692979812622,0.3958276212215423,0.372497409582138,292.3309326171875,297.1499938964844,293.1499938964844,0.3685536682605743,-5069.24462890625,304.0819702148437,0.9843841195106506,0.4071837961673736,0.283294141292572,292.2243347167969,297.1499938964844,293.1499938964844,0.3863322734832763,-7126.1455078125,304.06884765625,0.9945778846740724,0.4237518310546875,0.3985974490642547,292.51861572265625,297.1499938964844,293.1499938964844,0.0152042601257562,-4001.767578125,303.45025634765625,0.4780010282993316,0.050000000745058,0.2332532107830047,289.2813720703125,291.1499938964844,258.1850891113281,257.54351806640625,279.1436462402344,292.5170288085937,289.28839111328125,1.0,0.3659141957759857,0.5727906227111816,0.5727906227111816,1.0,1.0,-1.869228839874268,0.7287554740905762,1.140473246574402,0.2630727887153625,0.0,0.0,1.0,70.62411499023438,92.0,136.695556640625,-19311.998046875,595.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2362976074219,305.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.986328125,21240.0,0.0,0.0,0.4714572131633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.8106073184753768e-05,0.0,0.0004784691554959,0.0,0.0,360.9393310546875,0.0,0.0,0.0,0.8083857297897339,4.0,0.0,1.0
371100,292.393310546875,297.1499938964844,293.1499938964844,0.2553352415561676,-4885.30615234375,304.0990600585937,0.8892908692359924,0.3052798211574554,0.2736457884311676,292.27984619140625,297.1499938964844,293.1499938964844,0.3601033091545105,-6741.78369140625,304.0777282714844,0.9801626205444336,0.4017713069915771,0.3781810700893402,292.35748291015625,297.1499938964844,293.1499938964844,0.373275876045227,-5118.06201171875,304.0857238769531,0.987722635269165,0.4123448729515075,0.2869423925876617,292.25225830078125,297.1499938964844,293.1499938964844,0.3923186659812927,-7209.54248046875,304.0726928710937,0.998044729232788,0.4299975633621216,0.4045578837394714,292.5381774902344,297.1499938964844,293.1499938964844,0.0153209995478391,-4006.29638671875,303.5175476074219,0.4778795540332794,0.050000000745058,0.2332629859447479,289.3327331542969,291.1499938964844,258.1962280273437,257.5561828613281,279.1439819335937,292.5366516113281,289.33941650390625,1.0,0.3698289394378662,0.5725135803222656,0.5725135803222656,1.0,1.0,-1.89237916469574,0.7386562824249268,1.153722882270813,0.2676962316036224,0.0,0.0,1.0,71.30949401855469,92.0,139.0213165283203,-19643.412109375,614.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5104064941406,305.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.845703125,22320.0,0.0,0.0,0.4782675802707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560185499024e-05,0.0,0.0004853807913605,0.0,0.0,361.5234680175781,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
371160,292.42108154296875,297.1499938964844,293.1499938964844,0.2586442828178406,-4932.94287109375,304.1023254394531,0.8875178098678589,0.3094121813774109,0.2775036096572876,292.3067626953125,297.1499938964844,293.1499938964844,0.3650988638401031,-6811.955078125,304.0818176269531,0.9786314368247986,0.4075097143650055,0.3837433755397796,292.38330078125,297.1499938964844,293.1499938964844,0.3773801922798157,-5159.8330078125,304.0899658203125,0.9856818318367004,0.4173147678375244,0.2905113697052002,292.2793884277344,297.1499938964844,293.1499938964844,0.397652268409729,-7282.8818359375,304.0770874023437,0.9967241883277892,0.4360382854938507,0.4104047417640686,292.556884765625,297.1499938964844,293.1499938964844,0.0154541721567511,-4011.788818359375,303.58355712890625,0.4741823375225067,0.050000000745058,0.2335985153913498,289.3983459472656,291.1499938964844,258.2082214355469,257.5700988769531,279.1442565917969,292.5554504394531,289.4070129394531,1.0,0.3751134574413299,0.5722480416297913,0.5722480416297913,1.0,1.0,-1.9154025316238403,0.7485202550888062,1.1668822765350342,0.2723077833652496,0.0,0.0,1.0,73.74002838134766,110.0,163.04856872558594,-20046.533203125,639.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7617492675781,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65625,22320.0,0.0,0.0,0.4847777783870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.508094072341919,-1.8782429833663628e-05,0.0,0.0004919877974316,0.0,0.0,381.3516540527344,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
371220,292.4743957519531,297.1499938964844,293.1499938964844,0.2652293741703033,-5028.19921875,304.107177734375,0.8730548024177551,0.3170673847198486,0.2848079800605774,292.3584899902344,297.1499938964844,293.1499938964844,0.3751902282238006,-6954.41015625,304.087646484375,0.96404230594635,0.4183813631534576,0.3944408297538757,292.43280029296875,297.1499938964844,293.1499938964844,0.3857508301734924,-5245.8515625,304.095947265625,0.9706214666366576,0.4266963005065918,0.2973652780056,292.33154296875,297.1499938964844,293.1499938964844,0.4084496796131134,-7432.18603515625,304.08331298828125,0.9843705892562866,0.447517454624176,0.4216648936271667,292.5921936035156,297.1499938964844,293.1499938964844,0.0158367175608873,-4040.757080078125,303.7086486816406,0.4574424028396606,0.050000000745058,0.2349837869405746,289.50494384765625,291.1499938964844,258.23468017578125,257.6015014648437,279.1449584960937,292.5909118652344,289.5107727050781,1.0,0.3887546360492706,0.5717754364013672,0.5717754364013672,1.0,1.0,-1.960440754890442,0.7678895592689514,1.1925512552261353,0.2813661396503448,0.0,0.0,1.0,82.41271209716797,128.0,144.93980407714844,-20673.98046875,703.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2181091308594,305.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.916015625,22320.0,0.0,0.0,0.4968351423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165663957595823,1.516585350036621,-1.899453127407469e-05,0.0,0.0005042245029471,0.0,0.0,387.82952880859375,0.0,0.0,0.0,0.8280405402183533,4.0,0.0,1.0
371280,292.4743957519531,297.1499938964844,293.1499938964844,0.2652293741703033,-5028.19921875,304.107177734375,0.8730548024177551,0.3170673847198486,0.2848079800605774,292.3584899902344,297.1499938964844,293.1499938964844,0.3751902282238006,-6954.41015625,304.087646484375,0.96404230594635,0.4183813631534576,0.3944408297538757,292.43280029296875,297.1499938964844,293.1499938964844,0.3857508301734924,-5245.8515625,304.095947265625,0.9706214666366576,0.4266963005065918,0.2973652780056,292.33154296875,297.1499938964844,293.1499938964844,0.4084496796131134,-7432.18603515625,304.08331298828125,0.9843705892562866,0.447517454624176,0.4216648936271667,292.5921936035156,297.1499938964844,293.1499938964844,0.0158367175608873,-4040.757080078125,303.7086486816406,0.4574424028396606,0.050000000745058,0.2349837869405746,289.50494384765625,291.1499938964844,258.23468017578125,257.6015014648437,279.1449584960937,292.5909118652344,289.5107727050781,1.0,0.3887546360492706,0.5717754364013672,0.5717754364013672,1.0,1.0,-1.960440754890442,0.7678895592689514,1.1925512552261353,0.2813661396503448,0.0,0.0,1.0,82.41271209716797,128.0,144.93980407714844,-20673.98046875,703.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2181091308594,305.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.916015625,22320.0,0.0,0.0,0.4968351423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165663957595823,1.516585350036621,-1.899453127407469e-05,0.0,0.0005042245029471,0.0,0.0,387.82952880859375,0.0,0.0,0.0,0.8280405402183533,4.0,0.0,1.0
371340,292.5248413085937,297.1499938964844,293.1499938964844,0.2716202139854431,-5120.75439453125,304.1107788085937,0.8526264429092407,0.3239491581916809,0.2915534675121307,292.40753173828125,297.1499938964844,293.1499938964844,0.3852193355560303,-7096.11767578125,304.0916748046875,0.9399567246437072,0.4284835755825043,0.4045544266700744,292.4795837402344,297.1499938964844,293.1499938964844,0.3941403031349182,-5332.484375,304.0999450683594,0.9459258317947388,0.4353774189949035,0.303835391998291,292.3808898925781,297.1499938964844,293.1499938964844,0.4192318916320801,-7581.51708984375,304.0875244140625,0.963005006313324,0.4582396447658539,0.4323512017726898,292.6250305175781,297.1499938964844,293.1499938964844,0.0163437407463789,-4087.2431640625,303.8251953125,0.4361772835254669,0.050000000745058,0.2370831370353698,289.58447265625,291.1499938964844,258.2642822265625,257.6373596191406,279.1458435058594,292.6238708496094,289.5888366699219,1.0,0.4050374329090118,0.5714030861854553,0.5714030861854553,1.0,1.0,-2.0038163661956787,0.7866576313972473,1.217158555984497,0.2901630997657776,0.0,0.0,1.0,94.88414001464844,146.0,116.05572509765624,-21239.65234375,780.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6239013671875,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.5076732635498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.904973942146171e-05,0.0,0.000515223830007,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
371400,292.5248413085937,297.1499938964844,293.1499938964844,0.2716202139854431,-5120.75439453125,304.1107788085937,0.8526264429092407,0.3239491581916809,0.2915534675121307,292.40753173828125,297.1499938964844,293.1499938964844,0.3852193355560303,-7096.11767578125,304.0916748046875,0.9399567246437072,0.4284835755825043,0.4045544266700744,292.4795837402344,297.1499938964844,293.1499938964844,0.3941403031349182,-5332.484375,304.0999450683594,0.9459258317947388,0.4353774189949035,0.303835391998291,292.3808898925781,297.1499938964844,293.1499938964844,0.4192318916320801,-7581.51708984375,304.0875244140625,0.963005006313324,0.4582396447658539,0.4323512017726898,292.6250305175781,297.1499938964844,293.1499938964844,0.0163437407463789,-4087.2431640625,303.8251953125,0.4361772835254669,0.050000000745058,0.2370831370353698,289.58447265625,291.1499938964844,258.2642822265625,257.6373596191406,279.1458435058594,292.6238708496094,289.5888366699219,1.0,0.4050374329090118,0.5714030861854553,0.5714030861854553,1.0,1.0,-2.0038163661956787,0.7866576313972473,1.217158555984497,0.2901630997657776,0.0,0.0,1.0,94.88414001464844,146.0,116.05572509765624,-21239.65234375,780.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6239013671875,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.5076732635498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.904973942146171e-05,0.0,0.000515223830007,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
371460,292.5726928710937,297.1499938964844,293.1499938964844,0.277072936296463,-5198.6875,304.1147155761719,0.8323308825492859,0.3300824165344238,0.2977246940135956,292.45416259765625,297.1499938964844,293.1499938964844,0.3941475450992584,-7220.85400390625,304.0961608886719,0.9135454893112184,0.4378369152545929,0.4140647053718567,292.5238647460937,297.1499938964844,293.1499938964844,0.4014900624752044,-5407.53173828125,304.10430908203125,0.9181786775588988,0.4433796405792236,0.3099087476730346,292.427734375,297.1499938964844,293.1499938964844,0.4288816154003143,-7713.71435546875,304.0921936035156,0.937279999256134,0.4682292342185974,0.4424488544464111,292.6557922363281,297.1499938964844,293.1499938964844,0.0169035159051418,-4137.76904296875,303.9344482421875,0.4180833697319031,0.050000000745058,0.2396821975708007,289.67315673828125,291.1499938964844,258.29669189453125,257.6773376464844,279.14697265625,292.6546936035156,289.67724609375,1.0,0.4226885735988617,0.5711534023284912,0.5711534023284912,1.0,1.0,-2.045195817947388,0.8046942949295044,1.2405015230178833,0.2986590564250946,0.0,0.0,1.0,109.99636840820312,164.0,114.25860595703124,-21849.009765625,868.9999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9530944824219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5178057551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005255070282146,0.0,0.0,414.3213195800781,0.0,0.0,0.0,0.8465971946716309,4.0,0.0,1.0
371520,292.5726928710937,297.1499938964844,293.1499938964844,0.277072936296463,-5198.6875,304.1147155761719,0.8323308825492859,0.3300824165344238,0.2977246940135956,292.45416259765625,297.1499938964844,293.1499938964844,0.3941475450992584,-7220.85400390625,304.0961608886719,0.9135454893112184,0.4378369152545929,0.4140647053718567,292.5238647460937,297.1499938964844,293.1499938964844,0.4014900624752044,-5407.53173828125,304.10430908203125,0.9181786775588988,0.4433796405792236,0.3099087476730346,292.427734375,297.1499938964844,293.1499938964844,0.4288816154003143,-7713.71435546875,304.0921936035156,0.937279999256134,0.4682292342185974,0.4424488544464111,292.6557922363281,297.1499938964844,293.1499938964844,0.0169035159051418,-4137.76904296875,303.9344482421875,0.4180833697319031,0.050000000745058,0.2396821975708007,289.67315673828125,291.1499938964844,258.29669189453125,257.6773376464844,279.14697265625,292.6546936035156,289.67724609375,1.0,0.4226885735988617,0.5711534023284912,0.5711534023284912,1.0,1.0,-2.045195817947388,0.8046942949295044,1.2405015230178833,0.2986590564250946,0.0,0.0,1.0,109.99636840820312,164.0,114.25860595703124,-21849.009765625,868.9999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9530944824219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5178057551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005255070282146,0.0,0.0,414.3213195800781,0.0,0.0,0.0,0.8465971946716309,4.0,0.0,1.0
371580,292.6180725097656,297.1499938964844,293.1499938964844,0.2826041281223297,-5278.38525390625,304.11724853515625,0.813692033290863,0.3355038464069366,0.3033163845539093,292.4984741210937,297.1499938964844,293.1499938964844,0.4034102261066437,-7351.0048828125,304.0986633300781,0.8913824558258057,0.446477860212326,0.4229639768600464,292.5657653808594,297.1499938964844,293.1499938964844,0.4092684686183929,-5487.77001953125,304.1065368652344,0.8944908976554871,0.4507468938827514,0.3155834078788757,292.4720764160156,297.1499938964844,293.1499938964844,0.4389633536338806,-7852.68017578125,304.0946350097656,0.9123912453651428,0.4775305092334747,0.451956033706665,292.6846618652344,297.1499938964844,293.1499938964844,0.0175736285746097,-4202.7509765625,304.0360107421875,0.4038281738758087,0.050000000745058,0.2426228374242782,289.7253112792969,291.1499938964844,258.3316955566406,257.7210693359375,279.1482238769531,292.68365478515625,289.72784423828125,1.0,0.4408455193042755,0.5710396766662598,0.5710396766662598,1.0,1.0,-2.084369421005249,0.8219170570373535,1.2624523639678955,0.3068293035030365,0.0,0.0,1.0,126.8946533203125,182.0,79.720703125,-22318.4140625,964.8244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2372741699219,306.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5271698236465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.0005350103601813,0.0,0.0,417.637451171875,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
371640,292.6180725097656,297.1499938964844,293.1499938964844,0.2826041281223297,-5278.38525390625,304.11724853515625,0.813692033290863,0.3355038464069366,0.3033163845539093,292.4984741210937,297.1499938964844,293.1499938964844,0.4034102261066437,-7351.0048828125,304.0986633300781,0.8913824558258057,0.446477860212326,0.4229639768600464,292.5657653808594,297.1499938964844,293.1499938964844,0.4092684686183929,-5487.77001953125,304.1065368652344,0.8944908976554871,0.4507468938827514,0.3155834078788757,292.4720764160156,297.1499938964844,293.1499938964844,0.4389633536338806,-7852.68017578125,304.0946350097656,0.9123912453651428,0.4775305092334747,0.451956033706665,292.6846618652344,297.1499938964844,293.1499938964844,0.0175736285746097,-4202.7509765625,304.0360107421875,0.4038281738758087,0.050000000745058,0.2426228374242782,289.7253112792969,291.1499938964844,258.3316955566406,257.7210693359375,279.1482238769531,292.68365478515625,289.72784423828125,1.0,0.4408455193042755,0.5710396766662598,0.5710396766662598,1.0,1.0,-2.084369421005249,0.8219170570373535,1.2624523639678955,0.3068293035030365,0.0,0.0,1.0,126.8946533203125,182.0,79.720703125,-22318.4140625,964.8244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2372741699219,306.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5271698236465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.0005350103601813,0.0,0.0,417.637451171875,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
371700,292.639892578125,297.1499938964844,293.1499938964844,0.28528892993927,-5317.07666015625,304.1183166503906,0.8046225309371948,0.3379591405391693,0.3058994114398956,292.5198059082031,297.1499938964844,293.1499938964844,0.4080160558223724,-7415.654296875,304.099609375,0.8815760016441345,0.4505433738231659,0.4271900951862335,292.5858154296875,297.1499938964844,293.1499938964844,0.4131649434566498,-5527.98974609375,304.1073608398437,0.8841954469680786,0.4542058110237121,0.3182765543460846,292.49334716796875,297.1499938964844,293.1499938964844,0.444006085395813,-7922.12548828125,304.09552001953125,0.9018604159355164,0.4819373786449432,0.4564961493015289,292.6984558105469,297.1499938964844,293.1499938964844,0.0179408341646194,-4238.57275390625,304.08428955078125,0.3974033892154693,0.050000000745058,0.2441834360361099,289.7435607910156,291.1499938964844,258.3500671386719,257.7442321777344,279.1488952636719,292.6974792480469,289.7455749511719,1.0,0.4499312341213226,0.5710350275039673,0.5710350275039673,1.0,1.0,-2.103111505508423,0.8302159905433655,1.272895574569702,0.3107912540435791,0.0,0.0,1.0,135.80972290039062,182.0,64.91484832763672,-22534.662109375,1014.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3672180175781,306.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83984375,24480.0,0.0,0.0,0.5315639972686768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158615112305,1.5551785230636597,-1.997354229388293e-05,0.0,0.0005394698819145,0.0,0.0,418.1969604492188,0.0,0.0,0.0,0.8640021681785583,4.0,0.0,1.0
371760,292.6611328125,297.1499938964844,293.1499938964844,0.2874589264392853,-5347.67041015625,304.1201477050781,0.7958168387413025,0.3402450382709503,0.3083407878875732,292.5406188964844,297.1499938964844,293.1499938964844,0.4119528532028198,-7469.96875,304.10162353515625,0.8724907040596008,0.4544388651847839,0.4312672019004822,292.6053771972656,297.1499938964844,293.1499938964844,0.4164075851440429,-5560.79541015625,304.1092224121094,0.8746501207351685,0.4575146734714508,0.3208737969398498,292.5140991210937,297.1499938964844,293.1499938964844,0.4483450055122375,-7980.87353515625,304.0975646972656,0.8924699425697327,0.4861819446086883,0.4608946442604065,292.7118225097656,297.1499938964844,293.1499938964844,0.0182894486933946,-4270.203125,304.131103515625,0.3908454775810241,0.050000000745058,0.2457889169454574,289.7763977050781,291.1499938964844,258.3690185546875,257.7681884765625,279.14959716796875,292.7109069824219,289.780029296875,1.0,0.4589539468288421,0.5710654854774475,0.5710654854774475,1.0,1.0,-2.1212735176086426,0.8382991552352905,1.282974362373352,0.31466805934906,0.0,0.0,1.0,144.95237731933594,200.0,79.34551239013672,-22826.916015625,1065.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47705078125,307.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.376953125,24480.0,0.0,0.0,0.5359184145927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.580926775932312,-2.064038926619105e-05,0.0,0.0005438890657387,0.0,0.0,439.3141479492188,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
371820,292.702392578125,297.1499938964844,293.1499938964844,0.2922001183032989,-5415.78515625,304.12213134765625,0.7819535136222839,0.3442665338516235,0.3126794695854187,292.5810852050781,297.1499938964844,293.1499938964844,0.4206099212169647,-7590.970703125,304.10321044921875,0.8587045073509216,0.4616710841655731,0.4388431310653686,292.6431884765625,297.1499938964844,293.1499938964844,0.4237555861473083,-5636.46923828125,304.1104736328125,0.860060453414917,0.4636435210704803,0.3256861865520477,292.5542907714844,297.1499938964844,293.1499938964844,0.4579460024833679,-8112.56494140625,304.09893798828125,0.8780945539474487,0.4941429197788238,0.4691383242607116,292.7394104003906,297.1499938964844,293.1499938964844,0.0209470633417367,-4562.47802734375,304.1434020996094,0.391391783952713,0.0544572807848453,0.2630490660667419,289.79931640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14727783203125,292.7383728027344,289.7986145019531,1.0,0.4773474037647247,0.5707225203514099,0.5707225203514099,1.0,1.0,-2.171982765197754,0.8605194091796875,1.311463475227356,0.324849784374237,0.0,0.0,1.0,162.08030700683594,218.0,30.19541358947754,-23318.53125,1181.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.658935546875,307.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.287109375,24480.0,0.0,0.0,0.5444058775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588736057281494,1.5887569189071655,-2.08453529921826e-05,0.0,0.000552502751816,0.0,0.0,445.8742065429688,0.0,0.0,0.0,0.8674224019050598,4.0,0.0,1.0
371880,292.702392578125,297.1499938964844,293.1499938964844,0.2922001183032989,-5415.78515625,304.12213134765625,0.7819535136222839,0.3442665338516235,0.3126794695854187,292.5810852050781,297.1499938964844,293.1499938964844,0.4206099212169647,-7590.970703125,304.10321044921875,0.8587045073509216,0.4616710841655731,0.4388431310653686,292.6431884765625,297.1499938964844,293.1499938964844,0.4237555861473083,-5636.46923828125,304.1104736328125,0.860060453414917,0.4636435210704803,0.3256861865520477,292.5542907714844,297.1499938964844,293.1499938964844,0.4579460024833679,-8112.56494140625,304.09893798828125,0.8780945539474487,0.4941429197788238,0.4691383242607116,292.7394104003906,297.1499938964844,293.1499938964844,0.0209470633417367,-4562.47802734375,304.1434020996094,0.391391783952713,0.0544572807848453,0.2630490660667419,289.79931640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14727783203125,292.7383728027344,289.7986145019531,1.0,0.4773474037647247,0.5707225203514099,0.5707225203514099,1.0,1.0,-2.171982765197754,0.8605194091796875,1.311463475227356,0.324849784374237,0.0,0.0,1.0,162.08030700683594,218.0,30.19541358947754,-23318.53125,1181.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.658935546875,307.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.287109375,24480.0,0.0,0.0,0.5444058775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588736057281494,1.5887569189071655,-2.08453529921826e-05,0.0,0.000552502751816,0.0,0.0,445.8742065429688,0.0,0.0,0.0,0.8674224019050598,4.0,0.0,1.0
371940,292.7413635253906,297.1499938964844,293.1499938964844,0.2975119948387146,-5493.11669921875,304.12255859375,0.7693811655044556,0.3476980030536651,0.316469669342041,292.6197509765625,297.1499938964844,293.1499938964844,0.4302875697612762,-7727.14990234375,304.1026916503906,0.8465044498443604,0.4682398438453674,0.4457945525646209,292.6790771484375,297.1499938964844,293.1499938964844,0.4322327077388763,-5724.611328125,304.1095275878906,0.8471981287002563,0.469206154346466,0.3301069438457489,292.5924987792969,297.1499938964844,293.1499938964844,0.4687628448009491,-8261.869140625,304.0979309082031,0.8652856945991516,0.5014865398406982,0.4768023490905761,292.77203369140625,297.1499938964844,293.1499938964844,0.0249068681150674,-4957.6171875,304.1390686035156,0.3953193426132202,0.0582556091248989,0.2848613858222961,289.7698974609375,291.1499938964844,258.4495849609375,257.8711242675781,279.1475524902344,292.7709045410156,289.7679748535156,1.0,0.4959636628627777,0.5704578161239624,0.5704578161239624,1.0,1.0,-2.2256131172180176,0.8840651512145996,1.3415478467941284,0.3359588086605072,0.0,0.0,1.0,179.9837188720703,206.0,-23.65957832336425,-23761.2421875,1308.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7836608886719,307.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5528601408004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907303094863892,-2.0897168724332005e-05,0.0,0.0005610827938653,0.0,0.0,447.5376892089844,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372000,292.7413635253906,297.1499938964844,293.1499938964844,0.2975119948387146,-5493.11669921875,304.12255859375,0.7693811655044556,0.3476980030536651,0.316469669342041,292.6197509765625,297.1499938964844,293.1499938964844,0.4302875697612762,-7727.14990234375,304.1026916503906,0.8465044498443604,0.4682398438453674,0.4457945525646209,292.6790771484375,297.1499938964844,293.1499938964844,0.4322327077388763,-5724.611328125,304.1095275878906,0.8471981287002563,0.469206154346466,0.3301069438457489,292.5924987792969,297.1499938964844,293.1499938964844,0.4687628448009491,-8261.869140625,304.0979309082031,0.8652856945991516,0.5014865398406982,0.4768023490905761,292.77203369140625,297.1499938964844,293.1499938964844,0.0249068681150674,-4957.6171875,304.1390686035156,0.3953193426132202,0.0582556091248989,0.2848613858222961,289.7698974609375,291.1499938964844,258.4495849609375,257.8711242675781,279.1475524902344,292.7709045410156,289.7679748535156,1.0,0.4959636628627777,0.5704578161239624,0.5704578161239624,1.0,1.0,-2.2256131172180176,0.8840651512145996,1.3415478467941284,0.3359588086605072,0.0,0.0,1.0,179.9837188720703,206.0,-23.65957832336425,-23761.2421875,1308.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7836608886719,307.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5528601408004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907303094863892,-2.0897168724332005e-05,0.0,0.0005610827938653,0.0,0.0,447.5376892089844,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372060,292.7777099609375,297.1499938964844,293.1499938964844,0.3014013767242431,-5548.4482421875,304.1252136230469,0.7665938138961792,0.3506821393966675,0.3194411396980285,292.65655517578125,297.1499938964844,293.1499938964844,0.4381778538227081,-7835.80224609375,304.10528564453125,0.8446447253227234,0.4742088913917541,0.4517579972743988,292.71295166015625,297.1499938964844,293.1499938964844,0.4390082657337188,-5793.45751953125,304.1116943359375,0.8448014855384827,0.4742648899555206,0.3338615000247955,292.62872314453125,297.1499938964844,293.1499938964844,0.4777736663818359,-8383.6171875,304.1002502441406,0.8635005950927734,0.5082640647888184,0.4835115671157837,292.8051452636719,297.1499938964844,293.1499938964844,0.0276684649288654,-5208.146484375,304.1381225585937,0.4008764922618866,0.0611154399812221,0.2996019423007965,289.76251220703125,291.1499938964844,258.4923095703125,257.9262390136719,279.1508483886719,292.8040771484375,289.7615051269531,1.0,0.5046659708023071,0.5707036852836609,0.5707036852836609,1.0,1.0,-2.266634941101074,0.9025646448135376,1.3640702962875366,0.3449375331401825,0.0,0.0,1.0,187.2539520263672,194.0,-17.30447769165039,-24195.99609375,1384.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85894775390625,307.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.923828125,25560.0,0.0,0.0,0.561416506767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211141347885132,1.6211358308792114,-2.170365769416093e-05,0.0,0.0005697663873434,0.0,0.0,473.6941528320313,0.0,0.0,0.0,0.8852104544639587,4.0,0.0,1.0
372120,292.7777099609375,297.1499938964844,293.1499938964844,0.3014013767242431,-5548.4482421875,304.1252136230469,0.7665938138961792,0.3506821393966675,0.3194411396980285,292.65655517578125,297.1499938964844,293.1499938964844,0.4381778538227081,-7835.80224609375,304.10528564453125,0.8446447253227234,0.4742088913917541,0.4517579972743988,292.71295166015625,297.1499938964844,293.1499938964844,0.4390082657337188,-5793.45751953125,304.1116943359375,0.8448014855384827,0.4742648899555206,0.3338615000247955,292.62872314453125,297.1499938964844,293.1499938964844,0.4777736663818359,-8383.6171875,304.1002502441406,0.8635005950927734,0.5082640647888184,0.4835115671157837,292.8051452636719,297.1499938964844,293.1499938964844,0.0276684649288654,-5208.146484375,304.1381225585937,0.4008764922618866,0.0611154399812221,0.2996019423007965,289.76251220703125,291.1499938964844,258.4923095703125,257.9262390136719,279.1508483886719,292.8040771484375,289.7615051269531,1.0,0.5046659708023071,0.5707036852836609,0.5707036852836609,1.0,1.0,-2.266634941101074,0.9025646448135376,1.3640702962875366,0.3449375331401825,0.0,0.0,1.0,187.2539520263672,194.0,-17.30447769165039,-24195.99609375,1384.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85894775390625,307.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.923828125,25560.0,0.0,0.0,0.561416506767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211141347885132,1.6211358308792114,-2.170365769416093e-05,0.0,0.0005697663873434,0.0,0.0,473.6941528320313,0.0,0.0,0.0,0.8852104544639587,4.0,0.0,1.0
372180,292.81109619140625,297.1499938964844,293.1499938964844,0.3050010502338409,-5599.7861328125,304.1274719238281,0.7697560787200928,0.3533392548561096,0.3218325674533844,292.6911315917969,297.1499938964844,293.1499938964844,0.4457570612430572,-7939.9375,304.1075744628906,0.8490532040596008,0.47969850897789,0.4569588899612427,292.7443542480469,297.1499938964844,293.1499938964844,0.4455934762954712,-5860.33154296875,304.1134948730469,0.8487510681152344,0.4789673984050751,0.3371345996856689,292.6625366210937,297.1499938964844,293.1499938964844,0.4865657985210418,-8502.11328125,304.1022033691406,0.8684472441673279,0.5146076083183289,0.4894969761371612,292.83612060546875,297.1499938964844,293.1499938964844,0.0299831256270408,-5410.42626953125,304.13824462890625,0.4081526696681976,0.0635685846209526,0.3107173442840576,289.7396850585937,291.1499938964844,258.5362854003906,257.9833374023437,279.1540222167969,292.8351745605469,289.73858642578125,1.0,0.507874071598053,0.5712710022926331,0.5712710022926331,1.0,1.0,-2.300236940383911,0.91814386844635,1.3820931911468506,0.3526435196399688,0.0,0.0,1.0,186.96463012695312,182.0,-27.728910446166992,-24484.759765625,1424.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.941650390625,307.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.935546875,25560.0,0.0,0.0,0.5695942640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248751878738403,1.624897003173828,-2.180448063882068e-05,0.0,0.0005780657520517,0.0,0.0,476.998779296875,0.0,0.0,0.0,0.8870827555656433,4.0,0.0,1.0
