time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81109619140625,297.1499938964844,293.1499938964844,0.3050010502338409,-5599.7861328125,304.1274719238281,0.7697560787200928,0.3533392548561096,0.3218325674533844,292.6911315917969,297.1499938964844,293.1499938964844,0.4457570612430572,-7939.9375,304.1075744628906,0.8490532040596008,0.47969850897789,0.4569588899612427,292.7443542480469,297.1499938964844,293.1499938964844,0.4455934762954712,-5860.33154296875,304.1134948730469,0.8487510681152344,0.4789673984050751,0.3371345996856689,292.6625366210937,297.1499938964844,293.1499938964844,0.4865657985210418,-8502.11328125,304.1022033691406,0.8684472441673279,0.5146076083183289,0.4894969761371612,292.83612060546875,297.1499938964844,293.1499938964844,0.0299831256270408,-5410.42626953125,304.13824462890625,0.4081526696681976,0.0635685846209526,0.3107173442840576,289.7396850585937,291.1499938964844,258.5362854003906,257.9833374023437,279.1540222167969,292.8351745605469,289.73858642578125,1.0,0.507874071598053,0.5712710022926331,0.5712710022926331,1.0,1.0,-2.300236940383911,0.91814386844635,1.3820931911468506,0.3526435196399688,0.0,0.0,1.0,186.96463012695312,182.0,-27.728910446166992,-24484.759765625,1424.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.941650390625,307.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.935546875,25560.0,0.0,0.0,0.5695942640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248751878738403,1.624897003173828,-2.180448063882068e-05,0.0,0.0005780657520517,0.0,0.0,476.998779296875,0.0,0.0,0.0,0.8870827555656433,4.0,0.0,1.0
372300,292.82684326171875,297.1499938964844,293.1499938964844,0.3065765500068664,-5622.12109375,304.1286926269531,0.772774875164032,0.3545407354831695,0.3228507936000824,292.70758056640625,297.1499938964844,293.1499938964844,0.4492629468441009,-7987.78173828125,304.1089172363281,0.8527998924255371,0.4822762012481689,0.4593307375907898,292.7591247558594,297.1499938964844,293.1499938964844,0.4486532509326935,-5891.21337890625,304.11456298828125,0.8522914052009583,0.4812010526657104,0.338636189699173,292.6785583496094,297.1499938964844,293.1499938964844,0.4907005131244659,-8557.4765625,304.1033630371094,0.8725809454917908,0.5176347494125366,0.4922808110713959,292.8505859375,297.1499938964844,293.1499938964844,0.0310000665485858,-5497.373046875,304.1385498046875,0.4123894572257995,0.0647036582231521,0.3154716789722442,289.72900390625,291.1499938964844,258.5586853027344,258.0124816894531,279.15533447265625,292.84967041015625,289.7280578613281,1.0,0.5080915689468384,0.5716375708580017,0.5716375708580017,1.0,1.0,-2.315171957015991,0.92520010471344,1.3899717330932615,0.3561900556087494,0.0,0.0,1.0,185.00201416015625,182.0,-28.22040557861328,-24618.23828125,1434.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9906616210937,307.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.17578125,26640.0,0.0,0.0,0.5734716653823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.182091884606052e-05,0.0,0.0005820008809678,0.0,0.0,477.5382995605469,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
372360,292.8420104980469,297.1499938964844,293.1499938964844,0.3075090944766998,-5634.5458984375,304.1308898925781,0.7765335440635681,0.3556540012359619,0.3237611651420593,292.7235717773437,297.1499938964844,293.1499938964844,0.451865404844284,-8022.10009765625,304.1116638183594,0.8573622703552246,0.484742134809494,0.4615668952465057,292.7733764648437,297.1499938964844,293.1499938964844,0.4508458375930786,-5912.49951171875,304.1170349121094,0.8566604852676392,0.4833537340164184,0.3400599658489227,292.6940612792969,297.1499938964844,293.1499938964844,0.4938845634460449,-8598.830078125,304.1060791015625,0.8775855898857117,0.5205639600753784,0.4949431121349334,292.8643493652344,297.1499938964844,293.1499938964844,0.031870063394308,-5569.5029296875,304.1390380859375,0.4170838594436645,0.0657916963100433,0.3198424577713012,289.7391357421875,291.1499938964844,258.5813293457031,258.0419921875,279.1564636230469,292.8634948730469,289.739990234375,1.0,0.5076441764831543,0.5720463991165161,0.5720463991165161,1.0,1.0,-2.3291139602661133,0.9318641424179076,1.3972498178482056,0.3595737516880035,0.0,0.0,1.0,182.1817321777344,170.0,0.3338552117347717,-24836.94140625,1440.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0309143066406,307.4343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.30078125,26640.0,0.0,0.0,0.5773464441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504698991775513,1.6504924297332764,-2.249680983368308e-05,0.0,0.0005859332741238,0.0,0.0,499.8966369628906,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
372420,292.8706359863281,297.1499938964844,293.1499938964844,0.3095211684703827,-5662.29931640625,304.1338806152344,0.7858942747116089,0.3576498031616211,0.3252941966056824,292.7540283203125,297.1499938964844,293.1499938964844,0.4573216736316681,-8095.25146484375,304.1153259277344,0.8685837984085083,0.4893659055233001,0.4656659066677093,292.8003234863281,297.1499938964844,293.1499938964844,0.4555739760398865,-5959.38037109375,304.1201171875,0.8675262331962585,0.4874275922775268,0.3426892757415771,292.7235107421875,297.1499938964844,293.1499938964844,0.5005974173545837,-8687.2939453125,304.1094970703125,0.8897764682769775,0.5261411666870117,0.4999250471591949,292.8899230957031,297.1499938964844,293.1499938964844,0.0335171408951282,-5705.9443359375,304.13995361328125,0.4280525743961334,0.0678413733839988,0.3276628255844116,289.7398376464844,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.88916015625,289.73974609375,1.0,0.5052671432495117,0.5729659199714661,0.5729659199714661,1.0,1.0,-2.35442328453064,0.944165825843811,1.4102574586868286,0.3659112155437469,0.0,0.0,1.0,174.70220947265625,158.0,-1.3865346908569336,-25093.43359375,1442.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1184387207031,307.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.0234375,26640.0,0.0,0.0,0.5847782492637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577783823013306,1.6578011512756348,-2.269648939545732e-05,0.0,0.0005934755899943,0.0,0.0,506.5669860839844,0.0,0.0,0.0,0.9050970673561096,4.0,0.0,1.0
372480,292.8706359863281,297.1499938964844,293.1499938964844,0.3095211684703827,-5662.29931640625,304.1338806152344,0.7858942747116089,0.3576498031616211,0.3252941966056824,292.7540283203125,297.1499938964844,293.1499938964844,0.4573216736316681,-8095.25146484375,304.1153259277344,0.8685837984085083,0.4893659055233001,0.4656659066677093,292.8003234863281,297.1499938964844,293.1499938964844,0.4555739760398865,-5959.38037109375,304.1201171875,0.8675262331962585,0.4874275922775268,0.3426892757415771,292.7235107421875,297.1499938964844,293.1499938964844,0.5005974173545837,-8687.2939453125,304.1094970703125,0.8897764682769775,0.5261411666870117,0.4999250471591949,292.8899230957031,297.1499938964844,293.1499938964844,0.0335171408951282,-5705.9443359375,304.13995361328125,0.4280525743961334,0.0678413733839988,0.3276628255844116,289.7398376464844,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.88916015625,289.73974609375,1.0,0.5052671432495117,0.5729659199714661,0.5729659199714661,1.0,1.0,-2.35442328453064,0.944165825843811,1.4102574586868286,0.3659112155437469,0.0,0.0,1.0,174.70220947265625,158.0,-1.3865346908569336,-25093.43359375,1442.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1184387207031,307.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.0234375,26640.0,0.0,0.0,0.5847782492637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577783823013306,1.6578011512756348,-2.269648939545732e-05,0.0,0.0005934755899943,0.0,0.0,506.5669860839844,0.0,0.0,0.0,0.9050970673561096,4.0,0.0,1.0
372540,292.8968505859375,297.1499938964844,293.1499938964844,0.3112353384494781,-5685.94189453125,304.1363830566406,0.7973966598510742,0.3594081997871399,0.3265427350997925,292.78240966796875,297.1499938964844,293.1499938964844,0.4623552560806274,-8162.62646484375,304.1184997558594,0.8823321461677551,0.4936384260654449,0.4693620204925537,292.8253173828125,297.1499938964844,293.1499938964844,0.4599704444408417,-6002.94189453125,304.12274169921875,0.8809472322463989,0.4912181794643402,0.3450751304626465,292.7509765625,297.1499938964844,293.1499938964844,0.5069120526313782,-8770.341796875,304.1124572753906,0.9044833183288574,0.5313727259635925,0.5045177340507507,292.9130554199219,297.1499938964844,293.1499938964844,0.0349815264344215,-5826.02734375,304.140869140625,0.441421627998352,0.0697354301810264,0.3344831764698028,289.7374267578125,291.1499938964844,258.6733703613281,258.1625671386719,279.1595153808594,292.912353515625,289.7374572753906,1.0,0.5015078783035278,0.5739859938621521,0.5739859938621521,1.0,1.0,-2.3769452571868896,0.9553446769714355,1.421600580215454,0.3717759251594543,0.0,0.0,1.0,165.60421752929688,146.0,-2.157368898391724,-25326.287109375,1433.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2259216308594,307.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.291015625,27720.0,0.0,0.0,0.5916194915771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659533143043518,1.6595557928085327,-2.2744559828424823e-05,0.0,0.0006004185415804,0.0,0.0,508.17724609375,0.0,0.0,0.0,0.9209696650505066,4.0,0.0,1.0
372600,292.8968505859375,297.1499938964844,293.1499938964844,0.3112353384494781,-5685.94189453125,304.1363830566406,0.7973966598510742,0.3594081997871399,0.3265427350997925,292.78240966796875,297.1499938964844,293.1499938964844,0.4623552560806274,-8162.62646484375,304.1184997558594,0.8823321461677551,0.4936384260654449,0.4693620204925537,292.8253173828125,297.1499938964844,293.1499938964844,0.4599704444408417,-6002.94189453125,304.12274169921875,0.8809472322463989,0.4912181794643402,0.3450751304626465,292.7509765625,297.1499938964844,293.1499938964844,0.5069120526313782,-8770.341796875,304.1124572753906,0.9044833183288574,0.5313727259635925,0.5045177340507507,292.9130554199219,297.1499938964844,293.1499938964844,0.0349815264344215,-5826.02734375,304.140869140625,0.441421627998352,0.0697354301810264,0.3344831764698028,289.7374267578125,291.1499938964844,258.6733703613281,258.1625671386719,279.1595153808594,292.912353515625,289.7374572753906,1.0,0.5015078783035278,0.5739859938621521,0.5739859938621521,1.0,1.0,-2.3769452571868896,0.9553446769714355,1.421600580215454,0.3717759251594543,0.0,0.0,1.0,165.60421752929688,146.0,-2.157368898391724,-25326.287109375,1433.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2259216308594,307.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.291015625,27720.0,0.0,0.0,0.5916194915771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659533143043518,1.6595557928085327,-2.2744559828424823e-05,0.0,0.0006004185415804,0.0,0.0,508.17724609375,0.0,0.0,0.0,0.9209696650505066,4.0,0.0,1.0
372660,292.9209289550781,297.1499938964844,293.1499938964844,0.3118633031845093,-5693.25341796875,304.13983154296875,0.810680091381073,0.3609345257282257,0.3275547325611114,292.8089904785156,297.1499938964844,293.1499938964844,0.4657700657844543,-8206.53515625,304.12322998046875,0.8984099626541138,0.4975620806217193,0.4726994633674621,292.8486633300781,297.1499938964844,293.1499938964844,0.4628194868564605,-6029.88623046875,304.12701416015625,0.896725058555603,0.4947105944156647,0.3472322523593902,292.7767944335937,297.1499938964844,293.1499938964844,0.5114924311637878,-8828.64453125,304.1172790527344,0.9229646325111388,0.5362464785575867,0.508744478225708,292.9340515136719,297.1499938964844,293.1499938964844,0.0361453555524349,-5918.5732421875,304.1419677734375,0.4573585987091064,0.0714805349707603,0.3404669165611267,289.7665100097656,291.1499938964844,258.7198791503906,258.2237854003906,279.16046142578125,292.93341064453125,289.767333984375,1.0,0.4968186914920807,0.5750821232795715,0.5750821232795715,1.0,1.0,-2.3970327377319336,0.965526282787323,1.4315065145492554,0.3772183060646057,0.0,0.0,1.0,155.5537109375,134.0,24.39776992797852,-25644.927734375,1417.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.318115234375,307.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.365234375,27720.0,0.0,0.0,0.5982081294059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888854503631592,1.6889090538024902,-2.3556249288958497e-05,0.0,0.0006071052048355,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.922186553478241,4.0,0.0,1.0
372720,292.9209289550781,297.1499938964844,293.1499938964844,0.3118633031845093,-5693.25341796875,304.13983154296875,0.810680091381073,0.3609345257282257,0.3275547325611114,292.8089904785156,297.1499938964844,293.1499938964844,0.4657700657844543,-8206.53515625,304.12322998046875,0.8984099626541138,0.4975620806217193,0.4726994633674621,292.8486633300781,297.1499938964844,293.1499938964844,0.4628194868564605,-6029.88623046875,304.12701416015625,0.896725058555603,0.4947105944156647,0.3472322523593902,292.7767944335937,297.1499938964844,293.1499938964844,0.5114924311637878,-8828.64453125,304.1172790527344,0.9229646325111388,0.5362464785575867,0.508744478225708,292.9340515136719,297.1499938964844,293.1499938964844,0.0361453555524349,-5918.5732421875,304.1419677734375,0.4573585987091064,0.0714805349707603,0.3404669165611267,289.7665100097656,291.1499938964844,258.7198791503906,258.2237854003906,279.16046142578125,292.93341064453125,289.767333984375,1.0,0.4968186914920807,0.5750821232795715,0.5750821232795715,1.0,1.0,-2.3970327377319336,0.965526282787323,1.4315065145492554,0.3772183060646057,0.0,0.0,1.0,155.5537109375,134.0,24.39776992797852,-25644.927734375,1417.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.318115234375,307.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.365234375,27720.0,0.0,0.0,0.5982081294059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888854503631592,1.6889090538024902,-2.3556249288958497e-05,0.0,0.0006071052048355,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.922186553478241,4.0,0.0,1.0
372780,292.94317626953125,297.1499938964844,293.1499938964844,0.3126154541969299,-5703.0625,304.1419372558594,0.8249167799949646,0.3622262477874756,0.3283392488956451,292.8338928222656,297.1499938964844,293.1499938964844,0.4693352878093719,-8253.5244140625,304.1261901855469,0.9177656173706056,0.5011497735977173,0.4756974875926971,292.8703918457031,297.1499938964844,293.1499938964844,0.4658890068531036,-6059.82080078125,304.1295471191406,0.9155933260917664,0.4979327321052551,0.3491804897785187,292.8009948730469,297.1499938964844,293.1499938964844,0.5162702798843384,-8890.650390625,304.1202087402344,0.9446585178375244,0.540791392326355,0.5126329660415649,292.953125,297.1499938964844,293.1499938964844,0.0372229740023613,-6004.986328125,304.1428527832031,0.4740000069141388,0.0730797052383422,0.3456993401050567,289.7783508300781,291.1499938964844,258.766357421875,258.2850646972656,279.16119384765625,292.9525451660156,289.7789611816406,1.0,0.491462767124176,0.5762385129928589,0.5762385129928589,1.0,1.0,-2.414879322052002,0.9747764468193054,1.4401028156280518,0.382259726524353,0.0,0.0,1.0,144.94349670410156,122.0,18.345048904418945,-25853.962890625,1396.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212341308594,307.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.373046875,27720.0,0.0,0.0,0.6043021082878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.692366600036621,-2.36527957895305e-05,0.0,0.0006132897688075,0.0,0.0,538.9181518554688,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
372840,292.94317626953125,297.1499938964844,293.1499938964844,0.3126154541969299,-5703.0625,304.1419372558594,0.8249167799949646,0.3622262477874756,0.3283392488956451,292.8338928222656,297.1499938964844,293.1499938964844,0.4693352878093719,-8253.5244140625,304.1261901855469,0.9177656173706056,0.5011497735977173,0.4756974875926971,292.8703918457031,297.1499938964844,293.1499938964844,0.4658890068531036,-6059.82080078125,304.1295471191406,0.9155933260917664,0.4979327321052551,0.3491804897785187,292.8009948730469,297.1499938964844,293.1499938964844,0.5162702798843384,-8890.650390625,304.1202087402344,0.9446585178375244,0.540791392326355,0.5126329660415649,292.953125,297.1499938964844,293.1499938964844,0.0372229740023613,-6004.986328125,304.1428527832031,0.4740000069141388,0.0730797052383422,0.3456993401050567,289.7783508300781,291.1499938964844,258.766357421875,258.2850646972656,279.16119384765625,292.9525451660156,289.7789611816406,1.0,0.491462767124176,0.5762385129928589,0.5762385129928589,1.0,1.0,-2.414879322052002,0.9747764468193054,1.4401028156280518,0.382259726524353,0.0,0.0,1.0,144.94349670410156,122.0,18.345048904418945,-25853.962890625,1396.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212341308594,307.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.373046875,27720.0,0.0,0.0,0.6043021082878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.692366600036621,-2.36527957895305e-05,0.0,0.0006132897688075,0.0,0.0,538.9181518554688,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
372900,292.9537353515625,297.1499938964844,293.1499938964844,0.3128885328769684,-5706.5322265625,304.1429138183594,0.8326414823532104,0.3627711236476898,0.3286426663398742,292.8458251953125,297.1499938964844,293.1499938964844,0.4709674715995788,-8274.998046875,304.1275634765625,0.9292226433753968,0.5028127431869507,0.4770726561546325,292.8807067871094,297.1499938964844,293.1499938964844,0.4673091471195221,-6073.6640625,304.13067626953125,0.9268750548362732,0.4994475841522217,0.3500845432281494,292.8125305175781,297.1499938964844,293.1499938964844,0.518517792224884,-8919.7890625,304.1215209960937,0.956058144569397,0.5429467558860779,0.5144625306129456,292.9620056152344,297.1499938964844,293.1499938964844,0.0377082265913486,-6043.79150390625,304.14324951171875,0.4810339212417602,0.0738266557455062,0.3480564057826996,289.7838134765625,291.1499938964844,258.7895202636719,258.3156433105469,279.1614990234375,292.96148681640625,289.7844543457031,1.0,0.4885866940021515,0.5768355131149292,0.5768355131149292,1.0,1.0,-2.423013925552368,0.9790698885917664,1.443943977355957,0.3846369683742523,0.0,0.0,1.0,139.50454711914062,122.0,17.096607208251953,-25953.115234375,1384.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4781188964844,307.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.16015625,28800.0,0.0,0.0,0.6071337461471558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928865909576416,1.6929101943969729,-2.3667993445997126e-05,0.0,0.0006161635392345,0.0,0.0,539.4376220703125,0.0,0.0,0.0,0.9391744136810304,4.0,0.0,1.0
372960,292.96405029296875,297.1499938964844,293.1499938964844,0.3125868439674377,-5701.18798828125,304.144775390625,0.8409790396690369,0.3632346391677856,0.328877717256546,292.85748291015625,297.1499938964844,293.1499938964844,0.4717573523521423,-8284.0771484375,304.1302185058594,0.9414272904396056,0.5043767690658569,0.4783593416213989,292.8907165527344,297.1499938964844,293.1499938964844,0.4679234027862549,-6078.7216796875,304.1330871582031,0.939005434513092,0.5008925199508667,0.3509419858455658,292.8237609863281,297.1499938964844,293.1499938964844,0.5198668241500854,-8935.9580078125,304.124267578125,0.9674961566925048,0.5450184941291809,0.5162162184715271,292.97052001953125,297.1499938964844,293.1499938964844,0.0380715951323509,-6071.32470703125,304.1438293457031,0.4877591133117676,0.074539303779602,0.3502514660358429,289.8086853027344,291.1499938964844,258.81256103515625,258.3460998535156,279.1617736816406,292.9700012207031,289.8107604980469,1.0,0.4855960607528686,0.5774441361427307,0.5774441361427307,1.0,1.0,-2.4306182861328125,0.9831385016441344,1.4474797248840332,0.3869168162345886,0.0,0.0,1.0,134.00657653808594,110.0,42.73225021362305,-26137.162109375,1370.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.524169921875,307.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.841796875,28800.0,0.0,0.0,0.6099695563316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71717631816864,1.7172006368637085,-2.4352048058062792e-05,0.0,0.0006190415588207,0.0,0.0,562.9923095703125,0.0,0.0,0.0,0.937849760055542,4.0,0.0,1.0
373020,292.98388671875,297.1499938964844,293.1499938964844,0.3123164474964142,-5696.193359375,304.1469421386719,0.8601199984550476,0.3639187514781952,0.3291236162185669,292.8800354003906,297.1499938964844,293.1499938964844,0.473850816488266,-8310.712890625,304.1332702636719,0.966741681098938,0.5072104930877686,0.4806479215621948,292.9098205566406,297.1499938964844,293.1499938964844,0.4697677493095398,-6096.15966796875,304.1356201171875,0.9644544124603271,0.5035871863365173,0.3525125384330749,292.8452453613281,297.1499938964844,293.1499938964844,0.5232065916061401,-8978.4970703125,304.1272277832031,0.9896230101585388,0.5489248633384705,0.5194888710975647,292.98638916015625,297.1499938964844,293.1499938964844,0.0388053134083747,-6128.72509765625,304.1446533203125,0.5019182562828064,0.0758633241057396,0.3541707098484039,289.83453369140625,291.1499938964844,258.85821533203125,258.406494140625,279.1622619628906,292.9859313964844,289.8356018066406,1.0,0.4793008267879486,0.5786947011947632,0.5786947011947632,1.0,1.0,-2.4441940784454346,0.9905794858932496,1.453614592552185,0.3911696076393127,0.0,0.0,1.0,122.89274597167967,128.0,35.438575744628906,-26326.609375,1341.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61737060546875,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6153571605682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.454637797200121e-05,0.0,0.0006245092954486,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
373080,292.98388671875,297.1499938964844,293.1499938964844,0.3123164474964142,-5696.193359375,304.1469421386719,0.8601199984550476,0.3639187514781952,0.3291236162185669,292.8800354003906,297.1499938964844,293.1499938964844,0.473850816488266,-8310.712890625,304.1332702636719,0.966741681098938,0.5072104930877686,0.4806479215621948,292.9098205566406,297.1499938964844,293.1499938964844,0.4697677493095398,-6096.15966796875,304.1356201171875,0.9644544124603271,0.5035871863365173,0.3525125384330749,292.8452453613281,297.1499938964844,293.1499938964844,0.5232065916061401,-8978.4970703125,304.1272277832031,0.9896230101585388,0.5489248633384705,0.5194888710975647,292.98638916015625,297.1499938964844,293.1499938964844,0.0388053134083747,-6128.72509765625,304.1446533203125,0.5019182562828064,0.0758633241057396,0.3541707098484039,289.83453369140625,291.1499938964844,258.85821533203125,258.406494140625,279.1622619628906,292.9859313964844,289.8356018066406,1.0,0.4793008267879486,0.5786947011947632,0.5786947011947632,1.0,1.0,-2.4441940784454346,0.9905794858932496,1.453614592552185,0.3911696076393127,0.0,0.0,1.0,122.89274597167967,128.0,35.438575744628906,-26326.609375,1341.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61737060546875,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6153571605682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.454637797200121e-05,0.0,0.0006245092954486,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
373140,293.003173828125,297.1499938964844,293.1499938964844,0.312377005815506,-5696.54345703125,304.1478271484375,0.8611084818840027,0.3642199039459228,0.329475849866867,292.90191650390625,297.1499938964844,293.1499938964844,0.4763051867485046,-8343.22265625,304.1347351074219,0.9690728187561036,0.5096134543418884,0.4829965829849243,292.9281005859375,297.1499938964844,293.1499938964844,0.4721111357212066,-6119.357421875,304.136474609375,0.9667986035346984,0.5059662461280823,0.3542121350765228,292.8658142089844,297.1499938964844,293.1499938964844,0.52701735496521,-9028.3623046875,304.1284484863281,0.9919611811637878,0.5524712204933167,0.5228905081748962,293.0013732910156,297.1499938964844,293.1499938964844,0.0398487746715545,-6212.0234375,304.1446838378906,0.5050312876701355,0.0769683495163917,0.3593699634075165,289.8500061035156,291.1499938964844,258.903076171875,258.4658203125,279.16192626953125,293.0009460449219,289.8506774902344,1.0,0.4821431934833526,0.5798709988594055,0.5798709988594055,1.0,1.0,-2.4598135948181152,0.9988736510276794,1.4609400033950806,0.3957358300685882,0.0,0.0,1.0,123.08866119384766,146.0,24.23153114318848,-26515.744140625,1361.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7192687988281,308.046875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.83203125,29880.0,0.0,0.0,0.6202660799026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255895137786863,1.725614070892334,-2.4591256078565493e-05,0.0,0.0006294912309385,0.0,0.0,571.3080444335938,0.0,0.0,0.0,0.9570243954658508,4.0,0.0,1.0
373200,293.003173828125,297.1499938964844,293.1499938964844,0.312377005815506,-5696.54345703125,304.1478271484375,0.8611084818840027,0.3642199039459228,0.329475849866867,292.90191650390625,297.1499938964844,293.1499938964844,0.4763051867485046,-8343.22265625,304.1347351074219,0.9690728187561036,0.5096134543418884,0.4829965829849243,292.9281005859375,297.1499938964844,293.1499938964844,0.4721111357212066,-6119.357421875,304.136474609375,0.9667986035346984,0.5059662461280823,0.3542121350765228,292.8658142089844,297.1499938964844,293.1499938964844,0.52701735496521,-9028.3623046875,304.1284484863281,0.9919611811637878,0.5524712204933167,0.5228905081748962,293.0013732910156,297.1499938964844,293.1499938964844,0.0398487746715545,-6212.0234375,304.1446838378906,0.5050312876701355,0.0769683495163917,0.3593699634075165,289.8500061035156,291.1499938964844,258.903076171875,258.4658203125,279.16192626953125,293.0009460449219,289.8506774902344,1.0,0.4821431934833526,0.5798709988594055,0.5798709988594055,1.0,1.0,-2.4598135948181152,0.9988736510276794,1.4609400033950806,0.3957358300685882,0.0,0.0,1.0,123.08866119384766,146.0,24.23153114318848,-26515.744140625,1361.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7192687988281,308.046875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.83203125,29880.0,0.0,0.0,0.6202660799026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255895137786863,1.725614070892334,-2.4591256078565493e-05,0.0,0.0006294912309385,0.0,0.0,571.3080444335938,0.0,0.0,0.0,0.9570243954658508,4.0,0.0,1.0
373260,293.0222473144531,297.1499938964844,293.1499938964844,0.3117628991603851,-5686.66796875,304.1495361328125,0.8490391969680786,0.3640745282173157,0.3297129571437835,292.9234924316406,297.1499938964844,293.1499938964844,0.4777423739433288,-8361.05859375,304.1373291015625,0.9560312032699584,0.5115261673927307,0.4851883947849273,292.9460144042969,297.1499938964844,293.1499938964844,0.4735638201236725,-6132.97705078125,304.13848876953125,0.9536333084106444,0.507955014705658,0.3558657765388489,292.8859558105469,297.1499938964844,293.1499938964844,0.5297982692718506,-9063.6181640625,304.1308898925781,0.9816691875457764,0.5555902123451233,0.5261958241462708,293.0159912109375,297.1499938964844,293.1499938964844,0.0408127792179584,-6287.44677734375,304.14483642578125,0.4996780455112457,0.0777728334069252,0.3646663427352905,289.88653564453125,291.1499938964844,258.94683837890625,258.52374267578125,279.16180419921875,293.01580810546875,289.8875427246094,1.0,0.4897668361663818,0.5810438990592957,0.5810438990592957,1.0,1.0,-2.4750561714172363,1.006985425949097,1.4680708646774292,0.4002653658390045,0.0,0.0,1.0,130.8400421142578,164.0,38.05104064941406,-26788.771484375,1413.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.792236328125,308.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7578125,29880.0,0.0,0.0,0.6251083612442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540093660354614,1.7540347576141355,-2.5407945940969512e-05,0.0,0.0006344055291265,0.0,0.0,600.0034790039062,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
373320,293.0222473144531,297.1499938964844,293.1499938964844,0.3117628991603851,-5686.66796875,304.1495361328125,0.8490391969680786,0.3640745282173157,0.3297129571437835,292.9234924316406,297.1499938964844,293.1499938964844,0.4777423739433288,-8361.05859375,304.1373291015625,0.9560312032699584,0.5115261673927307,0.4851883947849273,292.9460144042969,297.1499938964844,293.1499938964844,0.4735638201236725,-6132.97705078125,304.13848876953125,0.9536333084106444,0.507955014705658,0.3558657765388489,292.8859558105469,297.1499938964844,293.1499938964844,0.5297982692718506,-9063.6181640625,304.1308898925781,0.9816691875457764,0.5555902123451233,0.5261958241462708,293.0159912109375,297.1499938964844,293.1499938964844,0.0408127792179584,-6287.44677734375,304.14483642578125,0.4996780455112457,0.0777728334069252,0.3646663427352905,289.88653564453125,291.1499938964844,258.94683837890625,258.52374267578125,279.16180419921875,293.01580810546875,289.8875427246094,1.0,0.4897668361663818,0.5810438990592957,0.5810438990592957,1.0,1.0,-2.4750561714172363,1.006985425949097,1.4680708646774292,0.4002653658390045,0.0,0.0,1.0,130.8400421142578,164.0,38.05104064941406,-26788.771484375,1413.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.792236328125,308.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7578125,29880.0,0.0,0.0,0.6251083612442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540093660354614,1.7540347576141355,-2.5407945940969512e-05,0.0,0.0006344055291265,0.0,0.0,600.0034790039062,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
373380,293.0408020019531,297.1499938964844,293.1499938964844,0.3114904761314392,-5682.3916015625,304.150146484375,0.8320039510726929,0.3635445535182953,0.329760879278183,292.94464111328125,297.1499938964844,293.1499938964844,0.4796944260597229,-8386.97265625,304.1383056640625,0.9346479773521424,0.5129750967025757,0.4871176481246948,292.9633483886719,297.1499938964844,293.1499938964844,0.4756622314453125,-6153.8974609375,304.1388244628906,0.9322485327720642,0.5096098780632019,0.3574074804782867,292.9054260253906,297.1499938964844,293.1499938964844,0.5332577228546143,-9109.0703125,304.1315002441406,0.9636337757110596,0.5583328604698181,0.5293107628822327,293.0301208496094,297.1499938964844,293.1499938964844,0.0417888350784778,-6365.41943359375,304.1449279785156,0.4906749725341797,0.0783016309142112,0.3695330917835235,289.90008544921875,291.1499938964844,258.98931884765625,258.5798645019531,279.1617431640625,293.0296325683594,289.900634765625,1.0,0.5001185536384583,0.5822147130966187,0.5822147130966187,1.0,1.0,-2.488877296447754,1.014456033706665,1.4744212627410889,0.404499888420105,0.0,0.0,1.0,143.06568908691406,182.0,23.29841423034668,-26951.708984375,1482.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8666381835937,308.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,29847.90234375,29880.0,0.0,0.0,0.6296481490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571955919265747,1.7572211027145386,-2.5500337869743817e-05,0.0,0.0006390128401108,0.0,0.0,603.2792358398438,0.0,0.0,0.0,0.9593001008033752,4.0,0.0,1.0
373440,293.0408020019531,297.1499938964844,293.1499938964844,0.3114904761314392,-5682.3916015625,304.150146484375,0.8320039510726929,0.3635445535182953,0.329760879278183,292.94464111328125,297.1499938964844,293.1499938964844,0.4796944260597229,-8386.97265625,304.1383056640625,0.9346479773521424,0.5129750967025757,0.4871176481246948,292.9633483886719,297.1499938964844,293.1499938964844,0.4756622314453125,-6153.8974609375,304.1388244628906,0.9322485327720642,0.5096098780632019,0.3574074804782867,292.9054260253906,297.1499938964844,293.1499938964844,0.5332577228546143,-9109.0703125,304.1315002441406,0.9636337757110596,0.5583328604698181,0.5293107628822327,293.0301208496094,297.1499938964844,293.1499938964844,0.0417888350784778,-6365.41943359375,304.1449279785156,0.4906749725341797,0.0783016309142112,0.3695330917835235,289.90008544921875,291.1499938964844,258.98931884765625,258.5798645019531,279.1617431640625,293.0296325683594,289.900634765625,1.0,0.5001185536384583,0.5822147130966187,0.5822147130966187,1.0,1.0,-2.488877296447754,1.014456033706665,1.4744212627410889,0.404499888420105,0.0,0.0,1.0,143.06568908691406,182.0,23.29841423034668,-26951.708984375,1482.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8666381835937,308.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,29847.90234375,29880.0,0.0,0.0,0.6296481490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571955919265747,1.7572211027145386,-2.5500337869743817e-05,0.0,0.0006390128401108,0.0,0.0,603.2792358398438,0.0,0.0,0.0,0.9593001008033752,4.0,0.0,1.0
373500,293.04986572265625,297.1499938964844,293.1499938964844,0.3113093674182892,-5679.6318359375,304.15045166015625,0.8230028748512268,0.363148421049118,0.3297077417373657,292.9550476074219,297.1499938964844,293.1499938964844,0.48059943318367,-8398.9609375,304.1387939453125,0.9226912260055542,0.5135308504104614,0.487966388463974,292.97174072265625,297.1499938964844,293.1499938964844,0.4767045080661773,-6164.2978515625,304.1389465332031,0.92042475938797,0.5103252530097961,0.358132004737854,292.91485595703125,297.1499938964844,293.1499938964844,0.5349677205085754,-9131.5341796875,304.1317443847656,0.9528080821037292,0.5595757961273193,0.5307904481887817,293.0369567871094,297.1499938964844,293.1499938964844,0.0422397665679454,-6401.53173828125,304.1450500488281,0.4856029450893402,0.0784755945205688,0.371755450963974,289.9049987792969,291.1499938964844,259.00994873046875,258.6071472167969,279.1617736816406,293.0363464355469,289.905517578125,1.0,0.5058867335319519,0.5828065276145935,0.5828065276145935,1.0,1.0,-2.4951531887054443,1.017911672592163,1.4772413969039917,0.4064902663230896,0.0,0.0,1.0,150.2955780029297,182.0,18.88052749633789,-27027.150390625,1521.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90692138671875,308.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.572265625,30960.0,0.0,0.0,0.6317713856697083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514578737784177e-05,0.0,0.0006411676295101,0.0,0.0,603.78466796875,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
373560,293.05877685546875,297.1499938964844,293.1499938964844,0.3106071949005127,-5668.82568359375,304.1516418457031,0.8138792514801025,0.3626666665077209,0.3295995593070984,292.9653625488281,297.1499938964844,293.1499938964844,0.4807150661945343,-8399.31640625,304.140625,0.9109771847724916,0.5139772295951843,0.4887354969978332,292.97998046875,297.1499938964844,293.1499938964844,0.4770030975341797,-6166.55859375,304.14044189453125,0.9089625477790833,0.5109650492668152,0.3588220179080963,292.92413330078125,297.1499938964844,293.1499938964844,0.5358421802520752,-9141.91796875,304.13348388671875,0.9413881897926332,0.5607319474220276,0.5322132110595703,293.04364013671875,297.1499938964844,293.1499938964844,0.0425712615251541,-6426.7421875,304.1453552246094,0.4802379310131073,0.078596718609333,0.3738321661949157,289.92803955078125,291.1499938964844,259.0301818847656,258.6338195800781,279.1618347167969,293.04296875,289.9297790527344,1.0,0.5118880867958069,0.5834037661552429,0.5834037661552429,1.0,1.0,-2.500982522964477,1.0211714506149292,1.4798110723495483,0.4083920419216156,0.0,0.0,1.0,158.05430603027344,200.0,40.752071380615234,-27184.482421875,1562.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9356689453125,308.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.091796875,30960.0,0.0,0.0,0.6339395046234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813491821289062,1.7813754081726074,-2.6206185793853365e-05,0.0,0.000643367995508,0.0,0.0,628.5000610351562,0.0,0.0,0.0,0.9728569388389589,4.0,0.0,1.0
373620,293.0761108398437,297.1499938964844,293.1499938964844,0.3096433281898498,-5654.4013671875,304.1526794433594,0.7950676083564758,0.3614642024040222,0.3292053937911987,292.98553466796875,297.1499938964844,293.1499938964844,0.4816048145294189,-8410.365234375,304.1422424316406,0.8903465867042542,0.5145626664161682,0.4900207817554474,292.9959716796875,297.1499938964844,293.1499938964844,0.4783653616905212,-6179.791015625,304.1413269042969,0.8887876272201538,0.5120304226875305,0.3600823879241943,292.94207763671875,297.1499938964844,293.1499938964844,0.5384239554405212,-9175.2734375,304.1346740722656,0.9186307787895204,0.5628134608268738,0.5348734259605408,293.0564270019531,297.1499938964844,293.1499938964844,0.0432642921805381,-6481.45654296875,304.145751953125,0.4680548310279846,0.078696884214878,0.3775416612625122,289.9486694335937,291.1499938964844,259.0692138671875,258.6851806640625,279.1620178222656,293.055908203125,289.9494323730469,1.0,0.5242677927017212,0.5846136212348938,0.5846136212348938,1.0,1.0,-2.511223793029785,1.027066946029663,1.4841569662094116,0.411908209323883,0.0,0.0,1.0,174.7237091064453,218.0,29.70773696899414,-27324.845703125,1647.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9938659667969,308.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.67578125,30960.0,0.0,0.0,0.6381015181541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771701812744,1.7877980470657349,-2.6395495297038e-05,0.0,0.0006475918926298,0.0,0.0,635.3226928710938,0.0,0.0,0.0,0.9760370254516602,4.0,0.0,1.0
373680,293.0761108398437,297.1499938964844,293.1499938964844,0.3096433281898498,-5654.4013671875,304.1526794433594,0.7950676083564758,0.3614642024040222,0.3292053937911987,292.98553466796875,297.1499938964844,293.1499938964844,0.4816048145294189,-8410.365234375,304.1422424316406,0.8903465867042542,0.5145626664161682,0.4900207817554474,292.9959716796875,297.1499938964844,293.1499938964844,0.4783653616905212,-6179.791015625,304.1413269042969,0.8887876272201538,0.5120304226875305,0.3600823879241943,292.94207763671875,297.1499938964844,293.1499938964844,0.5384239554405212,-9175.2734375,304.1346740722656,0.9186307787895204,0.5628134608268738,0.5348734259605408,293.0564270019531,297.1499938964844,293.1499938964844,0.0432642921805381,-6481.45654296875,304.145751953125,0.4680548310279846,0.078696884214878,0.3775416612625122,289.9486694335937,291.1499938964844,259.0692138671875,258.6851806640625,279.1620178222656,293.055908203125,289.9494323730469,1.0,0.5242677927017212,0.5846136212348938,0.5846136212348938,1.0,1.0,-2.511223793029785,1.027066946029663,1.4841569662094116,0.411908209323883,0.0,0.0,1.0,174.7237091064453,218.0,29.70773696899414,-27324.845703125,1647.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9938659667969,308.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.67578125,30960.0,0.0,0.0,0.6381015181541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771701812744,1.7877980470657349,-2.6395495297038e-05,0.0,0.0006475918926298,0.0,0.0,635.3226928710938,0.0,0.0,0.0,0.9760370254516602,4.0,0.0,1.0
373740,293.0926818847656,297.1499938964844,293.1499938964844,0.3085756599903106,-5638.61474609375,304.153564453125,0.7774403691291809,0.3599743247032165,0.3285885155200958,293.0050354003906,297.1499938964844,293.1499938964844,0.482345849275589,-8419.5673828125,304.1435852050781,0.871855616569519,0.5147767066955566,0.490992784500122,293.0111694335937,297.1499938964844,293.1499938964844,0.4797191917896271,-6193.05810546875,304.1419677734375,0.8706803321838379,0.5128458738327026,0.3611942529678345,292.9591369628906,297.1499938964844,293.1499938964844,0.5409973859786987,-9208.69921875,304.135498046875,0.8991047143936157,0.5646231770515442,0.5373191237449646,293.06842041015625,297.1499938964844,293.1499938964844,0.0438662469387054,-6529.24609375,304.1461486816406,0.4536501765251159,0.0786355137825012,0.3806881904602051,289.9625549316406,291.1499938964844,259.10614013671875,258.7335510253906,279.1619873046875,293.0677490234375,289.9632568359375,1.0,0.5367892384529114,0.5858153104782104,0.5858153104782104,1.0,1.0,-2.5197083950042725,1.0321592092514038,1.4875491857528689,0.4150379598140716,0.0,0.0,1.0,192.38848876953125,236.0,22.351694107055664,-27444.689453125,1735.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0647888183594,308.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.6418781876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0006514247506856,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
373800,293.0926818847656,297.1499938964844,293.1499938964844,0.3085756599903106,-5638.61474609375,304.153564453125,0.7774403691291809,0.3599743247032165,0.3285885155200958,293.0050354003906,297.1499938964844,293.1499938964844,0.482345849275589,-8419.5673828125,304.1435852050781,0.871855616569519,0.5147767066955566,0.490992784500122,293.0111694335937,297.1499938964844,293.1499938964844,0.4797191917896271,-6193.05810546875,304.1419677734375,0.8706803321838379,0.5128458738327026,0.3611942529678345,292.9591369628906,297.1499938964844,293.1499938964844,0.5409973859786987,-9208.69921875,304.135498046875,0.8991047143936157,0.5646231770515442,0.5373191237449646,293.06842041015625,297.1499938964844,293.1499938964844,0.0438662469387054,-6529.24609375,304.1461486816406,0.4536501765251159,0.0786355137825012,0.3806881904602051,289.9625549316406,291.1499938964844,259.10614013671875,258.7335510253906,279.1619873046875,293.0677490234375,289.9632568359375,1.0,0.5367892384529114,0.5858153104782104,0.5858153104782104,1.0,1.0,-2.5197083950042725,1.0321592092514038,1.4875491857528689,0.4150379598140716,0.0,0.0,1.0,192.38848876953125,236.0,22.351694107055664,-27444.689453125,1735.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0647888183594,308.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.6418781876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0006514247506856,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
373860,293.10858154296875,297.1499938964844,293.1499938964844,0.306609958410263,-5609.16259765625,304.1556091308594,0.7616853713989258,0.3582014143466949,0.3277431726455688,293.02392578125,297.1499938964844,293.1499938964844,0.4817111492156982,-8408.927734375,304.1466979980469,0.8554905652999878,0.5146167874336243,0.4916422665119171,293.02569580078125,297.1499938964844,293.1499938964844,0.4798539876937866,-6193.22998046875,304.14434814453125,0.8547476530075073,0.5134211182594299,0.3621587455272674,292.9755859375,297.1499938964844,293.1499938964844,0.542159378528595,-9222.1318359375,304.1383056640625,0.8824982047080994,0.5661241412162781,0.539508581161499,293.07958984375,297.1499938964844,293.1499938964844,0.0442329756915569,-6556.30322265625,304.1468200683594,0.4408387839794159,0.0784386545419693,0.3833222389221191,290.0019836425781,291.1499938964844,259.14068603515625,258.778564453125,279.161865234375,293.0784606933594,290.0032043457031,1.0,0.5491788983345032,0.5869966745376587,0.5869966745376587,1.0,1.0,-2.526430130004883,1.036429524421692,1.490000605583191,0.4177641868591308,0.0,0.0,1.0,210.6376037597656,254.0,41.14556884765625,-27643.890625,1823.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.117919921875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.451171875,32040.0,0.0,0.0,0.6455803513526917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.816807746887207,-2.725904232647736e-05,0.0,0.0006551819969899,0.0,0.0,666.754150390625,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
373920,293.10858154296875,297.1499938964844,293.1499938964844,0.306609958410263,-5609.16259765625,304.1556091308594,0.7616853713989258,0.3582014143466949,0.3277431726455688,293.02392578125,297.1499938964844,293.1499938964844,0.4817111492156982,-8408.927734375,304.1466979980469,0.8554905652999878,0.5146167874336243,0.4916422665119171,293.02569580078125,297.1499938964844,293.1499938964844,0.4798539876937866,-6193.22998046875,304.14434814453125,0.8547476530075073,0.5134211182594299,0.3621587455272674,292.9755859375,297.1499938964844,293.1499938964844,0.542159378528595,-9222.1318359375,304.1383056640625,0.8824982047080994,0.5661241412162781,0.539508581161499,293.07958984375,297.1499938964844,293.1499938964844,0.0442329756915569,-6556.30322265625,304.1468200683594,0.4408387839794159,0.0784386545419693,0.3833222389221191,290.0019836425781,291.1499938964844,259.14068603515625,258.778564453125,279.161865234375,293.0784606933594,290.0032043457031,1.0,0.5491788983345032,0.5869966745376587,0.5869966745376587,1.0,1.0,-2.526430130004883,1.036429524421692,1.490000605583191,0.4177641868591308,0.0,0.0,1.0,210.6376037597656,254.0,41.14556884765625,-27643.890625,1823.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.117919921875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.451171875,32040.0,0.0,0.0,0.6455803513526917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.816807746887207,-2.725904232647736e-05,0.0,0.0006551819969899,0.0,0.0,666.754150390625,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
373980,293.1237487792969,297.1499938964844,293.1499938964844,0.3048295080661773,-5582.93359375,304.1567077636719,0.7478212714195251,0.3561726808547973,0.3266756534576416,293.04217529296875,297.1499938964844,293.1499938964844,0.4813503921031952,-8402.9541015625,304.1484069824219,0.841148853302002,0.5141112208366394,0.4919730126857757,293.03936767578125,297.1499938964844,293.1499938964844,0.4804244935512543,-6198.4814453125,304.145263671875,0.8408693671226501,0.5137972235679626,0.362987220287323,292.9912414550781,297.1499938964844,293.1499938964844,0.5437487363815308,-9242.2587890625,304.1395568847656,0.867773175239563,0.5673639178276062,0.541452169418335,293.08990478515625,297.1499938964844,293.1499938964844,0.0445874109864234,-6583.62353515625,304.14727783203125,0.4299742877483368,0.0781261995434761,0.3854855895042419,290.02325439453125,291.1499938964844,259.172607421875,258.81982421875,279.1617126464844,293.0885925292969,290.02423095703125,1.0,0.5612830519676208,0.5881609320640564,0.5881609320640564,1.0,1.0,-2.5314769744873047,1.0399200916290283,1.4915568828582764,0.4201037883758545,0.0,0.0,1.0,229.2010803222656,242.0,32.4661750793457,-27742.0546875,1910.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1812744140625,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.568359375,32040.0,0.0,0.0,0.648952066898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197423219680784,1.8197696208953853,-2.734799454628956e-05,0.0,0.0006586038507521,0.0,0.0,670.0204467773438,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
