time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1237487792969,297.1499938964844,293.1499938964844,0.3048295080661773,-5582.93359375,304.1567077636719,0.7478212714195251,0.3561726808547973,0.3266756534576416,293.04217529296875,297.1499938964844,293.1499938964844,0.4813503921031952,-8402.9541015625,304.1484069824219,0.841148853302002,0.5141112208366394,0.4919730126857757,293.03936767578125,297.1499938964844,293.1499938964844,0.4804244935512543,-6198.4814453125,304.145263671875,0.8408693671226501,0.5137972235679626,0.362987220287323,292.9912414550781,297.1499938964844,293.1499938964844,0.5437487363815308,-9242.2587890625,304.1395568847656,0.867773175239563,0.5673639178276062,0.541452169418335,293.08990478515625,297.1499938964844,293.1499938964844,0.0445874109864234,-6583.62353515625,304.14727783203125,0.4299742877483368,0.0781261995434761,0.3854855895042419,290.02325439453125,291.1499938964844,259.172607421875,258.81982421875,279.1617126464844,293.0885925292969,290.02423095703125,1.0,0.5612830519676208,0.5881609320640564,0.5881609320640564,1.0,1.0,-2.5314769744873047,1.0399200916290283,1.4915568828582764,0.4201037883758545,0.0,0.0,1.0,229.2010803222656,242.0,32.4661750793457,-27742.0546875,1910.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1812744140625,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.568359375,32040.0,0.0,0.0,0.648952066898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197423219680784,1.8197696208953853,-2.734799454628956e-05,0.0,0.0006586038507521,0.0,0.0,670.0204467773438,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
374100,293.13092041015625,297.1499938964844,293.1499938964844,0.3036493360996246,-5565.47705078125,304.1576232910156,0.7444226741790771,0.3550994992256164,0.3258912563323974,293.0509338378906,297.1499938964844,293.1499938964844,0.4808095693588257,-8394.802734375,304.1496887207031,0.8379150629043579,0.5137589573860168,0.4918418228626251,293.0457458496094,297.1499938964844,293.1499938964844,0.4804137647151947,-6197.943359375,304.1461486816406,0.8378779888153076,0.5139439702033997,0.3632214367389679,292.9986572265625,297.1499938964844,293.1499938964844,0.5442160964012146,-9247.703125,304.1405944824219,0.8646928071975708,0.5679217576980591,0.5421613454818726,293.0946350097656,297.1499938964844,293.1499938964844,0.0445490851998329,-6579.5947265625,304.1478576660156,0.4274393320083618,0.0779593214392662,0.385538786649704,290.0343017578125,291.1499938964844,259.1875,258.83892822265625,279.1620178222656,293.0933837890625,290.0355224609375,1.0,0.5634279847145081,0.5887840390205383,0.5887840390205383,1.0,1.0,-2.53157925605774,1.0405980348587036,1.4909812211990356,0.4208374321460724,0.0,0.0,1.0,233.6060028076172,242.0,32.652923583984375,-27776.0625,1929.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2190856933594,308.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,32026.029296875,33120.0,0.0,0.0,0.6504743099212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201817274093628,1.82020902633667,-2.7361202228348706e-05,0.0,0.0006601487402804,0.0,0.0,670.5059204101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1376037597656,297.1499938964844,293.1499938964844,0.3020311295986175,-5541.30419921875,304.1591796875,0.7427547574043274,0.3540250360965729,0.3249937295913696,293.059326171875,297.1499938964844,293.1499938964844,0.4796023666858673,-8376.9658203125,304.1519470214844,0.836616039276123,0.5133605599403381,0.4915561079978943,293.0517272949219,297.1499938964844,293.1499938964844,0.4797834455966949,-6190.7255859375,304.14801025390625,0.8368387818336487,0.5140869617462158,0.363370418548584,293.00567626953125,297.1499938964844,293.1499938964844,0.5439824461936951,-9243.1884765625,304.14276123046875,0.8637446165084839,0.5684589147567749,0.5427401661872864,293.0989074707031,297.1499938964844,293.1499938964844,0.0443562157452106,-6562.17578125,304.1485900878906,0.4263105392456054,0.077818639576435,0.385154664516449,290.0579833984375,291.1499938964844,259.2016296386719,258.85693359375,279.1622314453125,293.0978088378906,290.05987548828125,1.0,0.5641173124313354,0.589414119720459,0.589414119720459,1.0,1.0,-2.530571937561035,1.040787935256958,1.4897838830947876,0.4212972521781921,0.0,0.0,1.0,235.2003936767578,230.0,48.20957946777344,-27846.220703125,1935.2347412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.255126953125,308.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6519395709037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006616357713937,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1496887207031,297.1499938964844,293.1499938964844,0.2988949418067932,-5494.86962890625,304.1613464355469,0.7424429059028625,0.351887434720993,0.3230154514312744,293.07525634765625,297.1499938964844,293.1499938964844,0.4772513210773468,-8342.9580078125,304.1552124023437,0.8373846411705017,0.5124268531799316,0.4906540215015411,293.0626525878906,297.1499938964844,293.1499938964844,0.4787274599075317,-6178.96435546875,304.1504211425781,0.838193416595459,0.514363706111908,0.3635123074054718,293.0186767578125,297.1499938964844,293.1499938964844,0.5437063574790955,-9237.6435546875,304.1456298828125,0.8655930161476135,0.5694787502288818,0.5436421036720276,293.1062927246094,297.1499938964844,293.1499938964844,0.0439116507768631,-6523.53515625,304.1498107910156,0.4265706241130829,0.0776180922985076,0.3837988972663879,290.09259033203125,291.1499938964844,259.2275390625,258.8894958496094,279.1623840332031,293.1057434082031,290.0943603515625,1.0,0.5622866153717041,0.5906646251678467,0.5906646251678467,1.0,1.0,-2.5267374515533447,1.0403279066085815,1.4864095449447632,0.421790599822998,0.0,0.0,1.0,233.2774353027344,218.0,48.70769500732422,-27894.537109375,1921.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3426513671875,308.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654475212097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006642091320827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1496887207031,297.1499938964844,293.1499938964844,0.2988949418067932,-5494.86962890625,304.1613464355469,0.7424429059028625,0.351887434720993,0.3230154514312744,293.07525634765625,297.1499938964844,293.1499938964844,0.4772513210773468,-8342.9580078125,304.1552124023437,0.8373846411705017,0.5124268531799316,0.4906540215015411,293.0626525878906,297.1499938964844,293.1499938964844,0.4787274599075317,-6178.96435546875,304.1504211425781,0.838193416595459,0.514363706111908,0.3635123074054718,293.0186767578125,297.1499938964844,293.1499938964844,0.5437063574790955,-9237.6435546875,304.1456298828125,0.8655930161476135,0.5694787502288818,0.5436421036720276,293.1062927246094,297.1499938964844,293.1499938964844,0.0439116507768631,-6523.53515625,304.1498107910156,0.4265706241130829,0.0776180922985076,0.3837988972663879,290.09259033203125,291.1499938964844,259.2275390625,258.8894958496094,279.1623840332031,293.1057434082031,290.0943603515625,1.0,0.5622866153717041,0.5906646251678467,0.5906646251678467,1.0,1.0,-2.5267374515533447,1.0403279066085815,1.4864095449447632,0.421790599822998,0.0,0.0,1.0,233.2774353027344,218.0,48.70769500732422,-27894.537109375,1921.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3426513671875,308.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654475212097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006642091320827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1603698730469,297.1499938964844,293.1499938964844,0.295438140630722,-5443.6865234375,304.163330078125,0.7447404265403748,0.3497289419174194,0.3208693265914917,293.090087890625,297.1499938964844,293.1499938964844,0.474263995885849,-8300.2470703125,304.158447265625,0.8410682678222656,0.5113095641136169,0.4894144237041473,293.0722961425781,297.1499938964844,293.1499938964844,0.4772161543369293,-6162.62353515625,304.1528015136719,0.8425654172897339,0.5146172642707825,0.3635186553001404,293.0303955078125,297.1499938964844,293.1499938964844,0.5428674817085266,-9224.6865234375,304.1484680175781,0.8707388639450073,0.5704243183135986,0.5443103909492493,293.1122436523437,297.1499938964844,293.1499938964844,0.0433687418699264,-6476.71044921875,304.1507568359375,0.4291296601295471,0.0775134339928627,0.3821000456809997,290.1321105957031,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1127319335937,290.1341247558594,1.0,0.5577390789985657,0.5918688178062439,0.5918688178062439,1.0,1.0,-2.5214390754699707,1.039146900177002,1.4822921752929688,0.4218944311141968,0.0,0.0,1.0,227.05545043945312,206.0,54.0864143371582,-27946.28125,1886.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4455871582031,308.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6564701199531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662337109446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1603698730469,297.1499938964844,293.1499938964844,0.295438140630722,-5443.6865234375,304.163330078125,0.7447404265403748,0.3497289419174194,0.3208693265914917,293.090087890625,297.1499938964844,293.1499938964844,0.474263995885849,-8300.2470703125,304.158447265625,0.8410682678222656,0.5113095641136169,0.4894144237041473,293.0722961425781,297.1499938964844,293.1499938964844,0.4772161543369293,-6162.62353515625,304.1528015136719,0.8425654172897339,0.5146172642707825,0.3635186553001404,293.0303955078125,297.1499938964844,293.1499938964844,0.5428674817085266,-9224.6865234375,304.1484680175781,0.8707388639450073,0.5704243183135986,0.5443103909492493,293.1122436523437,297.1499938964844,293.1499938964844,0.0433687418699264,-6476.71044921875,304.1507568359375,0.4291296601295471,0.0775134339928627,0.3821000456809997,290.1321105957031,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1127319335937,290.1341247558594,1.0,0.5577390789985657,0.5918688178062439,0.5918688178062439,1.0,1.0,-2.5214390754699707,1.039146900177002,1.4822921752929688,0.4218944311141968,0.0,0.0,1.0,227.05545043945312,206.0,54.0864143371582,-27946.28125,1886.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4455871582031,308.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6564701199531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662337109446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1706848144531,297.1499938964844,293.1499938964844,0.2916414737701416,-5387.39794921875,304.16522216796875,0.7485750317573547,0.3473770916461944,0.3185215294361114,293.10479736328125,297.1499938964844,293.1499938964844,0.4706431329250335,-8248.81640625,304.16168212890625,0.8464992046356201,0.5098481774330139,0.4878216683864593,293.08172607421875,297.1499938964844,293.1499938964844,0.4752320945262909,-6141.4912109375,304.1551818847656,0.8487982749938965,0.5146726369857788,0.3633669018745422,293.0419006347656,297.1499938964844,293.1499938964844,0.5414552092552185,-9204.1416015625,304.1513366699219,0.8779116272926331,0.5711249709129333,0.5447207689285278,293.11798095703125,297.1499938964844,293.1499938964844,0.0426921807229518,-6418.8046875,304.1516418457031,0.4330019354820251,0.0773097947239875,0.3798688948154449,290.17645263671875,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.11993408203125,290.1787109375,1.0,0.5515648126602173,0.5930205583572388,0.5930205583572388,1.0,1.0,-2.514335870742798,1.037078022956848,1.4772578477859497,0.421552300453186,0.0,0.0,1.0,218.52935791015625,194.0,60.511863708496094,-27991.56640625,1839.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579712629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677571800537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1706848144531,297.1499938964844,293.1499938964844,0.2916414737701416,-5387.39794921875,304.16522216796875,0.7485750317573547,0.3473770916461944,0.3185215294361114,293.10479736328125,297.1499938964844,293.1499938964844,0.4706431329250335,-8248.81640625,304.16168212890625,0.8464992046356201,0.5098481774330139,0.4878216683864593,293.08172607421875,297.1499938964844,293.1499938964844,0.4752320945262909,-6141.4912109375,304.1551818847656,0.8487982749938965,0.5146726369857788,0.3633669018745422,293.0419006347656,297.1499938964844,293.1499938964844,0.5414552092552185,-9204.1416015625,304.1513366699219,0.8779116272926331,0.5711249709129333,0.5447207689285278,293.11798095703125,297.1499938964844,293.1499938964844,0.0426921807229518,-6418.8046875,304.1516418457031,0.4330019354820251,0.0773097947239875,0.3798688948154449,290.17645263671875,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.11993408203125,290.1787109375,1.0,0.5515648126602173,0.5930205583572388,0.5930205583572388,1.0,1.0,-2.514335870742798,1.037078022956848,1.4772578477859497,0.421552300453186,0.0,0.0,1.0,218.52935791015625,194.0,60.511863708496094,-27991.56640625,1839.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579712629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677571800537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1807556152344,297.1499938964844,293.1499938964844,0.2874293327331543,-5324.796875,304.1671447753906,0.7533437609672546,0.3448058366775512,0.3159164190292358,293.1195373535156,297.1499938964844,293.1499938964844,0.4662829339504242,-8187.078125,304.1650390625,0.8530229330062866,0.5080024003982544,0.4858069121837616,293.09112548828125,297.1499938964844,293.1499938964844,0.4726645648479461,-6114.369140625,304.15771484375,0.8562544584274292,0.5144944190979004,0.3630068302154541,293.0533447265625,297.1499938964844,293.1499938964844,0.5393475294113159,-9174.2724609375,304.1543884277344,0.8863731622695923,0.5715396404266357,0.5448015928268433,293.1239013671875,297.1499938964844,293.1499938964844,0.0417638719081878,-6340.15673828125,304.15264892578125,0.4373691976070404,0.0769199207425117,0.3765475153923034,290.22662353515625,291.1499938964844,259.2776794433594,258.9534912109375,279.1612548828125,293.127685546875,290.2291564941406,1.0,0.5442931652069092,0.5941218137741089,0.5941218137741089,1.0,1.0,-2.5044596195220947,1.03368878364563,1.4707708358764648,0.4205332100391388,0.0,0.0,1.0,208.82676696777344,182.0,68.09117126464844,-28021.173828125,1783.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66900634765625,309.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589845418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687855930067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1807556152344,297.1499938964844,293.1499938964844,0.2874293327331543,-5324.796875,304.1671447753906,0.7533437609672546,0.3448058366775512,0.3159164190292358,293.1195373535156,297.1499938964844,293.1499938964844,0.4662829339504242,-8187.078125,304.1650390625,0.8530229330062866,0.5080024003982544,0.4858069121837616,293.09112548828125,297.1499938964844,293.1499938964844,0.4726645648479461,-6114.369140625,304.15771484375,0.8562544584274292,0.5144944190979004,0.3630068302154541,293.0533447265625,297.1499938964844,293.1499938964844,0.5393475294113159,-9174.2724609375,304.1543884277344,0.8863731622695923,0.5715396404266357,0.5448015928268433,293.1239013671875,297.1499938964844,293.1499938964844,0.0417638719081878,-6340.15673828125,304.15264892578125,0.4373691976070404,0.0769199207425117,0.3765475153923034,290.22662353515625,291.1499938964844,259.2776794433594,258.9534912109375,279.1612548828125,293.127685546875,290.2291564941406,1.0,0.5442931652069092,0.5941218137741089,0.5941218137741089,1.0,1.0,-2.5044596195220947,1.03368878364563,1.4707708358764648,0.4205332100391388,0.0,0.0,1.0,208.82676696777344,182.0,68.09117126464844,-28021.173828125,1783.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66900634765625,309.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589845418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687855930067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18560791015625,297.1499938964844,293.1499938964844,0.2852133214473724,-5291.81298828125,304.1680603027344,0.7560681700706482,0.3434657752513885,0.3145501613616943,293.12677001953125,297.1499938964844,293.1499938964844,0.4638771414756775,-8153.0908203125,304.16668701171875,0.856678307056427,0.5069648027420044,0.4846750795841217,293.0956726074219,297.1499938964844,293.1499938964844,0.4712132215499878,-6099.11767578125,304.1589660644531,0.8604302406311035,0.5143479704856873,0.3627745807170868,293.05889892578125,297.1499938964844,293.1499938964844,0.5380852818489075,-9156.5986328125,304.1558837890625,0.891054093837738,0.5716703534126282,0.5447530150413513,293.12677001953125,297.1499938964844,293.1499938964844,0.041236225515604,-6295.60400390625,304.1531066894531,0.4397834539413452,0.076683223247528,0.3746172487735748,290.2535705566406,291.1499938964844,259.2806091308594,258.9585876464844,279.1609191894531,293.13165283203125,290.2562255859375,1.0,0.5403585433959961,0.5946428775787354,0.5946428775787354,1.0,1.0,-2.4988012313842773,1.031633734703064,1.467167615890503,0.419827401638031,0.0,0.0,1.0,203.6792755126953,182.0,71.55570983886719,-28031.564453125,1753.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265319824219,309.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6593115925788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006691174930892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1902770996094,297.1499938964844,293.1499938964844,0.2829430401325226,-5257.98583984375,304.1689147949219,0.7590166330337524,0.3420954346656799,0.3131506443023681,293.1339111328125,297.1499938964844,293.1499938964844,0.4613483846187591,-8117.4111328125,304.1682434082031,0.860593318939209,0.5058594942092896,0.4834726750850677,293.1000671386719,297.1499938964844,293.1499938964844,0.4696760177612304,-6083.01171875,304.1601257324219,0.8649028539657593,0.5141711235046387,0.3625161945819855,293.0643310546875,297.1499938964844,293.1499938964844,0.5367127060890198,-9137.4970703125,304.1573181152344,0.8960216045379639,0.571759045124054,0.544657826423645,293.12957763671875,297.1499938964844,293.1499938964844,0.0406804010272026,-6248.7275390625,304.153564453125,0.4423772990703583,0.07642762362957,0.3725666403770447,290.28143310546875,291.1499938964844,259.2821044921875,258.9622497558594,279.1605224609375,293.1356201171875,290.2841796875,1.0,0.5362699031829834,0.5951406955718994,0.5951406955718994,1.0,1.0,-2.492786169052124,1.0293906927108765,1.463395595550537,0.4190149903297424,0.0,0.0,1.0,198.39352416992188,170.0,74.58660888671875,-28039.3515625,1722.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78399658203125,309.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6595258116722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693348404951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1991882324219,297.1499938964844,293.1499938964844,0.2782732546329498,-5188.29296875,304.1703796386719,0.7656014561653137,0.3392694592475891,0.310263067483902,293.14776611328125,297.1499938964844,293.1499938964844,0.455972284078598,-8041.66748046875,304.1711120605469,0.8692204356193542,0.5034543871879578,0.4808708727359772,293.10845947265625,297.1499938964844,293.1499938964844,0.4663929641246795,-6048.74462890625,304.1622009277344,0.874758780002594,0.5137360095977783,0.3619324266910553,293.07470703125,297.1499938964844,293.1499938964844,0.5336917638778687,-9095.7705078125,304.1598815917969,0.906904935836792,0.5718217492103577,0.544344961643219,293.1348571777344,297.1499938964844,293.1499938964844,0.0395082645118236,-6149.95751953125,304.1543273925781,0.4481706321239471,0.0758731663227081,0.368197500705719,290.3392028808594,291.1499938964844,259.28106689453125,258.9654541015625,279.1596374511719,293.1435241699219,290.3420715332031,1.0,0.5277090072631836,0.5960618853569031,0.5960618853569031,1.0,1.0,-2.479863405227661,1.0244176387786863,1.455445647239685,0.4171070456504822,0.0,0.0,1.0,187.5200958251953,158.0,79.18295288085938,-28046.927734375,1658.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,309.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6596282124519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006694387993775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1991882324219,297.1499938964844,293.1499938964844,0.2782732546329498,-5188.29296875,304.1703796386719,0.7656014561653137,0.3392694592475891,0.310263067483902,293.14776611328125,297.1499938964844,293.1499938964844,0.455972284078598,-8041.66748046875,304.1711120605469,0.8692204356193542,0.5034543871879578,0.4808708727359772,293.10845947265625,297.1499938964844,293.1499938964844,0.4663929641246795,-6048.74462890625,304.1622009277344,0.874758780002594,0.5137360095977783,0.3619324266910553,293.07470703125,297.1499938964844,293.1499938964844,0.5336917638778687,-9095.7705078125,304.1598815917969,0.906904935836792,0.5718217492103577,0.544344961643219,293.1348571777344,297.1499938964844,293.1499938964844,0.0395082645118236,-6149.95751953125,304.1543273925781,0.4481706321239471,0.0758731663227081,0.368197500705719,290.3392028808594,291.1499938964844,259.28106689453125,258.9654541015625,279.1596374511719,293.1435241699219,290.3420715332031,1.0,0.5277090072631836,0.5960618853569031,0.5960618853569031,1.0,1.0,-2.479863405227661,1.0244176387786863,1.455445647239685,0.4171070456504822,0.0,0.0,1.0,187.5200958251953,158.0,79.18295288085938,-28046.927734375,1658.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,309.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6596282124519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006694387993775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2074890136719,297.1499938964844,293.1499938964844,0.2734765410423279,-5116.5283203125,304.17156982421875,0.7731533646583557,0.3363359272480011,0.3072696030139923,293.1611328125,297.1499938964844,293.1499938964844,0.4502438008785248,-7961.04443359375,304.1736145019531,0.8789628148078918,0.5008001923561096,0.4780240654945373,293.11627197265625,297.1499938964844,293.1499938964844,0.4629007577896118,-6012.43359375,304.1639404296875,0.8858770132064819,0.5132036209106445,0.3612726032733917,293.0845031738281,297.1499938964844,293.1499938964844,0.5303829908370972,-9050.4033203125,304.162109375,0.9199920892715454,0.5717458724975586,0.5438897013664246,293.13970947265625,297.1499938964844,293.1499938964844,0.038283783942461,-6046.7529296875,304.1549072265625,0.4548841416835785,0.0752748772501945,0.3635723292827606,290.3985900878906,291.1499938964844,259.275146484375,258.9636535644531,279.15869140625,293.1513671875,290.4015197753906,1.0,0.5187315344810486,0.5968833565711975,0.5968833565711975,1.0,1.0,-2.465948820114136,1.018886685371399,1.4470620155334473,0.4148674607276916,0.0,0.0,1.0,176.38572692871094,146.0,81.97254180908203,-28043.3515625,1593.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,309.3473205566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660926878452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707567954435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2074890136719,297.1499938964844,293.1499938964844,0.2734765410423279,-5116.5283203125,304.17156982421875,0.7731533646583557,0.3363359272480011,0.3072696030139923,293.1611328125,297.1499938964844,293.1499938964844,0.4502438008785248,-7961.04443359375,304.1736145019531,0.8789628148078918,0.5008001923561096,0.4780240654945373,293.11627197265625,297.1499938964844,293.1499938964844,0.4629007577896118,-6012.43359375,304.1639404296875,0.8858770132064819,0.5132036209106445,0.3612726032733917,293.0845031738281,297.1499938964844,293.1499938964844,0.5303829908370972,-9050.4033203125,304.162109375,0.9199920892715454,0.5717458724975586,0.5438897013664246,293.13970947265625,297.1499938964844,293.1499938964844,0.038283783942461,-6046.7529296875,304.1549072265625,0.4548841416835785,0.0752748772501945,0.3635723292827606,290.3985900878906,291.1499938964844,259.275146484375,258.9636535644531,279.15869140625,293.1513671875,290.4015197753906,1.0,0.5187315344810486,0.5968833565711975,0.5968833565711975,1.0,1.0,-2.465948820114136,1.018886685371399,1.4470620155334473,0.4148674607276916,0.0,0.0,1.0,176.38572692871094,146.0,81.97254180908203,-28043.3515625,1593.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,309.3473205566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.660926878452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707567954435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2154846191406,297.1499938964844,293.1499938964844,0.2684766948223114,-5041.404296875,304.1727294921875,0.7817482352256775,0.3332588970661163,0.3041604459285736,293.1741943359375,297.1499938964844,293.1499938964844,0.4440553486347198,-7873.79296875,304.1760559082031,0.8899030089378357,0.4978708326816559,0.4749294519424438,293.1235656738281,297.1499938964844,293.1499938964844,0.4590983390808105,-5972.89453125,304.1656494140625,0.8983331322669983,0.5125790238380432,0.360545814037323,293.0936889648437,297.1499938964844,293.1499938964844,0.5266744494438171,-8999.6630859375,304.16424560546875,0.9350059032440186,0.5715396404266357,0.5433074831962585,293.14410400390625,297.1499938964844,293.1499938964844,0.0370096899569034,-5938.93505859375,304.1553955078125,0.4626681506633758,0.0746424347162246,0.3587633371353149,290.4629211425781,291.1499938964844,259.264892578125,258.9574279785156,279.1578063964844,293.15924072265625,290.4661865234375,1.0,0.5094069242477417,0.59761643409729,0.59761643409729,1.0,1.0,-2.451143264770508,1.0128554105758667,1.4382878541946411,0.4123330414295196,0.0,0.0,1.0,165.10723876953125,134.0,88.4764404296875,-28048.25390625,1526.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,309.47442626953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6606065630912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704317056573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2154846191406,297.1499938964844,293.1499938964844,0.2684766948223114,-5041.404296875,304.1727294921875,0.7817482352256775,0.3332588970661163,0.3041604459285736,293.1741943359375,297.1499938964844,293.1499938964844,0.4440553486347198,-7873.79296875,304.1760559082031,0.8899030089378357,0.4978708326816559,0.4749294519424438,293.1235656738281,297.1499938964844,293.1499938964844,0.4590983390808105,-5972.89453125,304.1656494140625,0.8983331322669983,0.5125790238380432,0.360545814037323,293.0936889648437,297.1499938964844,293.1499938964844,0.5266744494438171,-8999.6630859375,304.16424560546875,0.9350059032440186,0.5715396404266357,0.5433074831962585,293.14410400390625,297.1499938964844,293.1499938964844,0.0370096899569034,-5938.93505859375,304.1553955078125,0.4626681506633758,0.0746424347162246,0.3587633371353149,290.4629211425781,291.1499938964844,259.264892578125,258.9574279785156,279.1578063964844,293.15924072265625,290.4661865234375,1.0,0.5094069242477417,0.59761643409729,0.59761643409729,1.0,1.0,-2.451143264770508,1.0128554105758667,1.4382878541946411,0.4123330414295196,0.0,0.0,1.0,165.10723876953125,134.0,88.4764404296875,-28048.25390625,1526.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,309.47442626953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6606065630912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704317056573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2236633300781,297.1499938964844,293.1499938964844,0.2632476687431335,-4962.513671875,304.1738586425781,0.7914068698883057,0.3299420475959778,0.3008472025394439,293.1874084472656,297.1499938964844,293.1499938964844,0.4374241530895233,-7780.126953125,304.17840576171875,0.902079939842224,0.4945802390575409,0.4715042412281036,293.1304016113281,297.1499938964844,293.1499938964844,0.455086201429367,-5931.216796875,304.1671142578125,0.9127060174942015,0.5118593573570251,0.3597520887851715,293.1023864746094,297.1499938964844,293.1499938964844,0.5226815342903137,-8945.1953125,304.1661376953125,0.9512311816215516,0.5712014436721802,0.5425999760627747,293.1481018066406,297.1499938964844,293.1499938964844,0.0357099957764148,-5828.42236328125,304.15576171875,0.4707624912261963,0.0739787518978118,0.3538109064102173,290.5297546386719,291.1499938964844,259.2509155273437,258.9472961425781,279.1571044921875,293.1675720214844,290.5330810546875,1.0,0.499759167432785,0.5982905030250549,0.5982905030250549,1.0,1.0,-2.4352927207946777,1.0062835216522217,1.429009199142456,0.4095008075237274,0.0,0.0,1.0,153.77099609375,122.0,91.95699310302734,-28037.0,1458.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,309.5946960449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598789095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696931668557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2236633300781,297.1499938964844,293.1499938964844,0.2632476687431335,-4962.513671875,304.1738586425781,0.7914068698883057,0.3299420475959778,0.3008472025394439,293.1874084472656,297.1499938964844,293.1499938964844,0.4374241530895233,-7780.126953125,304.17840576171875,0.902079939842224,0.4945802390575409,0.4715042412281036,293.1304016113281,297.1499938964844,293.1499938964844,0.455086201429367,-5931.216796875,304.1671142578125,0.9127060174942015,0.5118593573570251,0.3597520887851715,293.1023864746094,297.1499938964844,293.1499938964844,0.5226815342903137,-8945.1953125,304.1661376953125,0.9512311816215516,0.5712014436721802,0.5425999760627747,293.1481018066406,297.1499938964844,293.1499938964844,0.0357099957764148,-5828.42236328125,304.15576171875,0.4707624912261963,0.0739787518978118,0.3538109064102173,290.5297546386719,291.1499938964844,259.2509155273437,258.9472961425781,279.1571044921875,293.1675720214844,290.5330810546875,1.0,0.499759167432785,0.5982905030250549,0.5982905030250549,1.0,1.0,-2.4352927207946777,1.0062835216522217,1.429009199142456,0.4095008075237274,0.0,0.0,1.0,153.77099609375,122.0,91.95699310302734,-28037.0,1458.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,309.5946960449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598789095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696931668557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2276306152344,297.1499938964844,293.1499938964844,0.260578840970993,-4922.14013671875,304.17437744140625,0.7967044115066528,0.3282275795936584,0.2991272211074829,293.19384765625,297.1499938964844,293.1499938964844,0.4339919090270996,-7731.59814453125,304.1794738769531,0.9089210033416748,0.4928388297557831,0.4696862399578094,293.1336669921875,297.1499938964844,293.1499938964844,0.45303475856781,-5909.92333984375,304.167724609375,0.9211284518241882,0.5114680528640747,0.3593323230743408,293.1065368652344,297.1499938964844,293.1499938964844,0.5206167101860046,-8917.0869140625,304.1669616699219,0.959600269794464,0.5709875226020813,0.5422026515007019,293.1499938964844,297.1499938964844,293.1499938964844,0.0350531749427318,-5772.34326171875,304.1559143066406,0.4746226072311401,0.0736319944262504,0.3512717485427856,290.5633544921875,291.1499938964844,259.24273681640625,258.94091796875,279.15679931640625,293.1717834472656,290.5666809082031,1.0,0.4948189258575439,0.5986079573631287,0.5986079573631287,1.0,1.0,-2.427009105682373,1.002813458442688,1.424195647239685,0.4079819023609161,0.0,0.0,1.0,148.08840942382812,122.0,92.76891326904295,-28025.560546875,1424.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,309.65216064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6641746759414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006740528624504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2314453125,297.1499938964844,293.1499938964844,0.257814884185791,-4880.15576171875,304.1749572753906,0.8023736476898193,0.3264932632446289,0.2973852455615997,293.2001342773437,297.1499938964844,293.1499938964844,0.4303754568099975,-7680.279296875,304.1806945800781,0.9166489243507384,0.4910497665405273,0.4678201377391815,293.1368103027344,297.1499938964844,293.1499938964844,0.4508191347122192,-5886.81884765625,304.16851806640625,0.9302485585212708,0.511057436466217,0.3588991463184356,293.1105651855469,297.1499938964844,293.1499938964844,0.5183544158935547,-8886.1455078125,304.1679992675781,0.9680408835411072,0.5707457065582275,0.541779100894928,293.1517944335937,297.1499938964844,293.1499938964844,0.034375712275505,-5714.08349609375,304.15606689453125,0.4784362018108368,0.0732756927609443,0.3486881554126739,290.6005249023437,291.1499938964844,259.2338256835937,258.9338073730469,279.1565246582031,293.1759948730469,290.6047058105469,1.0,0.4898061156272888,0.5989126563072205,0.5989126563072205,1.0,1.0,-2.4185402393341064,0.9992454648017884,1.419294834136963,0.4064068794250488,0.0,0.0,1.0,142.39732360839844,110.0,100.47665405273438,-28041.638671875,1390.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,309.74102783203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6641377806663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006740153767168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2386169433594,297.1499938964844,293.1499938964844,0.2520693242549896,-4792.45654296875,304.1762084960937,0.8146796822547913,0.3229750096797943,0.293852835893631,293.2121887207031,297.1499938964844,293.1499938964844,0.422675222158432,-7570.6376953125,304.18328857421875,0.9343957901000975,0.4873348176479339,0.4639552533626556,293.1427917480469,297.1499938964844,293.1499938964844,0.4459577202796936,-5835.96484375,304.1704406738281,0.9500187039375304,0.5101732611656189,0.3579892814159393,293.1183166503906,297.1499938964844,293.1499938964844,0.5133053064346313,-8816.916015625,304.1703796386719,0.9848167300224304,0.5701726078987122,0.5408483147621155,293.1552124023437,297.1499938964844,293.1499938964844,0.0329736359417438,-5592.1982421875,304.1563720703125,0.4862238764762878,0.0725360512733459,0.3433941602706909,290.6852111816406,291.1499938964844,259.21417236328125,258.91754150390625,279.156005859375,293.1844177246094,290.68951416015625,1.0,0.4795629680156708,0.599488377571106,0.599488377571106,1.0,1.0,-2.4010798931121826,0.9918352365493774,1.4092447757720947,0.4031016528606415,0.0,0.0,1.0,130.99383544921875,113.0,113.0544204711914,-28058.833984375,1322.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708312988281,309.909912109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6636360883712769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006735062925145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2386169433594,297.1499938964844,293.1499938964844,0.2520693242549896,-4792.45654296875,304.1762084960937,0.8146796822547913,0.3229750096797943,0.293852835893631,293.2121887207031,297.1499938964844,293.1499938964844,0.422675222158432,-7570.6376953125,304.18328857421875,0.9343957901000975,0.4873348176479339,0.4639552533626556,293.1427917480469,297.1499938964844,293.1499938964844,0.4459577202796936,-5835.96484375,304.1704406738281,0.9500187039375304,0.5101732611656189,0.3579892814159393,293.1183166503906,297.1499938964844,293.1499938964844,0.5133053064346313,-8816.916015625,304.1703796386719,0.9848167300224304,0.5701726078987122,0.5408483147621155,293.1552124023437,297.1499938964844,293.1499938964844,0.0329736359417438,-5592.1982421875,304.1563720703125,0.4862238764762878,0.0725360512733459,0.3433941602706909,290.6852111816406,291.1499938964844,259.21417236328125,258.91754150390625,279.156005859375,293.1844177246094,290.68951416015625,1.0,0.4795629680156708,0.599488377571106,0.599488377571106,1.0,1.0,-2.4010798931121826,0.9918352365493774,1.4092447757720947,0.4031016528606415,0.0,0.0,1.0,130.99383544921875,113.0,113.0544204711914,-28058.833984375,1322.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708312988281,309.909912109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6636360883712769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006735062925145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24542236328125,297.1499938964844,293.1499938964844,0.2465534061193466,-4708.04052734375,304.1766357421875,0.8195235133171082,0.3193511366844177,0.290451169013977,293.22369384765625,297.1499938964844,293.1499938964844,0.4151118397712707,-7463.0078125,304.18475341796875,0.9423574805259703,0.4834214746952057,0.4601331353187561,293.14862060546875,297.1499938964844,293.1499938964844,0.4412865340709686,-5787.30908203125,304.17138671875,0.9596606492996216,0.5091783404350281,0.3571740090847015,293.12579345703125,297.1499938964844,293.1499938964844,0.5084044337272644,-8750.146484375,304.1717224121094,0.9925305247306824,0.5694603323936462,0.5400165915489197,293.1585998535156,297.1499938964844,293.1499938964844,0.0317556448280811,-5484.65576171875,304.1562805175781,0.489238828420639,0.0717194005846977,0.3388780057430267,290.7679748535156,291.1499938964844,259.1925354003906,258.8990173339844,279.1552124023437,293.1929016113281,290.77203369140625,1.0,0.4738079309463501,0.5999692678451538,0.5999692678451538,1.0,1.0,-2.384993553161621,0.9849640130996704,1.4000294208526611,0.3999761044979095,0.0,0.0,1.0,125.22640991210938,116.0,113.77337646484376,-28068.314453125,1279.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,310.0602111816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674871444702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774146459065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24542236328125,297.1499938964844,293.1499938964844,0.2465534061193466,-4708.04052734375,304.1766357421875,0.8195235133171082,0.3193511366844177,0.290451169013977,293.22369384765625,297.1499938964844,293.1499938964844,0.4151118397712707,-7463.0078125,304.18475341796875,0.9423574805259703,0.4834214746952057,0.4601331353187561,293.14862060546875,297.1499938964844,293.1499938964844,0.4412865340709686,-5787.30908203125,304.17138671875,0.9596606492996216,0.5091783404350281,0.3571740090847015,293.12579345703125,297.1499938964844,293.1499938964844,0.5084044337272644,-8750.146484375,304.1717224121094,0.9925305247306824,0.5694603323936462,0.5400165915489197,293.1585998535156,297.1499938964844,293.1499938964844,0.0317556448280811,-5484.65576171875,304.1562805175781,0.489238828420639,0.0717194005846977,0.3388780057430267,290.7679748535156,291.1499938964844,259.1925354003906,258.8990173339844,279.1552124023437,293.1929016113281,290.77203369140625,1.0,0.4738079309463501,0.5999692678451538,0.5999692678451538,1.0,1.0,-2.384993553161621,0.9849640130996704,1.4000294208526611,0.3999761044979095,0.0,0.0,1.0,125.22640991210938,116.0,113.77337646484376,-28068.314453125,1279.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,310.0602111816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674871444702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774146459065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2520751953125,297.1499938964844,293.1499938964844,0.2409573495388031,-4621.82763671875,304.1770935058594,0.8189031481742859,0.3155856728553772,0.2870601117610931,293.2348937988281,297.1499938964844,293.1499938964844,0.4072755575180053,-7350.91943359375,304.1862487792969,0.9426640868186952,0.4792877435684204,0.4562491476535797,293.15435791015625,297.1499938964844,293.1499938964844,0.4363634586334228,-5735.794921875,304.1724853515625,0.9620245695114136,0.5080469846725464,0.35637167096138,293.13311767578125,297.1499938964844,293.1499938964844,0.5031733512878418,-8678.59375,304.1732177734375,0.9945027232170104,0.5685887336730957,0.5391808748245239,293.1621398925781,297.1499938964844,293.1499938964844,0.0305667612701654,-5377.7099609375,304.1561584472656,0.488613486289978,0.070785142481327,0.3345338702201843,290.85797119140625,291.1499938964844,259.1695556640625,258.8788452148437,279.1546630859375,293.2015686035156,290.8627624511719,1.0,0.4704456627368927,0.6004043817520142,0.6004043817520142,1.0,1.0,-2.369065046310425,0.978113055229187,1.3909519910812378,0.3968550264835357,0.0,0.0,1.0,123.12619018554688,119.0,124.26033020019533,-28119.794921875,1252.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,310.25714111328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6672251224517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771486951038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2520751953125,297.1499938964844,293.1499938964844,0.2409573495388031,-4621.82763671875,304.1770935058594,0.8189031481742859,0.3155856728553772,0.2870601117610931,293.2348937988281,297.1499938964844,293.1499938964844,0.4072755575180053,-7350.91943359375,304.1862487792969,0.9426640868186952,0.4792877435684204,0.4562491476535797,293.15435791015625,297.1499938964844,293.1499938964844,0.4363634586334228,-5735.794921875,304.1724853515625,0.9620245695114136,0.5080469846725464,0.35637167096138,293.13311767578125,297.1499938964844,293.1499938964844,0.5031733512878418,-8678.59375,304.1732177734375,0.9945027232170104,0.5685887336730957,0.5391808748245239,293.1621398925781,297.1499938964844,293.1499938964844,0.0305667612701654,-5377.7099609375,304.1561584472656,0.488613486289978,0.070785142481327,0.3345338702201843,290.85797119140625,291.1499938964844,259.1695556640625,258.8788452148437,279.1546630859375,293.2015686035156,290.8627624511719,1.0,0.4704456627368927,0.6004043817520142,0.6004043817520142,1.0,1.0,-2.369065046310425,0.978113055229187,1.3909519910812378,0.3968550264835357,0.0,0.0,1.0,123.12619018554688,119.0,124.26033020019533,-28119.794921875,1252.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,310.25714111328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6672251224517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771486951038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2584533691406,297.1499938964844,293.1499938964844,0.2353637814521789,-4535.2109375,304.1773681640625,0.8149075508117676,0.311702698469162,0.2836359739303589,293.2456970214844,297.1499938964844,293.1499938964844,0.3993198871612549,-7236.72607421875,304.1874084472656,0.9382640719413756,0.4749458730220794,0.452247679233551,293.1600036621094,297.1499938964844,293.1499938964844,0.4313451945781708,-5683.21826171875,304.17333984375,0.9601015448570251,0.5067934989929199,0.355541855096817,293.1402587890625,297.1499938964844,293.1499938964844,0.4977957606315613,-8605.0146484375,304.1744384765625,0.9932154417037964,0.5675694346427917,0.5382847189903259,293.1657409667969,297.1499938964844,293.1499938964844,0.0293817967176437,-5269.439453125,304.1560974121094,0.4856449067592621,0.0697444006800651,0.3300868570804596,290.9499816894531,291.1499938964844,259.145751953125,258.8575134277344,279.1543884277344,293.2102966308594,290.95465087890625,1.0,0.4685072600841522,0.600825846195221,0.600825846195221,1.0,1.0,-2.352726936340332,0.9710585474967957,1.3816683292388916,0.393626868724823,0.0,0.0,1.0,123.10973358154295,122.0,126.5348129272461,-28144.75390625,1233.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10357666015625,310.43145751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6664581298828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763702840544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
