time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2584533691406,297.1499938964844,293.1499938964844,0.2353637814521789,-4535.2109375,304.1773681640625,0.8149075508117676,0.311702698469162,0.2836359739303589,293.2456970214844,297.1499938964844,293.1499938964844,0.3993198871612549,-7236.72607421875,304.1874084472656,0.9382640719413756,0.4749458730220794,0.452247679233551,293.1600036621094,297.1499938964844,293.1499938964844,0.4313451945781708,-5683.21826171875,304.17333984375,0.9601015448570251,0.5067934989929199,0.355541855096817,293.1402587890625,297.1499938964844,293.1499938964844,0.4977957606315613,-8605.0146484375,304.1744384765625,0.9932154417037964,0.5675694346427917,0.5382847189903259,293.1657409667969,297.1499938964844,293.1499938964844,0.0293817967176437,-5269.439453125,304.1560974121094,0.4856449067592621,0.0697444006800651,0.3300868570804596,290.9499816894531,291.1499938964844,259.145751953125,258.8575134277344,279.1543884277344,293.2102966308594,290.95465087890625,1.0,0.4685072600841522,0.600825846195221,0.600825846195221,1.0,1.0,-2.352726936340332,0.9710585474967957,1.3816683292388916,0.393626868724823,0.0,0.0,1.0,123.10973358154295,122.0,126.5348129272461,-28144.75390625,1233.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10357666015625,310.43145751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6664581298828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763702840544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26153564453125,297.1499938964844,293.1499938964844,0.2326073497533798,-4492.39306640625,304.1773986816406,0.8120388984680176,0.3097253739833832,0.2819090187549591,293.2509155273437,297.1499938964844,293.1499938964844,0.3953650295734405,-7179.84521484375,304.18780517578125,0.9348724484443665,0.4727038145065307,0.4501984715461731,293.1627197265625,297.1499938964844,293.1499938964844,0.4288729727268219,-5657.32275390625,304.173583984375,0.9580646753311156,0.5061290264129639,0.3551142811775207,293.1437072753906,297.1499938964844,293.1499938964844,0.4951358139514923,-8568.658203125,304.1748352050781,0.9917463064193726,0.5670124292373657,0.5378103852272034,293.1675720214844,297.1499938964844,293.1499938964844,0.0288075413554906,-5215.15283203125,304.1560363769531,0.4835280478000641,0.069189541041851,0.3277969360351562,290.9945983886719,291.1499938964844,259.1337585449219,258.8466186523437,279.1543273925781,293.2146301269531,290.9991455078125,1.0,0.4678806662559509,0.6010382771492004,0.6010382771492004,1.0,1.0,-2.344355344772339,0.9674392342567444,1.3769160509109497,0.3919676840305328,0.0,0.0,1.0,123.61293029785156,122.0,125.31084442138672,-28147.61328125,1225.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1831359863281,310.5106506347656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6707107424736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806861492805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2644958496094,297.1499938964844,293.1499938964844,0.2298033684492111,-4448.650390625,304.1775207519531,0.8087433576583862,0.3077282309532165,0.2801720201969147,293.25604248046875,297.1499938964844,293.1499938964844,0.3913030326366424,-7121.17919921875,304.1883239746094,0.9309465885162354,0.4704184532165527,0.4481171369552612,293.1654052734375,297.1499938964844,293.1499938964844,0.426291823387146,-5630.166015625,304.17401123046875,0.9555331468582152,0.5054425597190857,0.3546780347824096,293.1470947265625,297.1499938964844,293.1499938964844,0.4923435747623443,-8530.3154296875,304.1753845214844,0.9898841977119446,0.5664272308349609,0.5373186469078064,293.1693420410156,297.1499938964844,293.1499938964844,0.0279528405517339,-5168.31298828125,304.156494140625,0.4810797274112701,0.0686149448156356,0.3254587352275848,291.041748046875,291.1499938964844,259.12176513671875,258.8356628417969,279.1543273925781,293.2189636230469,291.04705810546875,1.0,0.4674055874347687,0.6012551784515381,0.6012551784515381,1.0,1.0,-2.335843801498413,0.963759183883667,1.372084617614746,0.3902802169322967,0.0,0.0,1.0,124.34760284423828,125.0,130.59889221191406,-28174.90625,1218.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2943725585937,310.6183776855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.670620858669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805949378758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2701721191406,297.1499938964844,293.1499938964844,0.2240861505270004,-4358.97265625,304.1778869628906,0.8011203408241272,0.3036783039569855,0.2766655385494232,293.2659912109375,297.1499938964844,293.1499938964844,0.3829035460948944,-6999.27392578125,304.18951416015625,0.9219895005226136,0.4657150506973266,0.443849116563797,293.17059326171875,297.1499938964844,293.1499938964844,0.4208442866802215,-5572.62060546875,304.175048828125,0.9493526816368104,0.5039999485015869,0.3537722826004028,293.1536560058594,297.1499938964844,293.1499938964844,0.4864075183868408,-8448.48046875,304.17681884765625,0.9852204918861388,0.5651671290397644,0.5362715721130371,293.1728515625,297.1499938964844,293.1499938964844,0.0269868336617946,-5043.1962890625,304.1559143066406,0.4752213656902313,0.0674145445227623,0.3206344544887543,291.1435852050781,291.1499938964844,259.09814453125,258.81378173828125,279.1545104980469,293.2274780273437,291.1488647460937,1.0,0.4667814075946808,0.6017131805419922,0.6017131805419922,1.0,1.0,-2.318361282348633,0.9562087655067444,1.3621525764465332,0.386821448802948,0.0,0.0,0.999571979045868,126.33406829833984,128.0,138.26641845703125,-28208.310546875,1206.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49822998046875,310.8178100585937,278.1499938964844,0.0,18000.0,314.75,32438.34765625,36000.0,0.0,0.0,0.6699807643890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831840991973877,1.8318687677383425,-2.771301660686732e-05,0.0,0.0006799452821724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2701721191406,297.1499938964844,293.1499938964844,0.2240861505270004,-4358.97265625,304.1778869628906,0.8011203408241272,0.3036783039569855,0.2766655385494232,293.2659912109375,297.1499938964844,293.1499938964844,0.3829035460948944,-6999.27392578125,304.18951416015625,0.9219895005226136,0.4657150506973266,0.443849116563797,293.17059326171875,297.1499938964844,293.1499938964844,0.4208442866802215,-5572.62060546875,304.175048828125,0.9493526816368104,0.5039999485015869,0.3537722826004028,293.1536560058594,297.1499938964844,293.1499938964844,0.4864075183868408,-8448.48046875,304.17681884765625,0.9852204918861388,0.5651671290397644,0.5362715721130371,293.1728515625,297.1499938964844,293.1499938964844,0.0269868336617946,-5043.1962890625,304.1559143066406,0.4752213656902313,0.0674145445227623,0.3206344544887543,291.1435852050781,291.1499938964844,259.09814453125,258.81378173828125,279.1545104980469,293.2274780273437,291.1488647460937,1.0,0.4667814075946808,0.6017131805419922,0.6017131805419922,1.0,1.0,-2.318361282348633,0.9562087655067444,1.3621525764465332,0.386821448802948,0.0,0.0,0.999571979045868,126.33406829833984,128.0,138.26641845703125,-28208.310546875,1206.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49822998046875,310.8178100585937,278.1499938964844,0.0,18000.0,314.75,32438.34765625,36000.0,0.0,0.0,0.6699807643890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831840991973877,1.8318687677383425,-2.771301660686732e-05,0.0,0.0006799452821724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.275390625,297.1499938964844,293.1499938964844,0.2184891998767852,-4270.78466796875,304.1778869628906,0.7928452491760254,0.2995727360248565,0.2731215357780456,293.27545166015625,297.1499938964844,293.1499938964844,0.3745853900909424,-6878.154296875,304.190185546875,0.9123892784118652,0.4608562290668487,0.439447671175003,293.1755065917969,297.1499938964844,293.1499938964844,0.4154962003231048,-5516.126953125,304.17559814453125,0.9422403573989868,0.5024834275245667,0.3528250157833099,293.159912109375,297.1499938964844,293.1499938964844,0.4805529117584228,-8367.83984375,304.1776123046875,0.9796695709228516,0.5638080835342407,0.5351446270942688,293.1762084960937,297.1499938964844,293.1499938964844,0.0257820654660463,-4927.0634765625,304.15594482421875,0.4679349064826965,0.0661575570702552,0.3156289160251617,291.2415771484375,291.1499938964844,259.0754699707031,258.7924499511719,279.1548767089844,293.2357482910156,291.24658203125,1.0,0.4664232730865478,0.6022163033485413,0.6022163033485413,1.0,1.0,-2.300310134887696,0.9484354853630066,1.3518747091293335,0.3832708895206451,0.0,0.0,0.9807457327842712,128.76254272460938,131.0,135.86825561523438,-28208.0546875,1196.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,310.9930725097656,278.1499938964844,0.0,18000.0,315.2300109863281,32966.78125,36000.0,0.0,0.0,0.6736298203468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298429250717163,1.8298707008361816,-2.778809175651986e-05,0.0,0.0006836486281827,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.275390625,297.1499938964844,293.1499938964844,0.2184891998767852,-4270.78466796875,304.1778869628906,0.7928452491760254,0.2995727360248565,0.2731215357780456,293.27545166015625,297.1499938964844,293.1499938964844,0.3745853900909424,-6878.154296875,304.190185546875,0.9123892784118652,0.4608562290668487,0.439447671175003,293.1755065917969,297.1499938964844,293.1499938964844,0.4154962003231048,-5516.126953125,304.17559814453125,0.9422403573989868,0.5024834275245667,0.3528250157833099,293.159912109375,297.1499938964844,293.1499938964844,0.4805529117584228,-8367.83984375,304.1776123046875,0.9796695709228516,0.5638080835342407,0.5351446270942688,293.1762084960937,297.1499938964844,293.1499938964844,0.0257820654660463,-4927.0634765625,304.15594482421875,0.4679349064826965,0.0661575570702552,0.3156289160251617,291.2415771484375,291.1499938964844,259.0754699707031,258.7924499511719,279.1548767089844,293.2357482910156,291.24658203125,1.0,0.4664232730865478,0.6022163033485413,0.6022163033485413,1.0,1.0,-2.300310134887696,0.9484354853630066,1.3518747091293335,0.3832708895206451,0.0,0.0,0.9807457327842712,128.76254272460938,131.0,135.86825561523438,-28208.0546875,1196.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,310.9930725097656,278.1499938964844,0.0,18000.0,315.2300109863281,32966.78125,36000.0,0.0,0.0,0.6736298203468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298429250717163,1.8298707008361816,-2.778809175651986e-05,0.0,0.0006836486281827,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2801818847656,297.1499938964844,293.1499938964844,0.2128450721502304,-4181.22021484375,304.1780090332031,0.784343957901001,0.2954244315624237,0.2695471346378326,293.2844543457031,297.1499938964844,293.1499938964844,0.3660691082477569,-6753.3232421875,304.1910095214844,0.9029915928840636,0.4558537900447845,0.4349200427532196,293.1801147460937,297.1499938964844,293.1499938964844,0.409933865070343,-5457.0537109375,304.1763610839844,0.9346501231193542,0.5009020566940308,0.35184046626091,293.1658020019531,297.1499938964844,293.1499938964844,0.4744239449501037,-8282.96875,304.1786499023437,0.973513960838318,0.5623602867126465,0.5339446663856506,293.1793518066406,297.1499938964844,293.1499938964844,0.0245869420468807,-4807.45947265625,304.15594482421875,0.458893746137619,0.0648534819483757,0.3104519248008728,291.3446350097656,291.1499938964844,259.05438232421875,258.7722473144531,279.1553955078125,293.2437744140625,291.3502197265625,1.0,0.4662099182605743,0.6027806401252747,0.6027806401252747,1.0,1.0,-2.2817327976226807,0.940471887588501,1.3412609100341797,0.3796515166759491,0.0,0.0,0.9480680227279664,131.45359802246094,134.0,143.17498779296875,-28233.70703125,1185.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9111633300781,311.2133483886719,278.1499938964844,0.0,18000.0,315.2300109863281,34295.234375,36000.0,0.0,0.0,0.6730300188064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824798941612244,1.824826955795288,-2.797658089548349e-05,0.0,0.0006830399506725,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2801818847656,297.1499938964844,293.1499938964844,0.2128450721502304,-4181.22021484375,304.1780090332031,0.784343957901001,0.2954244315624237,0.2695471346378326,293.2844543457031,297.1499938964844,293.1499938964844,0.3660691082477569,-6753.3232421875,304.1910095214844,0.9029915928840636,0.4558537900447845,0.4349200427532196,293.1801147460937,297.1499938964844,293.1499938964844,0.409933865070343,-5457.0537109375,304.1763610839844,0.9346501231193542,0.5009020566940308,0.35184046626091,293.1658020019531,297.1499938964844,293.1499938964844,0.4744239449501037,-8282.96875,304.1786499023437,0.973513960838318,0.5623602867126465,0.5339446663856506,293.1793518066406,297.1499938964844,293.1499938964844,0.0245869420468807,-4807.45947265625,304.15594482421875,0.458893746137619,0.0648534819483757,0.3104519248008728,291.3446350097656,291.1499938964844,259.05438232421875,258.7722473144531,279.1553955078125,293.2437744140625,291.3502197265625,1.0,0.4662099182605743,0.6027806401252747,0.6027806401252747,1.0,1.0,-2.2817327976226807,0.940471887588501,1.3412609100341797,0.3796515166759491,0.0,0.0,0.9480680227279664,131.45359802246094,134.0,143.17498779296875,-28233.70703125,1185.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9111633300781,311.2133483886719,278.1499938964844,0.0,18000.0,315.2300109863281,34295.234375,36000.0,0.0,0.0,0.6730300188064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824798941612244,1.824826955795288,-2.797658089548349e-05,0.0,0.0006830399506725,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2845458984375,297.1499938964844,293.1499938964844,0.2073394507169723,-4093.450439453125,304.1778259277344,0.775850772857666,0.2912400960922241,0.2659445405006408,293.2929992675781,297.1499938964844,293.1499938964844,0.3576669096946716,-6629.7216796875,304.1913146972656,0.8939608931541443,0.4507128298282623,0.430266261100769,293.1844482421875,297.1499938964844,293.1499938964844,0.4044941961765289,-5399.28173828125,304.1766052246094,0.9268994927406312,0.4992589056491852,0.3508160710334778,293.17138671875,297.1499938964844,293.1499938964844,0.4684067964553833,-8199.7060546875,304.1790771484375,0.9669387340545654,0.560827374458313,0.5326687097549438,293.18231201171875,297.1499938964844,293.1499938964844,0.0234288051724433,-4688.39599609375,304.1558837890625,0.4496196508407593,0.0635104328393936,0.3051224648952484,291.4441833496094,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.2514953613281,291.44805908203125,1.0,0.4660680890083313,0.6034243106842041,0.6034243106842041,1.0,1.0,-2.262647867202759,0.9323408603668212,1.330307126045227,0.3759820461273193,0.0,0.0,0.901995837688446,134.2999267578125,137.0,132.39517211914062,-28172.451171875,1175.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1268005371094,311.392333984375,278.1499938964844,0.0,18000.0,315.2300109863281,36383.1484375,36000.0,0.0,0.0,0.6717144846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8025749921798704,1.8026028871536253,-2.795922955556307e-05,0.0,0.0006817047833465,0.0,0.0,669.6148071289062,0.0,0.0,0.0,0.9912440776824952,4.0,0.0,1.0
376440,293.2845458984375,297.1499938964844,293.1499938964844,0.2073394507169723,-4093.450439453125,304.1778259277344,0.775850772857666,0.2912400960922241,0.2659445405006408,293.2929992675781,297.1499938964844,293.1499938964844,0.3576669096946716,-6629.7216796875,304.1913146972656,0.8939608931541443,0.4507128298282623,0.430266261100769,293.1844482421875,297.1499938964844,293.1499938964844,0.4044941961765289,-5399.28173828125,304.1766052246094,0.9268994927406312,0.4992589056491852,0.3508160710334778,293.17138671875,297.1499938964844,293.1499938964844,0.4684067964553833,-8199.7060546875,304.1790771484375,0.9669387340545654,0.560827374458313,0.5326687097549438,293.18231201171875,297.1499938964844,293.1499938964844,0.0234288051724433,-4688.39599609375,304.1558837890625,0.4496196508407593,0.0635104328393936,0.3051224648952484,291.4441833496094,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.2514953613281,291.44805908203125,1.0,0.4660680890083313,0.6034243106842041,0.6034243106842041,1.0,1.0,-2.262647867202759,0.9323408603668212,1.330307126045227,0.3759820461273193,0.0,0.0,0.901995837688446,134.2999267578125,137.0,132.39517211914062,-28172.451171875,1175.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1268005371094,311.392333984375,278.1499938964844,0.0,18000.0,315.2300109863281,36383.1484375,36000.0,0.0,0.0,0.6717144846916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8025749921798704,1.8026028871536253,-2.795922955556307e-05,0.0,0.0006817047833465,0.0,0.0,669.6148071289062,0.0,0.0,0.0,0.9912440776824952,4.0,0.0,1.0
376500,293.2865600585937,297.1499938964844,293.1499938964844,0.205105260014534,-4058.230712890625,304.17681884765625,0.771661102771759,0.2891400158405304,0.2641352713108063,293.2970886230469,297.1499938964844,293.1499938964844,0.3543088138103485,-6581.0478515625,304.1898803710937,0.8894591927528381,0.4480993449687958,0.4278963506221771,293.1864624023437,297.1499938964844,293.1499938964844,0.402726948261261,-5381.19482421875,304.1749572753906,0.9230535626411438,0.4984274506568908,0.3502936363220215,293.17401123046875,297.1499938964844,293.1499938964844,0.4664810001850128,-8174.19287109375,304.1772766113281,0.963546633720398,0.5600438117980957,0.532009482383728,293.1837158203125,297.1499938964844,293.1499938964844,0.0229398626834154,-4638.51513671875,304.1557006835937,0.4451043009757995,0.0628264024853706,0.3024055957794189,291.4673767089844,291.1499938964844,259.02691650390625,258.7452087402344,279.156494140625,293.2552185058594,291.4686889648437,1.0,0.4660107493400574,0.6037795543670654,0.6037795543670654,1.0,1.0,-2.252943754196167,0.9282283186912536,1.3247156143188477,0.3741369843482971,0.0,0.0,0.878386914730072,135.757568359375,137.0,94.61099243164062,-28034.767578125,1170.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24639892578125,311.4458923339844,278.1499938964844,0.0,18000.0,314.75,36815.27734375,36000.0,0.0,0.0,0.6658074855804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.76240074634552,1.7624279260635376,-2.718725409067701e-05,0.0,0.0006757099181413,0.0,0.0,633.1886596679688,0.0,0.0,0.0,0.9722504615783693,4.0,0.0,1.0
376560,293.2884521484375,297.1499938964844,293.1499938964844,0.2032354325056076,-4029.111328125,304.17535400390625,0.7675353288650513,0.2870383560657501,0.2623240351676941,293.301025390625,297.1499938964844,293.1499938964844,0.3515574336051941,-6541.767578125,304.1876220703125,0.8849972486495972,0.4454643726348877,0.4255047142505646,293.1883239746094,297.1499938964844,293.1499938964844,0.4016631841659546,-5370.98681640625,304.1723327636719,0.9192795753479004,0.4976004660129547,0.349772572517395,293.1764221191406,297.1499938964844,293.1499938964844,0.4653603434562683,-8160.48583984375,304.17431640625,0.9601196646690368,0.5592617392539978,0.5313485860824585,293.18505859375,297.1499938964844,293.1499938964844,0.0225098431110382,-4595.32470703125,304.15545654296875,0.4407023191452026,0.0621350854635238,0.2996568381786346,291.4708557128906,291.1499938964844,259.0191650390625,258.73736572265625,279.15692138671875,293.2588195800781,291.4700622558594,1.0,0.4659593105316162,0.6041574478149414,0.6041574478149414,1.0,1.0,-2.243172645568848,0.924103021621704,1.319069743156433,0.3722940981388092,0.0,0.0,0.8565385937690735,137.2269744873047,140.0,49.77482986450195,-27845.849609375,1165.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3478698730469,311.468017578125,278.1499938964844,0.0,18000.0,314.75,37029.83203125,36000.0,0.0,0.0,0.6637004613876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714646577835083,1.7146728038787842,-2.622747706482187e-05,0.0,0.00067357160151,0.0,0.0,590.7713012695312,0.0,0.0,0.0,0.949767768383026,4.0,0.0,1.0
376620,293.2919311523437,297.1499938964844,293.1499938964844,0.2000965625047683,-3980.759765625,304.1721496582031,0.7595008611679077,0.2828252613544464,0.2586956620216369,293.3085021972656,297.1499938964844,293.1499938964844,0.3470580577850342,-6478.32177734375,304.1825866699219,0.8762256503105164,0.4401222765445709,0.4206578135490417,293.191650390625,297.1499938964844,293.1499938964844,0.4007595479488373,-5363.8974609375,304.1664123535156,0.9120351672172546,0.4959518313407898,0.3487379252910614,293.18084716796875,297.1499938964844,293.1499938964844,0.4645293951034546,-8153.09716796875,304.1676330566406,0.953209102153778,0.5576952695846558,0.5300295948982239,293.1875915527344,297.1499938964844,293.1499938964844,0.021740959957242,-4519.0224609375,304.1549072265625,0.432287186384201,0.0607331544160842,0.2940725684165954,291.44451904296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1578674316406,293.265625,291.4425048828125,1.0,0.4658682346343994,0.604990541934967,0.604990541934967,1.0,1.0,-2.2234554290771484,0.9158318638801576,1.3076236248016355,0.3686286807060241,0.0,0.0,0.8187938332557678,140.18910217285156,143.0,-14.95511245727539,-27463.341796875,1155.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6031188964844,311.53887939453125,278.1499938964844,0.0,18000.0,314.75,37119.1640625,36000.0,0.0,0.0,0.6582648754119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142711639404297,1.614295482635498,-2.4218610633397475e-05,0.0,0.0006680552032776,0.0,0.0,507.1970520019531,0.0,0.0,0.0,0.9028538465499878,4.0,0.0,1.0
376680,293.2919311523437,297.1499938964844,293.1499938964844,0.2000965625047683,-3980.759765625,304.1721496582031,0.7595008611679077,0.2828252613544464,0.2586956620216369,293.3085021972656,297.1499938964844,293.1499938964844,0.3470580577850342,-6478.32177734375,304.1825866699219,0.8762256503105164,0.4401222765445709,0.4206578135490417,293.191650390625,297.1499938964844,293.1499938964844,0.4007595479488373,-5363.8974609375,304.1664123535156,0.9120351672172546,0.4959518313407898,0.3487379252910614,293.18084716796875,297.1499938964844,293.1499938964844,0.4645293951034546,-8153.09716796875,304.1676330566406,0.953209102153778,0.5576952695846558,0.5300295948982239,293.1875915527344,297.1499938964844,293.1499938964844,0.021740959957242,-4519.0224609375,304.1549072265625,0.432287186384201,0.0607331544160842,0.2940725684165954,291.44451904296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1578674316406,293.265625,291.4425048828125,1.0,0.4658682346343994,0.604990541934967,0.604990541934967,1.0,1.0,-2.2234554290771484,0.9158318638801576,1.3076236248016355,0.3686286807060241,0.0,0.0,0.8187938332557678,140.18910217285156,143.0,-14.95511245727539,-27463.341796875,1155.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6031188964844,311.53887939453125,278.1499938964844,0.0,18000.0,314.75,37119.1640625,36000.0,0.0,0.0,0.6582648754119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142711639404297,1.614295482635498,-2.4218610633397475e-05,0.0,0.0006680552032776,0.0,0.0,507.1970520019531,0.0,0.0,0.0,0.9028538465499878,4.0,0.0,1.0
376740,293.2951354980469,297.1499938964844,293.1499938964844,0.1971864998340606,-3935.874755859375,304.1696472167969,0.7517459392547607,0.2785801589488983,0.255046546459198,293.315673828125,297.1499938964844,293.1499938964844,0.3429194688796997,-6419.64599609375,304.1786804199219,0.8676536679267883,0.4346514344215393,0.4157018363475799,293.1947326660156,297.1499938964844,293.1499938964844,0.4003954231739044,-5362.16455078125,304.1615905761719,0.9052774906158448,0.4942713677883148,0.3476900160312652,293.1849365234375,297.1499938964844,293.1499938964844,0.4643312990665436,-8153.79833984375,304.1621398925781,0.9462379217147828,0.5560837984085083,0.5286812782287598,293.1899108886719,297.1499938964844,293.1499938964844,0.0210045706480741,-4445.134765625,304.1545104980469,0.4244208037853241,0.0593081973493099,0.2883878946304321,291.4055480957031,291.1499938964844,258.9971923828125,258.7136535644531,279.1590576171875,293.272216796875,291.4031982421875,1.0,0.4657810628414154,0.6059521436691284,0.6059521436691284,1.0,1.0,-2.2034108638763428,0.907508909702301,1.295901894569397,0.3649894893169403,0.0,0.0,0.7872767448425293,143.18113708496094,146.0,-43.87897872924805,-27096.240234375,1144.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9059753417969,311.6424865722656,278.1499938964844,0.0,18000.0,314.2699890136719,37046.36328125,36000.0,0.0,0.0,0.6464247107505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5182214975357056,1.5182437896728516,-2.2375086700776592e-05,0.0,0.0006560388719663,0.0,0.0,435.0533142089844,0.0,0.0,0.0,0.8584524989128113,4.0,0.0,1.0
376800,293.2951354980469,297.1499938964844,293.1499938964844,0.1971864998340606,-3935.874755859375,304.1696472167969,0.7517459392547607,0.2785801589488983,0.255046546459198,293.315673828125,297.1499938964844,293.1499938964844,0.3429194688796997,-6419.64599609375,304.1786804199219,0.8676536679267883,0.4346514344215393,0.4157018363475799,293.1947326660156,297.1499938964844,293.1499938964844,0.4003954231739044,-5362.16455078125,304.1615905761719,0.9052774906158448,0.4942713677883148,0.3476900160312652,293.1849365234375,297.1499938964844,293.1499938964844,0.4643312990665436,-8153.79833984375,304.1621398925781,0.9462379217147828,0.5560837984085083,0.5286812782287598,293.1899108886719,297.1499938964844,293.1499938964844,0.0210045706480741,-4445.134765625,304.1545104980469,0.4244208037853241,0.0593081973493099,0.2883878946304321,291.4055480957031,291.1499938964844,258.9971923828125,258.7136535644531,279.1590576171875,293.272216796875,291.4031982421875,1.0,0.4657810628414154,0.6059521436691284,0.6059521436691284,1.0,1.0,-2.2034108638763428,0.907508909702301,1.295901894569397,0.3649894893169403,0.0,0.0,0.7872767448425293,143.18113708496094,146.0,-43.87897872924805,-27096.240234375,1144.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9059753417969,311.6424865722656,278.1499938964844,0.0,18000.0,314.2699890136719,37046.36328125,36000.0,0.0,0.0,0.6464247107505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5182214975357056,1.5182437896728516,-2.2375086700776592e-05,0.0,0.0006560388719663,0.0,0.0,435.0533142089844,0.0,0.0,0.0,0.8584524989128113,4.0,0.0,1.0
376860,293.2987976074219,297.1499938964844,293.1499938964844,0.1943707913160324,-3892.333740234375,304.1678161621094,0.7441440224647522,0.2741616666316986,0.2512832581996918,293.3233642578125,297.1499938964844,293.1499938964844,0.3389484286308288,-6362.9609375,304.1757507324219,0.8591840267181396,0.4289000928401947,0.4105282723903656,293.1977233886719,297.1499938964844,293.1499938964844,0.4004510939121246,-5364.60498046875,304.1576538085937,0.8989847898483276,0.4925306737422943,0.3466056883335113,293.1889038085937,297.1499938964844,293.1499938964844,0.4646264016628265,-8160.79931640625,304.1576232910156,0.9391857385635376,0.5543954372406006,0.5272687673568726,293.1921081542969,297.1499938964844,293.1499938964844,0.0202926490455865,-4372.775390625,304.1542053222656,0.4170559644699096,0.0578543692827224,0.2825995981693268,291.35601806640625,291.1499938964844,258.9926452636719,258.7073669433594,279.1603698730469,293.27789306640625,291.35321044921875,1.0,0.4656753838062286,0.6070538759231567,0.6070538759231567,1.0,1.0,-2.182723045349121,0.8989964723587036,1.283726692199707,0.3613162338733673,0.0,0.0,0.7629880309104919,146.2222442626953,149.0,-62.781982421875,-26706.810546875,1134.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14874267578125,311.7026672363281,278.1499938964844,0.0,18000.0,314.2699890136719,36868.50390625,36000.0,0.0,0.0,0.6369646787643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350537061691284,1.4350745677947998,-2.0843355741817504e-05,0.0,0.0006464382167905,0.0,0.0,378.4914245605469,0.0,0.0,0.0,0.8205547332763672,4.0,0.0,1.0
376920,293.2987976074219,297.1499938964844,293.1499938964844,0.1943707913160324,-3892.333740234375,304.1678161621094,0.7441440224647522,0.2741616666316986,0.2512832581996918,293.3233642578125,297.1499938964844,293.1499938964844,0.3389484286308288,-6362.9609375,304.1757507324219,0.8591840267181396,0.4289000928401947,0.4105282723903656,293.1977233886719,297.1499938964844,293.1499938964844,0.4004510939121246,-5364.60498046875,304.1576538085937,0.8989847898483276,0.4925306737422943,0.3466056883335113,293.1889038085937,297.1499938964844,293.1499938964844,0.4646264016628265,-8160.79931640625,304.1576232910156,0.9391857385635376,0.5543954372406006,0.5272687673568726,293.1921081542969,297.1499938964844,293.1499938964844,0.0202926490455865,-4372.775390625,304.1542053222656,0.4170559644699096,0.0578543692827224,0.2825995981693268,291.35601806640625,291.1499938964844,258.9926452636719,258.7073669433594,279.1603698730469,293.27789306640625,291.35321044921875,1.0,0.4656753838062286,0.6070538759231567,0.6070538759231567,1.0,1.0,-2.182723045349121,0.8989964723587036,1.283726692199707,0.3613162338733673,0.0,0.0,0.7629880309104919,146.2222442626953,149.0,-62.781982421875,-26706.810546875,1134.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14874267578125,311.7026672363281,278.1499938964844,0.0,18000.0,314.2699890136719,36868.50390625,36000.0,0.0,0.0,0.6369646787643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350537061691284,1.4350745677947998,-2.0843355741817504e-05,0.0,0.0006464382167905,0.0,0.0,378.4914245605469,0.0,0.0,0.0,0.8205547332763672,4.0,0.0,1.0
376980,293.3025817871094,297.1499938964844,293.1499938964844,0.1912968903779983,-3844.1162109375,304.1670227050781,0.7366516590118408,0.2696247696876526,0.2473822087049484,293.3313293457031,297.1499938964844,293.1499938964844,0.3345196545124054,-6298.46142578125,304.1745910644531,0.8508018255233765,0.4228942990303039,0.4050888419151306,293.2007141113281,297.1499938964844,293.1499938964844,0.4002481400966644,-5363.60400390625,304.1554870605469,0.8928243517875671,0.4907204210758209,0.3454766273498535,293.1928100585937,297.1499938964844,293.1499938964844,0.4646314680576324,-8162.59765625,304.1551208496094,0.9321066737174988,0.5526182055473328,0.5257784724235535,293.1942138671875,297.1499938964844,293.1499938964844,0.0195510853081941,-4294.5546875,304.154052734375,0.4100627601146698,0.0563609637320041,0.2766485512256622,291.3140563964844,291.1499938964844,258.9931640625,258.7055358886719,279.1620788574219,293.28338623046875,291.3118896484375,1.0,0.465527206659317,0.6083440780639648,0.6083440780639648,1.0,1.0,-2.161208152770996,0.8902451992034912,1.2709630727767944,0.3575955927371979,0.0,0.0,0.7440374493598938,149.30479431152344,152.0,-57.84910583496094,-26362.2734375,1122.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3739013671875,311.7735290527344,278.1499938964844,0.0,18000.0,314.2699890136719,36690.8359375,36000.0,0.0,0.0,0.6267375349998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369117259979248,1.3691370487213137,-1.968039032362867e-05,0.0,0.0006360589177347,0.0,0.0,337.4716186523437,0.0,0.0,0.0,0.7907523512840271,4.0,0.0,1.0
377040,293.3025817871094,297.1499938964844,293.1499938964844,0.1912968903779983,-3844.1162109375,304.1670227050781,0.7366516590118408,0.2696247696876526,0.2473822087049484,293.3313293457031,297.1499938964844,293.1499938964844,0.3345196545124054,-6298.46142578125,304.1745910644531,0.8508018255233765,0.4228942990303039,0.4050888419151306,293.2007141113281,297.1499938964844,293.1499938964844,0.4002481400966644,-5363.60400390625,304.1554870605469,0.8928243517875671,0.4907204210758209,0.3454766273498535,293.1928100585937,297.1499938964844,293.1499938964844,0.4646314680576324,-8162.59765625,304.1551208496094,0.9321066737174988,0.5526182055473328,0.5257784724235535,293.1942138671875,297.1499938964844,293.1499938964844,0.0195510853081941,-4294.5546875,304.154052734375,0.4100627601146698,0.0563609637320041,0.2766485512256622,291.3140563964844,291.1499938964844,258.9931640625,258.7055358886719,279.1620788574219,293.28338623046875,291.3118896484375,1.0,0.465527206659317,0.6083440780639648,0.6083440780639648,1.0,1.0,-2.161208152770996,0.8902451992034912,1.2709630727767944,0.3575955927371979,0.0,0.0,0.7440374493598938,149.30479431152344,152.0,-57.84910583496094,-26362.2734375,1122.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3739013671875,311.7735290527344,278.1499938964844,0.0,18000.0,314.2699890136719,36690.8359375,36000.0,0.0,0.0,0.6267375349998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369117259979248,1.3691370487213137,-1.968039032362867e-05,0.0,0.0006360589177347,0.0,0.0,337.4716186523437,0.0,0.0,0.0,0.7907523512840271,4.0,0.0,1.0
377100,293.3043518066406,297.1499938964844,293.1499938964844,0.1896811127662658,-3818.5556640625,304.1668701171875,0.7329769730567932,0.2673447430133819,0.2454158067703247,293.3352355957031,297.1499938964844,293.1499938964844,0.3321335315704345,-6263.34326171875,304.1744689941406,0.8466856479644775,0.4198277294635772,0.4023027122020721,293.2021789550781,297.1499938964844,293.1499938964844,0.4000060558319092,-5361.39794921875,304.1549377441406,0.8897997736930847,0.4897874891757965,0.3448929488658905,293.1947631835937,297.1499938964844,293.1499938964844,0.464472234249115,-8160.89599609375,304.15447998046875,0.9286007881164552,0.5516937375068665,0.5250000357627869,293.1952209472656,297.1499938964844,293.1499938964844,0.0191691778600215,-4253.04248046875,304.15399169921875,0.4066544771194458,0.0556014478206634,0.2736132144927978,291.2969055175781,291.1499938964844,258.9954833984375,258.7064514160156,279.1630249023437,293.2860412597656,291.2950134277344,1.0,0.4654367566108703,0.6090652346611023,0.6090652346611023,1.0,1.0,-2.150217294692993,0.8858174085617065,1.264399766921997,0.3557369709014892,0.0,0.0,0.7359800934791565,150.848388671875,152.0,-52.6690673828125,-26197.462890625,1117.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4730834960937,311.8050842285156,278.1499938964844,0.0,18000.0,313.7900085449219,36620.2109375,36000.0,0.0,0.0,0.6166352033615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408863544464111,1.3409055471420288,-1.9199836970074106e-05,0.0,0.0006258063367567,0.0,0.0,320.9453430175781,0.0,0.0,0.0,0.7781045436859131,4.0,0.0,1.0
377160,293.3060302734375,297.1499938964844,293.1499938964844,0.1880803257226944,-3793.210693359375,304.16668701171875,0.7293428778648376,0.2650620341300964,0.2434455752372741,293.3390808105469,297.1499938964844,293.1499938964844,0.32974573969841,-6228.16015625,304.1743469238281,0.8426263332366943,0.4167265594005584,0.3994815945625305,293.2036437988281,297.1499938964844,293.1499938964844,0.3997930288314819,-5359.49951171875,304.1544189453125,0.8868183493614197,0.4888380467891693,0.3442971706390381,293.1966857910156,297.1499938964844,293.1499938964844,0.4643449485301971,-8159.6259765625,304.1539001464844,0.9251360893249512,0.5507474541664124,0.5242002010345459,293.1961975097656,297.1499938964844,293.1499938964844,0.0187898259609937,-4211.2744140625,304.1539611816406,0.4032526314258575,0.0548347756266593,0.2705438435077667,291.2789306640625,291.1499938964844,258.99932861328125,258.70867919921875,279.1640014648437,293.2886047363281,291.27642822265625,1.0,0.4653363823890686,0.6098392009735107,0.6098392009735107,1.0,1.0,-2.139098644256592,0.881368100643158,1.257730484008789,0.3538863360881805,0.0,0.0,0.7291513085365295,152.3903350830078,155.0,-53.59507751464844,-26010.43359375,1111.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5240478515625,311.79998779296875,278.1499938964844,0.0,18000.0,313.7900085449219,36549.50390625,36000.0,0.0,0.0,0.610704779624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3156057596206665,1.3156245946884155,-1.877603244793136e-05,0.0,0.000619787722826,0.0,0.0,306.630615234375,0.0,0.0,0.0,0.7668702006340027,4.0,0.0,1.0
377220,293.3090515136719,297.1499938964844,293.1499938964844,0.1848487257957458,-3741.819580078125,304.1665344238281,0.7221341729164124,0.2604928016662597,0.2395002543926239,293.34649658203125,297.1499938964844,293.1499938964844,0.3248360157012939,-6155.4501953125,304.1744384765625,0.8346689939498901,0.4104293286800384,0.3937467038631439,293.2065124511719,297.1499938964844,293.1499938964844,0.3992930352687835,-5354.740234375,304.15380859375,0.8809964060783386,0.4868977963924408,0.3430751860141754,293.2004699707031,297.1499938964844,293.1499938964844,0.4640009105205536,-8155.5390625,304.1532287597656,0.9183835983276368,0.5487987995147705,0.5225452184677124,293.1980895996094,297.1499938964844,293.1499938964844,0.0180302131921052,-4125.48583984375,304.1539001464844,0.3962044715881347,0.0532830096781253,0.2643155455589294,291.2435302734375,291.1499938964844,259.01171875,258.7174072265625,279.1661071777344,293.2934875488281,291.2417907714844,1.0,0.4651090502738952,0.611555814743042,0.611555814743042,1.0,1.0,-2.1165337562561035,0.8724333047866821,1.2441004514694214,0.3502250909805298,0.0,0.0,0.7192219495773315,155.46481323242188,158.0,-47.62084197998047,-25673.359375,1098.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58404541015625,311.7823791503906,278.1499938964844,0.0,18000.0,313.7900085449219,36380.984375,36000.0,0.0,0.0,0.599029541015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777079343795776,1.2777260541915894,-1.814111055864487e-05,0.0,0.0006079387967474,0.0,0.0,285.8822021484375,0.0,0.0,0.0,0.7500820755958557,4.0,0.0,1.0
377280,293.3090515136719,297.1499938964844,293.1499938964844,0.1848487257957458,-3741.819580078125,304.1665344238281,0.7221341729164124,0.2604928016662597,0.2395002543926239,293.34649658203125,297.1499938964844,293.1499938964844,0.3248360157012939,-6155.4501953125,304.1744384765625,0.8346689939498901,0.4104293286800384,0.3937467038631439,293.2065124511719,297.1499938964844,293.1499938964844,0.3992930352687835,-5354.740234375,304.15380859375,0.8809964060783386,0.4868977963924408,0.3430751860141754,293.2004699707031,297.1499938964844,293.1499938964844,0.4640009105205536,-8155.5390625,304.1532287597656,0.9183835983276368,0.5487987995147705,0.5225452184677124,293.1980895996094,297.1499938964844,293.1499938964844,0.0180302131921052,-4125.48583984375,304.1539001464844,0.3962044715881347,0.0532830096781253,0.2643155455589294,291.2435302734375,291.1499938964844,259.01171875,258.7174072265625,279.1661071777344,293.2934875488281,291.2417907714844,1.0,0.4651090502738952,0.611555814743042,0.611555814743042,1.0,1.0,-2.1165337562561035,0.8724333047866821,1.2441004514694214,0.3502250909805298,0.0,0.0,0.7192219495773315,155.46481323242188,158.0,-47.62084197998047,-25673.359375,1098.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58404541015625,311.7823791503906,278.1499938964844,0.0,18000.0,313.7900085449219,36380.984375,36000.0,0.0,0.0,0.599029541015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777079343795776,1.2777260541915894,-1.814111055864487e-05,0.0,0.0006079387967474,0.0,0.0,285.8822021484375,0.0,0.0,0.0,0.7500820755958557,4.0,0.0,1.0
377340,293.3117370605469,297.1499938964844,293.1499938964844,0.181442841887474,-3687.156982421875,304.1667175292969,0.7148376107215881,0.2559175193309784,0.2355489134788513,293.3536376953125,297.1499938964844,293.1499938964844,0.3195085823535919,-6075.83203125,304.1751708984375,0.8268641233444214,0.404005616903305,0.3878917992115021,293.2093200683594,297.1499938964844,293.1499938964844,0.3983877897262573,-5345.32177734375,304.154052734375,0.8753575086593628,0.4848979711532593,0.3418121337890625,293.20416259765625,297.1499938964844,293.1499938964844,0.4631814956665039,-8144.279296875,304.1535339355469,0.9119327664375304,0.5467708110809326,0.5208162665367126,293.1998291015625,297.1499938964844,293.1499938964844,0.0172579325735569,-4034.415283203125,304.1539001464844,0.3881677687168121,0.0517106465995311,0.2579882740974426,291.2186279296875,291.1499938964844,259.03094482421875,258.7322692871094,279.16845703125,293.29803466796875,291.21728515625,1.0,0.4648507535457611,0.6135185360908508,0.6135185360908508,1.0,1.0,-2.093561172485352,0.8634696006774902,1.2300914525985718,0.346630722284317,0.0,0.0,0.7118090987205505,158.528564453125,161.0,-37.19530487060547,-25352.23828125,1086.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5875244140625,311.7411804199219,278.1499938964844,0.0,18000.0,313.3099975585937,36276.14453125,36000.0,0.0,0.0,0.5829958319664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250186800956726,1.2502044439315796,-1.7694936104817316e-05,0.0,0.0005916666705161,0.0,0.0,271.5085754394531,0.0,0.0,0.0,0.7379597425460815,4.0,0.0,1.0
377400,293.3117370605469,297.1499938964844,293.1499938964844,0.181442841887474,-3687.156982421875,304.1667175292969,0.7148376107215881,0.2559175193309784,0.2355489134788513,293.3536376953125,297.1499938964844,293.1499938964844,0.3195085823535919,-6075.83203125,304.1751708984375,0.8268641233444214,0.404005616903305,0.3878917992115021,293.2093200683594,297.1499938964844,293.1499938964844,0.3983877897262573,-5345.32177734375,304.154052734375,0.8753575086593628,0.4848979711532593,0.3418121337890625,293.20416259765625,297.1499938964844,293.1499938964844,0.4631814956665039,-8144.279296875,304.1535339355469,0.9119327664375304,0.5467708110809326,0.5208162665367126,293.1998291015625,297.1499938964844,293.1499938964844,0.0172579325735569,-4034.415283203125,304.1539001464844,0.3881677687168121,0.0517106465995311,0.2579882740974426,291.2186279296875,291.1499938964844,259.03094482421875,258.7322692871094,279.16845703125,293.29803466796875,291.21728515625,1.0,0.4648507535457611,0.6135185360908508,0.6135185360908508,1.0,1.0,-2.093561172485352,0.8634696006774902,1.2300914525985718,0.346630722284317,0.0,0.0,0.7118090987205505,158.528564453125,161.0,-37.19530487060547,-25352.23828125,1086.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5875244140625,311.7411804199219,278.1499938964844,0.0,18000.0,313.3099975585937,36276.14453125,36000.0,0.0,0.0,0.5829958319664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250186800956726,1.2502044439315796,-1.7694936104817316e-05,0.0,0.0005916666705161,0.0,0.0,271.5085754394531,0.0,0.0,0.0,0.7379597425460815,4.0,0.0,1.0
377460,293.3141174316406,297.1499938964844,293.1499938964844,0.1780791133642196,-3633.0361328125,304.166748046875,0.707187831401825,0.2513387203216553,0.2315927147865295,293.3604736328125,297.1499938964844,293.1499938964844,0.314138263463974,-5995.40625,304.1757202148437,0.8190972208976746,0.3974608182907104,0.3819201290607452,293.2120361328125,297.1499938964844,293.1499938964844,0.3975273668766022,-5336.46826171875,304.1541442871094,0.869899570941925,0.4828467667102813,0.3405109643936157,293.2077331542969,297.1499938964844,293.1499938964844,0.4624020755290985,-8133.70947265625,304.15362548828125,0.9058756232261658,0.5446733236312866,0.5190181136131287,293.2014465332031,297.1499938964844,293.1499938964844,0.0165044348686933,-3942.6357421875,304.1538391113281,0.3793472945690155,0.0501210168004035,0.2515783607959747,291.1908264160156,291.1499938964844,259.0575866699219,258.7537536621094,279.17108154296875,293.3023376464844,291.1891784667969,1.0,0.464566171169281,0.6157543659210205,0.6157543659210205,1.0,1.0,-2.0702147483825684,0.8544997572898865,1.2157148122787476,0.3431181013584137,0.0,0.0,0.7081254720687866,161.58255004882812,164.0,-38.735782623291016,-25000.966796875,1073.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4624328613281,311.614990234375,278.1499938964844,0.0,18000.0,313.3099975585937,36155.2578125,36000.0,0.0,0.0,0.5713672041893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327581644058228,1.2327755689620972,-1.7404812751919962e-05,0.0,0.0005798650672659,0.0,0.0,262.5435485839844,0.0,0.0,0.0,0.7303788065910339,4.0,0.0,1.0
377520,293.3141174316406,297.1499938964844,293.1499938964844,0.1780791133642196,-3633.0361328125,304.166748046875,0.707187831401825,0.2513387203216553,0.2315927147865295,293.3604736328125,297.1499938964844,293.1499938964844,0.314138263463974,-5995.40625,304.1757202148437,0.8190972208976746,0.3974608182907104,0.3819201290607452,293.2120361328125,297.1499938964844,293.1499938964844,0.3975273668766022,-5336.46826171875,304.1541442871094,0.869899570941925,0.4828467667102813,0.3405109643936157,293.2077331542969,297.1499938964844,293.1499938964844,0.4624020755290985,-8133.70947265625,304.15362548828125,0.9058756232261658,0.5446733236312866,0.5190181136131287,293.2014465332031,297.1499938964844,293.1499938964844,0.0165044348686933,-3942.6357421875,304.1538391113281,0.3793472945690155,0.0501210168004035,0.2515783607959747,291.1908264160156,291.1499938964844,259.0575866699219,258.7537536621094,279.17108154296875,293.3023376464844,291.1891784667969,1.0,0.464566171169281,0.6157543659210205,0.6157543659210205,1.0,1.0,-2.0702147483825684,0.8544997572898865,1.2157148122787476,0.3431181013584137,0.0,0.0,0.7081254720687866,161.58255004882812,164.0,-38.735782623291016,-25000.966796875,1073.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4624328613281,311.614990234375,278.1499938964844,0.0,18000.0,313.3099975585937,36155.2578125,36000.0,0.0,0.0,0.5713672041893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327581644058228,1.2327755689620972,-1.7404812751919962e-05,0.0,0.0005798650672659,0.0,0.0,262.5435485839844,0.0,0.0,0.0,0.7303788065910339,4.0,0.0,1.0
